Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,53.42901,53.42901,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.750395,4.549919,0,0.6138761,-0.6138761,6.948959,49.63532,0.1478963,0.6415005,0,0,4.549919
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,51.9568,51.9568,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.432479,3.936043,0,0.3123202,-0.3123202,6.619745,47.2838,0.1478963,0.3263746,0,0,3.936043
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,50.81174,50.81174,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.779501,3.623723,0,0.4044282,-0.4044282,6.19344,44.23877,0.1478963,0.4226275,0,0,3.623723
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,49.6258,49.6258,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.228867,3.219295,0,0.3008485,-0.3008485,5.876318,41.97361,0.1478963,0.3143867,0,0,3.219295
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,48.62387,48.62387,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.563143,2.918446,0,0.07936563,-0.07936563,5.792659,41.37605,0.1478963,0.08293708,0,0,2.918446
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,47.8162,47.8162,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.651326,2.83908,0,0.2137929,-0.2137929,5.567302,39.76636,0.1478963,0.2234135,0,0,2.83908
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,46.95741,46.95741,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.888874,2.625288,0,0.2274194,-0.2274194,5.32758,38.05407,0.1478963,0.2376533,0,0,2.625288
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1030501,46.9389,46.18041,0.2062851,0.2062851,0,0,0,0.2062851,49.95518,0,0,0,0.1030501,0.2171423,0.2062851,0,0,9.141562,2.397868,0,0.1140921,-0.1140921,5.207317,37.19505,0.1478963,0.2269137,0.08244009,0,2.500918
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.039752,53.72106,45.72035,0.1393478,0.1393478,0,0,0,0.1393478,746.1559,0,0,0,1.039752,0.1466819,0.1393478,0,0,9.268332,2.283776,0.8930701,0,0.8930701,6.054557,43.24675,0.1478531,0.1532826,0.8318016,0,3.323528
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.281048,64.03461,45.19894,0.267096,0.267096,0,0,0,0.267096,854.0179,0,0,0,2.281048,0.2811537,0.267096,0,0,8.375261,3.087539,1.999894,0,1.999894,7.951824,56.79863,0.1477564,0.2938057,1.824839,0,5.368587
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.559968,69.03729,47.13122,2.029516,2.029516,0,0,0,2.029516,126.1369,0,0,0,2.559968,2.136332,2.029516,0,0,6.375367,4.887444,0.4236355,0,0.4236355,8.35372,59.66931,0.147736,2.232467,2.047974,0,7.447412
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,2.915524,78.71417,51.90568,1.313562,1.313562,0,-1,0,1.313562,221.9556,0,0,0,2.915524,1.382697,1.313562,0,0,5.951732,5.268716,1.532827,0,1.532827,9.807887,70.0562,0.147662,1.444918,2.332419,0,8.18424
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.062099,86.4783,56.55746,1.669975,1.669975,0,0,0,1.669975,183.362,0,0,0,3.062099,1.757868,1.669975,0,0,4.418904,6.648261,1.30423,0,1.30423,11.04519,78.89405,0.1475991,1.836972,2.449679,0,9.710359
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.054181,90.99461,60.03352,0.6097335,0.6097335,0,0,0,0.6097335,500.9043,0,0,0,3.054181,0.6418247,0.6097335,0,0,3.114674,7.822068,2.412357,0,2.412357,13.33375,95.24089,0.1474829,0.6707068,2.443345,0,10.87625
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,2.903946,92.64986,62.80413,0.6189687,0.6189687,0,0,0,0.6189687,469.1588,1.550083,0,0,2.903946,0.6515459,0.6189687,0,0,0.7023171,9.993189,0.7023171,0,0.7023171,14.00003,100,0.1474491,0.6808655,2.323157,0,12.89713
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.605184,92.1718,65.50319,0,0,0,0,0,0,0,2.605184,0,0,2.605184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474491,0,2.084147,0,13.23046
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.178822,88.52889,66.88339,0.214639,0.214639,0,-1,0,0.214639,1015.11,1.952886,0,0,2.178822,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1474491,0.2361029,1.743058,0,12.8041
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.605694,82.22798,67.05719,1.499878,1.499878,0,-1,0,1.499878,107.0549,0.02687445,0,0,1.605694,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1474491,1.649866,1.284555,0,12.23097
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9329267,75.61003,67.231,0.6981857,0.6981857,0,-1,0,0.6981857,133.6216,0.1979942,0,0,0.9329267,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1474491,0.7680044,0.7463413,0,11.5582
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03594828,66.15211,65.85079,0.7693144,0.7693144,0,-1,0,0.7693144,4.672769,0,2.220446E-16,0,0.03594828,0.8098046,0.7693144,0,0,0,10.62527,0,0.7738563,-0.7738563,13.18431,94.17347,0.1474491,0.8462458,0.02875863,0,10.66122
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,63.2642,63.2642,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8598404,9.851418,0,0.6170266,-0.6170266,12.53391,89.52774,0.1474491,0.6447927,0,0,9.851418
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,60.72873,60.72873,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.545425,9.234391,0,0.3361025,-0.3361025,12.17963,86.99715,0.1474491,0.3512272,0,0,9.234391
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.918873,8.898289,0,0,0,12.17963,86.99715,0.1474491,0,0,0,8.898289
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,55.72934,55.72934,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.918873,8.898289,0,0.5187964,-0.5187964,11.63277,83.09102,0.1474491,0.5421422,0,0,8.898289
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,53.42901,53.42901,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.495313,8.379493,0,0.2672337,-0.2672337,11.35108,81.07896,0.1474491,0.2792592,0,0,8.379493
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,51.9568,51.9568,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.792239,8.112259,0,0.1522246,-0.1522246,11.19062,79.93283,0.1474491,0.1590747,0,0,8.112259
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,50.81174,50.81174,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.961378,7.960034,0,0.4517566,-0.4517566,10.71443,76.53146,0.1474491,0.4720857,0,0,7.960034
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,49.60535,49.60535,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.46333,7.508277,0,0.1637827,-0.1637827,10.54178,75.2983,0.1474491,0.1711529,0,0,7.508277
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,48.56253,48.56253,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64531,7.344495,0,0.2611154,-0.2611154,10.26654,73.33231,0.1474491,0.2728656,0,0,7.344495
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,47.73441,47.73441,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.935439,7.083379,0,0.06674087,-0.06674087,10.19619,72.8298,0.1474491,0.06974421,0,0,7.083379
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,46.8654,46.8654,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.009595,7.016639,0,0.6101288,-0.6101288,9.55306,68.23601,0.1474491,0.6375846,0,0,7.016639
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1150443,46.91459,46.06795,0.2456148,0.2456148,0,0,0,0.2456148,46.83933,0,2.775558E-17,0,0.1150443,0.2585419,0.2456148,0,0,4.687516,6.40651,0,0.1434976,-0.1434976,9.4018,67.15558,0.1474491,0.2701763,0.09203546,0,6.521554
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.245438,55.25979,45.57722,0.1867839,0.1867839,0,0,0,0.1867839,666.78,0,0,0,1.245438,0.1966146,0.1867839,0,0,4.846958,6.263012,1.048823,0,1.048823,10.3968,74.26272,0.1473986,0.2054623,0.9963502,0,7.50845
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.943571,60.74059,45.05581,0.8338788,0.8338788,0,0,0,0.8338788,233.076,0,0,0,1.943571,0.8777671,0.8338788,0,0,3.798135,7.206953,1.065804,0,1.065804,11.40791,81.48492,0.1473474,0.9172666,1.554857,0,9.150524
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.565619,68.98541,47.0392,1.623989,1.623989,0,0,0,1.623989,157.9826,0,0,0,2.565619,1.709462,1.623989,0,0,2.73233,8.166177,0.8561571,0,0.8561571,12.22013,87.28649,0.1473063,1.786387,2.052495,0,10.7318
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,2.919004,78.71585,51.87501,1.588044,1.588044,0,-1,0,1.588044,183.8113,0,0,0,2.919004,1.671625,1.588044,0,0,1.876173,8.936718,1.247379,0,1.247379,13.4035,95.73911,0.1472464,1.746848,2.335204,0,11.85572
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.063197,86.5328,56.58813,1.35683,1.35683,0,0,0,1.35683,225.7613,1.006161,0,0,3.063197,1.428242,1.35683,0,0,0.6287941,10.05936,0.6287941,0,0.6287941,14.00003,100,0.1472162,1.492513,2.450558,0,13.12256
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.052246,91.13311,60.1562,3.066023,3.066023,1.25,0,0.50625,3.066023,99.55064,1.140642,0,0,3.052246,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1472162,3.372626,2.441797,5,13.67752
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.539011,102.5358,62.9166,1.196626,1.196626,0,0,0,1.196626,295.7491,2.279404,0,0,3.539011,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1472162,1.316289,2.831208,0,14.16428
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.031428,98.31093,65.61565,0,0,0,0,0,0,0,3.031428,0,0,3.031428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472162,0,2.425142,0,13.6567
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.539604,93.2224,66.99585,0,0,0,-1,0,0,0,2.539604,0,0,2.539604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472162,0,2.031683,0,13.16488
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.035808,87.17378,67.16965,0,0,0,-1,0,0,0,2.035808,0,0,2.035808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472162,0,1.628646,0,12.66108
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.113567,77.48759,67.34345,2.3348,2.3348,0,-1,0,2.3348,47.69429,0,4.440892E-16,0,1.113567,2.457685,2.3348,0,0,0,10.62527,0,1.344118,-1.344118,12.5832,89.87984,0.1472162,2.56828,0.8908533,0,11.73884
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03795617,66.2817,65.96326,1.557378,1.557378,0,-1,0,1.557378,2.437185,0,0,0,0.03795617,1.639345,1.557378,0,0,1.493464,9.281157,0,1.601389,-1.601389,10.89519,77.82264,0.1472162,1.713115,0.03036493,0,9.319112
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,63.31532,63.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.272785,7.679768,0,0,0,10.89519,77.82264,0.1472162,0,0,0,7.679768
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,60.79007,60.79007,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.272785,7.679768,0,0.5793545,-0.5793545,10.2845,73.46056,0.1472162,0.6054254,0,0,7.679768
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,58.08079,58.08079,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.916512,7.100413,0,2.458464,-2.458464,7.693049,54.95024,0.1472162,2.569095,0,0,7.100413
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,55.74979,55.74979,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.648139,4.641949,0,1.613453,-1.613453,5.99232,42.8022,0.1472162,1.686059,0,0,4.641949
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,53.42901,53.42901,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.440866,3.028495,0,0.1104972,-0.1104972,5.875845,41.97024,0.1472162,0.1154696,0,0,3.028495
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,51.9568,51.9568,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.56364,2.917998,0,0.01845725,-0.01845725,5.85639,41.83127,0.1472162,0.01928783,0,0,2.917998
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,50.78107,50.78107,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.584148,2.899541,0,0.1649745,-0.1649745,5.682492,40.58915,0.1472162,0.1723983,0,0,2.899541
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,49.57468,49.57468,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.767453,2.734566,0,0.340073,-0.340073,5.324023,38.02866,0.1472162,0.3553763,0,0,2.734566
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,48.51141,48.51141,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.145312,2.394493,0,0.3946572,-0.3946572,4.908018,35.0572,0.1472162,0.4124168,0,0,2.394493
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,47.67307,47.67307,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.58382,1.999836,0,0.6549225,-0.6549225,4.217669,30.12615,0.1472162,0.6843941,0,0,1.999836
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,46.78361,46.78361,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.31151,1.344914,0,0.2467245,-0.2467245,3.957598,28.26851,0.1472162,0.2578271,0,0,1.344914
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1391377,46.96958,45.94527,0.7384353,0.7384353,0,0,0,0.7384353,18.84224,0,0,0,0.1391377,0.7773003,0.7384353,0,0,10.58565,1.098189,0,0.6381626,-0.6381626,3.284916,23.46364,0.1472162,0.8122789,0.1113102,0,1.237327
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.238741,55.05111,45.43409,0.2272347,0.2272347,0,0,0,0.2272347,545.1371,0,0,0,1.238741,0.2391944,0.2272347,0,0,11.29472,0.4600265,0.9995462,0,0.9995462,4.233169,30.23686,0.1471683,0.2499581,0.9909925,0,1.698767
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.950494,60.64269,44.91268,0.4607875,0.4607875,0,0,0,0.4607875,423.2958,0,0,0,1.950494,0.4850395,0.4607875,0,0,10.29517,1.359618,1.465455,0,1.465455,5.623421,40.16721,0.1470981,0.5068663,1.560395,0,3.310112
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.57143,68.91081,46.92674,1.306185,1.306185,0,0,0,1.306185,196.8657,0,0,0,2.57143,1.374931,1.306185,0,0,8.829719,2.678527,1.196499,0,1.196499,6.75852,48.27504,0.1470408,1.436803,2.057144,0,5.249957
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.426367,84.86584,51.81367,0,0,0,-1,0,0,0,0,0,0,3.426367,0,0,0,0,7.63322,3.755376,3.426367,0,3.426367,10.00906,71.49312,0.1468771,0,2.741094,0,7.181743
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.26898,89.29889,56.6188,0,0,0,0,0,0,0,0,0,0,3.26898,0,0,0,0,4.206853,6.839106,3.26898,0,3.26898,13.11028,93.64469,0.1467212,0,2.615184,0,10.10809
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.70555,101.1998,60.20732,1.13652,1.13652,0,0,0,1.13652,326.0437,1.57134,0,0,3.70555,1.196336,1.13652,0,0,0.9378737,9.781188,0.9378737,0,0.9378737,14.00003,100,0.1466765,1.250171,2.96444,0,13.48674
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,2.90059,92.82185,62.96772,1.062221,1.062221,0,0,0,1.062221,273.0685,1.782463,0,0,2.90059,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1466765,1.168443,2.320472,0,13.52586
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.599721,92.38902,65.72811,1.225136,1.225136,0,0,0,1.225136,212.1986,1.310105,0,0,2.599721,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1466765,1.347649,2.079777,0,13.225
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.173863,88.67998,67.05719,1.227644,1.227644,0,-1,0,1.227644,177.076,0.881606,0,0,2.173863,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1466765,1.350409,1.739091,0,12.79914
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.600523,82.36968,67.231,0,0,0,-1,0,0,0,1.600523,0,0,1.600523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466765,0,1.280419,0,12.2258
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.861815,75.10574,67.39458,1.7117,1.7117,0,-1,0,1.7117,50.34849,0,2.220446E-16,0,0.861815,1.801789,1.7117,0,0,0,10.62527,0,0.9399742,-0.9399742,13.00921,92.92273,0.1466765,1.88287,0.689452,0,11.48709
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.0399854,66.29877,65.96326,0.1319235,0.1319235,0,-1,0,0.1319235,30.30955,0,0,0,0.0399854,0.1388668,0.1319235,0,0,1.044416,9.6853,0,0.09888139,-0.09888139,12.90498,92.17823,0.1466765,0.1451158,0.03198832,0,9.725286
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,63.31532,63.31532,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.154284,9.586418,0,3.505263,-3.505263,9.210106,65.78634,0.1466765,4.611681,0,0,9.586418
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,60.72873,60.72873,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,5.049021,6.081155,0,2.221737,-2.221737,6.86819,49.0584,0.1466765,2.321715,0,0,6.081155
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,58.05012,58.05012,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.517618,3.859418,0,3.505263,-3.505263,3.173318,22.66651,0.1466765,4.340469,0,0,3.859418
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,55.72934,55.72934,0.6220315,0.3364474,0,-1,0,0.3364474,0,0,0.2855841,0.3477873,0,0.3541551,0.3364474,0,0,11.41235,0.3541551,0,0.3541551,-0.3541551,2.800006,20,0.1466765,0.6842346,0,0,0.3541551
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466765,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,51.90568,51.90568,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466765,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,50.71973,50.71973,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466765,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,49.51334,49.51334,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466765,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,48.45007,48.45007,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466765,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,47.59128,47.59128,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466765,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,46.70182,46.70182,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466765,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1805024,47.1633,45.83281,0.195015,0.195015,3.700278,0,1.175176,0.195015,92.5582,0,0,0,0.1805024,0,0,3.505263,3.33,11.80586,0,3.510502,0,3.510502,6.130361,43.7882,0.1467505,0.2145165,0.1444019,5,0.1805024
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7803382,51.19597,45.29095,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,179.9509,4.440892E-16,0,0,0.7803382,0,0,3.505263,3.33,8.295358,3.159452,4.110338,0,4.110338,10.02977,71.64107,0.1468193,0.4770034,0.6242706,5,3.93979
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.752405,58.71627,44.76955,0.01161964,0.01161964,2.572266,0,0.8672287,0.01161964,15081.41,0,0,0,1.752405,0,0,2.560647,2.432614,4.185019,6.858757,4.185019,0,4.185019,14.00003,100,0.1467503,0.01278161,1.401924,5,8.611162
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9610894,54.23511,46.81428,2.608385,2.608385,0,0,0,2.608385,36.84615,0,0,0,0.9610894,2.745668,2.608385,0,0,0,10.62527,0,1.784579,-1.784579,12.11892,86.56351,0.1467503,2.869223,0.7688715,0,11.58636
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.859402,77.91588,51.783,0.2308277,0.2308277,0,-1,0,0.2308277,1238.76,0.6335598,0,0,2.859402,0.2429766,0.2308277,0,0,1.982865,8.840695,1.982865,0,1.982865,14.00003,100,0.1466563,0.2539105,2.287521,0,11.7001
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.707712,71.53015,56.64948,0,0,0,0,0,0,0,1.707712,0,0,1.707712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466563,0,1.36617,0,12.33299
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.68121,86.46488,60.26866,1.399588,1.399588,0,0,0,1.399588,191.5714,1.207959,0,0,2.68121,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1466563,1.539547,2.144968,0,13.30648
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.052987,72.31926,63.0904,0,0,0,0,0,0,0,1.052987,0,0,1.052987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466563,0,0.8423893,0,11.67826
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,1.973826,84.82339,65.78945,0.3006402,0.3006402,0,0,0,0.3006402,656.541,1.657363,0,0,1.973826,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1466563,0.3307042,1.579061,0,12.5991
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.787071,84.2653,67.10831,0,0,0,-1,0,0,0,1.787071,0,0,1.787071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466563,0,1.429657,0,12.41234
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.084261,77.13276,67.28211,0.1655751,0.1655751,0,-1,0,0.1655751,654.8453,0.9099711,0,0,1.084261,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1466563,0.1821326,0.8674085,0,11.70953
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9041675,75.57449,67.45592,1.863068,1.863068,0,-1,0,1.863068,48.53112,0,0,0,0.9041675,1.961124,1.863068,0,0,0,10.62527,0,1.056956,-1.056956,12.8859,92.04195,0.1466563,2.049374,0.723334,0,11.52944
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03769539,66.33074,66.01437,1.355279,1.355279,0,-1,0,1.355279,2.781375,0,0,0,0.03769539,1.426609,1.355279,0,0,1.174396,9.568318,0,1.388914,-1.388914,11.42185,81.58451,0.1466563,1.490807,0.03015631,0,9.606013
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,63.31532,63.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.717633,8.179404,0,0,0,11.42185,81.58451,0.1466563,0,0,0,8.179404
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,60.72873,60.72873,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.717633,8.179404,0,0.8214763,-0.8214763,10.55594,75.39944,0.1466563,0.8584427,0,0,8.179404
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,58.02967,58.02967,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.630385,7.357928,0,3.505263,-3.505263,6.861071,49.00755,0.1466563,4.302492,0,0,7.357928
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,55.69867,55.69867,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.525122,3.852665,0,2.587606,-2.587606,4.133495,29.5249,0.1466563,2.704048,0,0,3.852665
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,53.36767,53.36767,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.40024,1.265059,0,0.2878583,-0.2878583,3.830065,27.35756,0.1466563,0.3008119,0,0,1.265059
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,51.87501,51.87501,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.72008,0.9772004,0,0.3672625,-0.3672625,3.442937,24.59236,0.1466563,0.3837894,0,0,0.9772004
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,50.68906,50.68906,0.7293766,0.579441,0,-1,0,0.579441,0,0,0.1499355,0.2228732,0,0.6099379,0.579441,0,0,11.12815,0.6099379,0,0.6099379,-0.6099379,2.800006,20,0.1466563,0.8023142,0,0,0.6099379
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,49.46222,49.46222,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466563,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,48.38873,48.38873,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466563,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,47.52994,47.52994,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466563,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,46.60981,46.60981,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466563,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1513003,46.83322,45.72035,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,27.49638,4.440892E-16,0,0,0.1513003,0,0,3.505263,3.33,11.80586,0,3.4813,0,3.4813,6.102657,43.59032,0.1467662,0.605281,0.1210403,5,0.1513003
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9650928,52.53628,45.16827,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,282.665,0,0,0,0.9650928,0,0,3.505263,3.33,8.32456,3.13317,4.295093,0,4.295093,10.17734,72.69514,0.1468169,0.3755689,0.7720742,5,4.098263
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.020703,60.9582,44.62641,1.205156,1.205156,3.319644,0,1.071263,1.205156,167.6715,0,0,0,2.020703,0,0,2.114489,2.008764,4.029467,6.998754,4.029467,0,4.029467,14.00003,100,0.1468285,1.325672,1.616562,5,9.019457
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.437045,67.32061,46.72227,0.00959058,0.00959058,0,0,0,0.00959058,25410.81,2.426949,0,0,2.437045,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1468285,0.01054964,1.949636,0,13.06232
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.472923,85.40879,51.76255,1.378928,1.378928,0,-1,0,1.378928,251.8567,2.02142,0,0,3.472923,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1468285,1.516821,2.778338,0,14.0982
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.725152,96.05223,56.64948,1.812391,1.812391,0,0,0,1.812391,205.5379,1.817372,0,0,3.725152,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1468285,1.99363,2.980122,0,14.35043
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.656736,100.4558,60.26866,0,0,0,0,0,0,0,3.656736,0,0,3.656736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468285,0,2.925389,0,14.28201
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,2.897831,92.94751,63.0904,0,0,0,0,0,0,0,2.897831,0,0,2.897831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468285,0,2.318265,0,13.52311
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.597336,92.43644,65.78945,2.406804,2.406804,0,0,0,2.406804,107.9164,0.06385838,0,0,2.597336,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1468285,2.647484,2.077869,0,13.22261
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.085947,87.76443,67.16965,0.8236647,0.8236647,0,-1,0,0.8236647,253.252,1.218931,0,0,2.085947,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1468285,0.9060312,1.668758,0,12.71122
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,1.94395,86.31338,67.34345,0,0,0,-1,0,0,0,1.94395,0,0,1.94395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468285,0,1.55516,0,12.56922
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.038589,76.87312,67.45592,0,0,0,-1,0,0,0,1.038589,0,0,1.038589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468285,0,0.830871,0,11.66386
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04399851,66.44528,66.07572,0.7153801,0.7153801,0,-1,0,0.7153801,6.150369,0,1.110223E-16,0,0.04399851,0.7530317,0.7153801,0,0,0,10.62527,0,0.7090331,-0.7090331,13.25264,94.66154,0.1468285,0.7869181,0.03519881,0,10.66927
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,63.31532,63.31532,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7878146,9.916241,0,1.18814,-1.18814,12.00023,85.71577,0.1468285,1.241607,0,0,9.916241
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,60.72873,60.72873,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.107971,8.728101,0,3.505263,-3.505263,8.30536,59.32388,0.1468285,3.734083,0,0,8.728101
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,58.02967,58.02967,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.002707,5.222837,0,0.6874022,-0.6874022,7.580774,54.14828,0.1468285,0.7183353,0,0,5.222837
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.766488,4.535435,0,0,0,7.580774,54.14828,0.1468285,0,0,0,4.535435
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,53.337,53.337,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.766488,4.535435,0,0.5087122,-0.5087122,7.044544,50.31807,0.1468285,0.5316043,0,0,4.535435
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,51.81367,51.81367,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.331724,4.026723,0,0.2628652,-0.2628652,6.76746,48.3389,0.1468285,0.2746942,0,0,4.026723
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,50.60727,50.60727,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.623796,3.763858,0,0.2322893,-0.2322893,6.522605,46.58995,0.1468285,0.2427424,0,0,3.763858
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,49.40088,49.40088,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.881896,3.531568,0,0.3783664,-0.3783664,6.123772,43.74114,0.1468285,0.3953929,0,0,3.531568
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,48.30694,48.30694,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.302302,3.153202,0,0.3079848,-0.3079848,5.799128,41.42226,0.1468285,0.3218441,0,0,3.153202
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,47.44815,47.44815,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.644507,2.845217,0,0.1705614,-0.1705614,5.61934,40.13807,0.1468285,0.1782367,0,0,2.845217
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007162151,46.58061,46.52802,0,0,0,-1,0,0,0,0,0,0,0.007162151,0,0,0,0,8.834021,2.674656,0.007162151,0,0.007162151,5.626135,40.1866,0.1468282,0,0.005729721,0,2.681818
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1366488,46.63214,45.62834,0.3580299,0.3580299,0,0,0,0.3580299,38.16688,0,5.551115E-17,0,0.1366488,0.3768736,0.3580299,0,0,8.826859,2.681102,0,0.2402247,-0.2402247,5.372916,38.37789,0.1468282,0.3938329,0.1093191,0,2.81775
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.127098,53.7291,45.05581,0.07738353,0.07738353,0,0,0,0.07738353,1456.509,0,0,0,1.127098,0.08145635,0.07738353,0,0,9.093775,2.440877,1.045642,0,1.045642,6.364899,45.46347,0.1467788,0.08512188,0.9016785,0,3.567975
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,1.969717,60.36903,44.51395,0.9466531,0.9466531,0,0,0,0.9466531,208.0717,0,0,0,1.969717,0.996477,0.9466531,0,0,8.048133,3.381954,0.9732404,0,0.9732404,7.288196,52.05844,0.1467328,1.041318,1.575774,0,5.351672
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.58741,68.69628,46.60981,1.192718,1.192718,0,0,0,1.192718,216.9339,0,0,0,2.58741,1.255493,1.192718,0,0,7.074893,4.257871,1.331917,0,1.331917,8.551764,61.0839,0.14667,1.31199,2.069928,0,6.845281
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,2.93234,78.6514,51.70121,1.626282,1.626282,0,-1,0,1.626282,180.3095,0,0,0,2.93234,1.711876,1.626282,0,0,5.742975,5.456596,1.220465,0,1.220465,9.709598,69.35413,0.1466125,1.78891,2.345872,0,8.388937
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.067619,86.67054,56.64948,0,0,0,0,0,0,0,0,0,0,3.067619,0,0,0,0,4.522511,6.555015,3.067619,0,3.067619,12.6198,90.14122,0.146468,0,2.454095,0,9.622633
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.050823,91.34743,60.33,2.652168,2.652168,0,0,0,2.652168,115.0313,0,0,0,3.050823,2.791756,2.652168,0,0,1.454892,9.315871,0.2590668,0,0.2590668,12.86557,91.89674,0.1464558,2.917385,2.440658,0,12.36669
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,2.896568,92.99831,63.14152,0.4795493,0.4795493,0,0,0,0.4795493,604.0188,1.195954,0,0,2.896568,0.5047887,0.4795493,0,0,1.195825,9.549031,1.195825,0,1.195825,14.00003,100,0.1463996,0.5275042,2.317254,0,12.4456
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.595462,92.49059,65.85079,1.673746,1.673746,0,0,0,1.673746,155.069,0.8336242,0,0,2.595462,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1463996,1.841121,2.07637,0,13.22074
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.168725,88.75441,67.16965,2.173924,2.173924,0,-1,0,2.173924,99.76088,0,0,0,2.168725,2.288341,2.173924,0,0,0,10.62527,0,0.1196153,-0.1196153,13.87394,99.09939,0.1463996,2.391316,1.73498,0,12.794
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.594661,82.43433,67.34345,1.065846,1.065846,0,-1,0,1.065846,149.6146,0.339812,0,0,1.594661,1.121944,1.065846,0,0,0.1329059,10.50566,0.1329059,0,0.1329059,14.00003,100,0.1463934,1.172431,1.275729,0,12.10032
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.855729,75.17811,67.51726,1.009595,1.009595,0,-1,0,1.009595,84.75968,0,2.220446E-16,0,0.855729,1.062731,1.009595,0,0,0,10.62527,0,0.207002,-0.207002,13.78183,98.44144,0.1463934,1.110554,0.6845832,0,11.481
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04601126,66.46223,66.07572,3.498956,3.33,0,-1,0,3.33,1.38172,0,0.1689562,0.5188518,0.04601126,3.505263,3.33,0,0,0.2300022,10.41827,0,3.459252,-3.459252,10.13546,72.39598,0.1463934,3.848852,0.03680901,0,10.46428
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,63.31532,63.31532,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.073616,6.95902,0,1.946678,-1.946678,8.083478,57.73902,0.1463934,2.034278,0,0,6.95902
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,60.72873,60.72873,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.236591,5.012342,0,0.974252,-0.974252,7.056527,50.40366,0.1463934,1.018093,0,0,5.012342
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,57.999,57.999,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.319093,4.03809,0,3.505263,-3.505263,3.361655,24.01177,0.1463934,4.526854,0,0,4.03809
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,55.668,55.668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21383,0.5328273,0,0,0,3.361655,24.01177,0.1463934,0,0,0,0.5328273
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,53.28588,53.28588,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.21383,0.5328273,0,0.1878883,-0.1878883,3.163603,22.59712,0.1463934,0.1963433,0,0,0.5328273
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,51.73188,51.73188,0.4557945,0.327692,0,-1,0,0.327692,0,0,0.1281025,0.1736819,0,0.3449389,0.327692,0,0,11.4226,0.3449389,0,0.3449389,-0.3449389,2.800006,20,0.1463934,0.5013739,0,0,0.3449389
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,50.54593,50.54593,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463934,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,49.30886,49.30886,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463934,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,48.22515,48.22515,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463934,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,47.32547,47.32547,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463934,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009491965,46.47499,46.40533,0.3095026,0.009017367,0,-1,0,0.009017367,105.2632,0,0.3004853,0.3386494,0.009491965,0.009491965,0.009017367,0,0,11.80586,0,0,0,0,2.800006,20,0.1463934,0.3404529,0.007593573,0,0.009491965
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1501338,46.58775,45.4852,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,37.95375,0,0,0,0.1501338,0,0,3.505263,3.33,11.80586,0,3.480134,0,3.480134,6.101551,43.58242,0.1464878,0.4351276,0.1201071,5,0.1501338
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.133631,53.63052,44.91268,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,297.8359,0,0,0,1.133631,0,0,3.505263,3.33,8.325727,3.13212,4.463631,0,4.463631,10.33612,73.8293,0.1465345,0.4186851,0.906905,5,4.265752
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,1.975846,60.26369,44.37082,0,0,1.985526,0,0.7070485,0,0,0,0,0,1.975846,0,0,1.985526,1.88625,3.862095,7.149389,3.862095,0,3.862095,14.00003,100,0.1464249,0,1.580677,5,9.125235
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.262261,75.8107,46.46668,0.2916358,0.2916358,0,0,0,0.2916358,1118.608,2.955276,0,0,3.262261,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,0.3207994,2.609809,0,13.88754
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.492016,85.4521,51.6092,0,0,0,-1,0,0,0,3.492016,0,0,3.492016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,0,2.793613,0,14.11729
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.070132,86.62212,56.58813,1.337979,1.337979,0,0,0,1.337979,229.4605,1.661734,0,0,3.070132,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,1.471777,2.456106,0,13.69541
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.148792,92.62378,60.26866,1.793065,1.793065,0,0,0,1.793065,175.6094,1.261354,0,0,3.148792,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,1.972372,2.519033,0,13.77407
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,2.960091,93.81086,63.0904,0,0,0,0,0,0,0,2.960091,0,0,2.960091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,0,2.368073,0,13.58537
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.790334,95.13587,65.85079,0.8227068,0.8227068,0,0,0,0.8227068,339.165,1.924326,0,0,2.790334,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,0.9049774,2.232267,0,13.41561
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.167607,88.74091,67.16965,1.369736,1.369736,0,-1,0,1.369736,158.25,0.7257796,0,0,2.167607,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,1.50671,1.734086,0,12.79288
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.593205,82.4187,67.34345,0.5014638,0.5014638,0,-1,0,0.5014638,317.711,1.065349,0,0,1.593205,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,0.5516101,1.274564,0,12.21848
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.8850539,75.45722,67.51726,0,0,0,-1,0,0,0,0.8850539,0,0,0.8850539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,0,0.7080432,0,11.51033
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1104379,66.94532,66.01437,0,0,0,-1,0,0,0,0.1104379,0,0,0.1104379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464249,0,0.08835034,0,10.73571
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,63.2642,63.2642,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1464249,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,60.66739,60.66739,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1464249,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,57.96833,57.96833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1464249,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,55.60666,55.60666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1464249,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,53.25521,53.25521,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1464249,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,51.70121,51.70121,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1464249,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,50.49481,50.49481,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1464249,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,49.25774,49.25774,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1464249,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,48.13314,48.13314,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1464249,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,47.24368,47.24368,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1464249,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03367199,46.5708,46.32355,0.07479371,0.07479371,0,-1,0,0.07479371,45.01982,0,0,0,0.03367199,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04505823,-0.04505823,5.829331,41.638,0.1464249,0.08227308,0.02693759,0,2.952601
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1548901,46.50964,45.37274,0.2405902,0.2405902,0,0,0,0.2405902,64.37924,0,0,0,0.1548901,0.2532528,0.2405902,0,0,8.612671,2.87387,0,0.09836268,-0.09836268,5.725648,40.8974,0.1464249,0.2646492,0.1239121,0,3.028761
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.240797,54.35793,44.76955,0.3792792,0.3792792,0,0,0,0.3792792,327.146,0,0,0,1.240797,0.3992413,0.3792792,0,0,8.721963,2.775508,0.8415555,0,0.8415555,6.524017,46.60003,0.1463855,0.4172071,0.9926375,0,4.016304
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.153916,61.6945,44.19702,0.4391887,0.4391887,0,0,0,0.4391887,490.4306,0,0,0,2.153916,0.4623039,0.4391887,0,0,7.880407,3.532908,1.691612,0,1.691612,8.128821,58.06289,0.1463064,0.4831076,1.723133,0,5.686824
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.889211,71.49267,46.32355,1.455626,1.455626,0,0,0,1.455626,198.4858,0,0,0,2.889211,1.532238,1.455626,0,0,6.188795,5.055359,1.356973,0,1.356973,9.41616,67.25815,0.1462429,1.601188,2.311369,0,7.94457
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.610067,86.84547,51.46606,0.4436987,0.4436987,0,-1,0,0.4436987,813.6304,0,0,0,3.610067,0.4670512,0.4436987,0,0,4.831822,6.276635,3.143016,0,3.143016,12.39789,88.55615,0.1460963,0.4880686,2.888054,0,9.886702
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.633483,94.43497,56.52679,1.749504,1.749504,0,0,0,1.749504,207.6865,0.103094,0,0,3.633483,1.841583,1.749504,0,0,1.688806,9.10535,1.688806,0,1.688806,14.00003,100,0.1460176,1.924454,2.906786,0,12.73883
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.054397,91.23123,60.20732,1.64136,1.64136,0,0,0,1.64136,186.0894,1.326649,0,0,3.054397,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1460176,1.805496,2.443517,0,13.67967
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.157125,96.65894,63.0904,0,0,0,0,0,0,0,3.157125,0,0,3.157125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460176,0,2.5257,0,13.7824
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.595281,92.40933,65.78945,1.960713,1.960713,0,0,0,1.960713,132.3641,0.5313718,0,0,2.595281,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1460176,2.156785,2.076225,0,13.22056
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.166489,88.72742,67.16965,1.613608,1.613608,0,-1,0,1.613608,134.2637,0.4679545,0,0,2.166489,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1460176,1.774969,1.733191,0,12.79176
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.592486,82.34146,67.28211,1.470881,1.470881,0,-1,0,1.470881,108.2675,0.04419075,0,0,1.592486,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1460176,1.617969,1.273989,0,12.21776
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8529317,75.08649,67.45592,0,0,0,-1,0,0,0,0.8529317,0,0,0.8529317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460176,0,0.6823454,0,11.47821
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04618995,66.40223,66.01437,0,0,0,-1,0,0,0,0.04618995,0,0,0.04618995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460176,0,0.03695196,0,10.67146
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,63.20286,63.20286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460176,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,60.61626,60.61626,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1460176,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,57.90699,57.90699,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1460176,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,55.55554,55.55554,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1460176,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,53.1632,53.1632,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1460176,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,51.58875,51.58875,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1460176,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,50.37213,50.37213,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1460176,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,49.14528,49.14528,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1460176,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,48.02068,48.02068,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1460176,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,47.13122,47.13122,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1460176,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01177192,46.26669,46.18041,0.280017,0.280017,0,-1,0,0.280017,4.204002,0,5.551115E-17,0,0.01177192,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2829828,-0.2829828,6.913539,49.38232,0.1460176,0.3080187,0.009417535,0,4.197195
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1661125,46.44841,45.22961,0.2286382,0.2286382,0,0,0,0.2286382,72.65297,0,0,0,0.1661125,0.2406718,0.2286382,0,0,7.469816,3.90244,0,0.07455935,-0.07455935,6.834946,48.82095,0.1460176,0.251502,0.13289,0,4.068552
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.146276,53.39714,44.59574,0.3025102,0.3025102,0,0,0,0.3025102,378.9214,0,0,0,1.146276,0.3184318,0.3025102,0,0,7.55266,3.827881,0.8278441,0,0.8278441,7.620308,54.43066,0.1459791,0.3327613,0.9170207,0,4.974157
