Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,1.98823,59.98504,44.02322,0.933129,0.933129,0,0,0,0.933129,213.0713,0,0,0,1.98823,0.982241,0.933129,0,0,6.724815,4.57294,1.005989,0,1.005989,8.574673,61.24754,0.1459323,1.026442,1.590584,0,6.56117
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.603595,68.34959,46.18041,1.504773,1.504773,0,0,0,1.504773,173.0224,0,0,0,2.603595,1.583972,1.504773,0,0,5.718827,5.47833,1.019623,0,1.019623,9.541972,68.15681,0.1458849,1.65525,2.082876,0,8.081925
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,2.944465,78.39245,51.38427,1.627496,1.627496,0,-1,0,1.627496,180.92,0,0,0,2.944465,1.713154,1.627496,0,0,4.699203,6.395991,1.231312,0,1.231312,10.7101,76.50054,0.1458277,1.790246,2.355572,0,9.340457
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.074541,86.53072,56.47567,1.705498,1.705498,0,0,0,1.705498,180.2723,0,0,0,3.074541,1.795261,1.705498,0,0,3.467891,7.504172,1.279279,0,1.279279,11.92373,85.16932,0.1457683,1.876048,2.459632,0,10.57871
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.054601,91.23402,60.20732,0.6623679,0.6623679,0,0,0,0.6623679,461.1638,0.1687593,0,0,3.054601,0.6972293,0.6623679,0,0,2.188612,8.655523,2.188612,0,2.188612,14.00003,100,0.1456668,0.7286046,2.443681,0,11.71012
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.898331,92.8726,63.02906,1.139507,1.139507,0,0,0,1.139507,254.3496,1.69885,0,0,2.898331,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1456668,1.253458,2.318665,0,13.52361
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.594524,92.39936,65.78945,0,0,0,0,0,0,0,2.594524,0,0,2.594524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456668,0,2.075619,0,13.2198
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.166367,88.65156,67.10831,2.070098,2.070098,0,-1,0,2.070098,104.6505,0,0,0,2.166367,2.179051,2.070098,0,0,0,10.62527,0,0.01268359,-0.01268359,13.98666,99.9045,0.1456668,2.277108,1.733094,0,12.79164
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.591121,82.32683,67.28211,0.3337211,0.3337211,0,-1,0,0.3337211,476.7817,1.225743,0,0,1.591121,0.3512853,0.3337211,0,0,0.01409288,10.61259,0.01409288,0,0.01409288,14.00003,100,0.1456662,0.3670932,1.272897,0,12.20371
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8518521,75.01121,67.39458,1.080108,1.080108,0,-1,0,1.080108,78.86734,0,0,0,0.8518521,1.136955,1.080108,0,0,0,10.62527,0,0.2851033,-0.2851033,13.6995,97.85339,0.1456662,1.188118,0.6814817,0,11.47713
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05204895,66.40031,65.96326,2.171598,2.171598,0,-1,0,2.171598,2.396804,0,4.440892E-16,0,0.05204895,2.285892,2.171598,0,0,0.3167814,10.34017,0,2.233844,-2.233844,11.34482,81.0343,0.1456662,2.388758,0.04163916,0,10.39222
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,63.14152,63.14152,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.79883,8.106327,0,2.8063,-2.8063,8.386724,59.90506,0.1456662,2.932584,0,0,8.106327
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,60.5038,60.5038,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.916941,5.300027,0,3.426153,-3.426153,4.775242,34.10881,0.1456662,3.58033,0,0,5.300027
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,57.8252,57.8252,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.723778,1.873874,0,1.132371,-1.132371,3.581619,25.58294,0.1456662,1.183328,0,0,1.873874
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98197,0.7415033,0,0,0,3.581619,25.58294,0.1456662,0,0,0,0.7415033
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,53.08141,53.08141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98197,0.7415033,0,0,0,3.581619,25.58294,0.1456662,0,0,0,0.7415033
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,51.49673,51.49673,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.98197,0.7415033,0,0.3068032,-0.3068032,3.25822,23.27295,0.1456662,0.3206094,0,0,0.7415033
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,50.29034,50.29034,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.32286,0.4347,0,0.2424975,-0.2424975,3.002605,21.44713,0.1456662,0.2534099,0,0,0.4347
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,49.0226,49.0226,0.2690645,0.1825924,0,-1,0,0.1825924,0,0,0.08647214,0.1133786,0,0.1922025,0.1825924,0,0,11.5923,0.1922025,0,0.1922025,-0.1922025,2.800006,20,0.1456662,0.295971,0,0,0.1922025
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,47.90822,47.90822,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456662,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,47.00853,47.00853,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456662,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02491007,46.21978,46.03728,0.574512,0.02366456,0,-1,0,0.02366456,105.2632,0,0.5508475,0.6272303,0.02491007,0.02491007,0.02366456,0,0,11.80586,0,0,0,0,2.800006,20,0.1456662,0.6319632,0.01992805,0,0.02491007
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2049443,46.5606,45.05581,0.243471,0.243471,3.748734,0,1.188404,0.243471,84.17606,0,0,0,0.2049443,0,0,3.505263,3.33,11.80586,0,3.534944,0,3.534944,6.153548,43.95383,0.1457434,0.2678181,0.1639554,5,0.2049443
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.167498,53.36385,44.40149,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,313.1719,0,0,0,1.167498,0,0,3.505263,3.33,8.270916,3.18145,4.497498,0,4.497498,10.42025,74.4302,0.1457883,0.4100775,0.933998,5,4.348948
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.789215,57.95388,43.78807,1.491048,1.491048,3.376042,0,1.086659,1.491048,119.9971,0,0,0,1.789215,0,0,1.884993,1.790744,3.773418,7.229198,3.579958,0,3.579958,13.8165,98.68906,0.1458273,1.640153,1.431372,5,9.018413
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.202684,55.33057,45.97594,1.239705,1.239705,0,0,0,1.239705,97.01376,0,0,0,1.202684,1.304953,1.239705,0,0,0.1934599,10.45116,0,0.1022683,-0.1022683,13.7087,97.91906,0.1458273,1.363675,0.9621474,0,11.65384
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.902465,77.73017,51.24114,1.941143,1.941143,0,-1,0,1.941143,149.5235,0.552066,0,0,2.902465,2.043308,1.941143,0,0,0.3070913,10.34889,0.3070913,0,0.3070913,14.00003,100,0.1458131,2.135257,2.321972,0,13.25136
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,1.975223,73.89883,56.38366,0.5567668,0.5567668,0,0,0,0.5567668,354.7667,1.389153,0,0,1.975223,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1458131,0.6124435,1.580179,0,12.6005
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.449133,72.91278,60.1562,0,0,0,0,0,0,0,1.449133,0,0,1.449133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458131,0,1.159307,0,12.07441
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.335487,99.32245,63.02906,2.003756,2.003756,0,0,0,2.003756,166.4617,1.226269,0,0,3.335487,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1458131,2.204132,2.668389,0,13.96076
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.593738,92.389,65.78945,0.4324965,0.4324965,0,0,0,0.4324965,599.7131,2.138479,0,0,2.593738,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1458131,0.4757462,2.074991,0,13.21901
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.589906,94.03854,67.10831,1.919656,1.919656,0,-1,0,1.919656,134.9151,0.5692161,0,0,2.589906,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1458131,2.111621,2.071925,0,13.21518
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.589808,82.31277,67.28211,3.768835,3.33,0,-1,0,3.33,47.74199,4.440892E-16,0.4388348,0.8157183,1.589808,3.505263,3.33,0,0,0,10.62527,0,1.915455,-1.915455,11.98096,85.57812,0.1458131,4.145718,1.271847,0,12.21508
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8505237,74.99861,67.39458,1.6409,1.6409,0,-1,0,1.6409,51.83275,0,0,0,0.8505237,1.727263,1.6409,0,0,2.128283,8.709819,0,0.8767396,-0.8767396,11.0568,78.97696,0.1458131,1.80499,0.680419,0,9.560343
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05403656,66.41705,65.96326,2.153319,2.153319,0,-1,0,2.153319,2.509454,0,4.440892E-16,0,0.05403656,2.266652,2.153319,0,0,3.102438,7.83308,0,2.212615,-2.212615,8.724496,62.3177,0.1458131,2.368651,0.04322924,0,7.887116
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007290347,63.15023,63.0904,0,0,0,-1,0,0,0,0,0,0,0.007290347,0,0,0,0,5.5609,5.620464,0.007290347,0,0.007290347,8.731412,62.3671,0.1458128,0,0.005832278,0,5.627755
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,60.44246,60.44246,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.553609,5.627026,0,1.227961,-1.227961,7.437027,53.12152,0.1458128,1.283219,0,0,5.627026
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,57.76386,57.76386,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.91801,4.399065,0,2.82434,-2.82434,4.459911,31.85645,0.1458128,2.951436,0,0,4.399065
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,55.38174,55.38174,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,10.05617,1.574725,0,0.1544202,-0.1544202,4.297138,30.69378,0.1458128,0.1613691,0,0,1.574725
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,52.9894,52.9894,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.22774,1.420305,0,0.4268813,-0.4268813,3.847166,27.4797,0.1458128,0.446091,0,0,1.420305
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,51.41494,51.41494,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.70206,0.9934233,0,0.121344,-0.121344,3.719258,26.56607,0.1458128,0.1268045,0,0,0.9934233
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,50.17788,50.17788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83688,0.8720794,0,0,0,3.719258,26.56607,0.1458128,0,0,0,0.8720794
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,48.91014,48.91014,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.83688,0.8720794,0,0.4796728,-0.4796728,3.213639,22.95451,0.1458128,0.5012581,0,0,0.8720794
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,47.76509,47.76509,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.36985,0.3924066,0,0.1438911,-0.1438911,3.061964,21.87113,0.1458128,0.1503662,0,0,0.3924066
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,46.81428,46.81428,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.52973,0.2485155,0,0.06741036,-0.06741036,2.990907,21.36358,0.1458128,0.07044382,0,0,0.2485155
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01667186,45.95475,45.83281,0.6830549,0.1878882,0,-1,0,0.1878882,8.873291,0,0.4951667,0.5761428,0.01667186,0.197777,0.1878882,0,0,11.60463,0.1811052,0,0.1811052,-0.1811052,2.800006,20,0.1458128,0.7513604,0.01333749,0,0.197777
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1687639,46.0661,44.83089,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,93.02229,0,0,0,0.1687639,0,0,3.505263,3.33,11.80586,0,3.498764,0,3.498764,6.119225,43.70866,0.1458853,0.1995654,0.1350111,5,0.1687639
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.158823,53.04317,44.16635,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,693.6936,0,0,0,1.158823,0,0,3.505263,3.33,8.307096,3.148887,4.488822,0,4.488822,10.3777,74.12625,0.1459105,0.1837562,0.927058,5,4.30771
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.001529,59.55349,43.53248,1.113882,1.113882,3.026245,0,0.9911647,1.113882,179.6895,0,0,0,2.001529,0,0,1.912363,1.816745,3.818274,7.188828,3.818274,0,3.818274,14.00003,100,0.1459047,1.22527,1.601223,5,9.190357
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.652415,68.33324,45.75102,1.776589,1.776589,0,0,0,1.776589,149.2982,0.7823212,0,0,2.652415,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1459047,1.954248,2.121932,0,13.27769
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.57781,85.89522,51.09801,1.565998,1.565998,0,-1,0,1.565998,228.4684,1.929391,0,0,3.57781,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1459047,1.722598,2.862248,0,14.20308
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.07914,86.40134,56.33254,0.5780794,0.5780794,0,0,0,0.5780794,532.6501,2.470636,0,0,3.07914,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1459047,0.6358873,2.463312,0,13.70441
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.055924,91.18332,60.1562,1.03532,1.03532,0,0,0,1.03532,295.167,1.966113,0,0,3.055924,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1459047,1.138852,2.444739,0,13.6812
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.8975,92.8612,63.02906,0.1924158,0.1924158,0,0,0,0.1924158,1505.853,2.694957,0,0,2.8975,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1459047,0.2116574,2.318,0,13.52277
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.592926,92.3783,65.78945,0.5214383,0.5214383,0,0,0,0.5214383,497.2642,2.044044,0,0,2.592926,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1459047,0.5735821,2.074341,0,13.2182
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.164166,88.62502,67.10831,0.2496066,0.2496066,0,-1,0,0.2496066,867.0309,1.901422,0,0,2.164166,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1459047,0.2745672,1.731333,0,12.78944
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.588552,82.29932,67.28211,0.6354557,0.6354557,0,-1,0,0.6354557,249.9863,0.9196516,0,0,1.588552,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1459047,0.6990013,1.270842,0,12.21383
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8493019,74.98703,67.39458,0.2305483,0.2305483,0,-1,0,0.2305483,368.3835,0.6066195,0,0,0.8493019,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1459047,0.2536031,0.6794415,0,11.47458
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.04982328,66.38156,65.96326,0.8079042,0.8079042,0,-1,0,0.8079042,6.166979,0,1.110223E-16,0,0.04982328,0.8504255,0.8079042,0,0,0,10.62527,0,0.8006022,-0.8006022,13.15612,93.97209,0.1459047,0.8886946,0.03985863,0,10.6751
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008412177,63.09806,63.02906,0,0,0,-1,0,0,0,0,0,0,0.008412177,0,0,0,0,0.889558,9.824672,0.008412177,0,0.008412177,13.1641,94.0291,0.1459044,0,0.006729742,0,9.833084
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,60.38112,60.38112,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8811458,9.832243,0,1.931543,-1.931543,11.12807,79.48609,0.1459044,2.018462,0,0,9.832243
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027305,7.9007,0,0,0,11.12807,79.48609,0.1459044,0,0,0,7.9007
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,55.28973,55.28973,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.027305,7.9007,0,3.505263,-3.505263,7.433203,53.0942,0.1459044,5.028712,0,0,7.9007
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,52.9076,52.9076,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.922041,4.395437,0,0.08202989,-0.08202989,7.346735,52.47658,0.1459044,0.08572123,0,0,4.395437
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,51.30248,51.30248,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.013186,4.313407,0,0.482975,-0.482975,6.837636,48.84015,0.1459044,0.5047089,0,0,4.313407
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,50.03474,50.03474,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.549825,3.830432,0,0.6026711,-0.6026711,6.202364,44.30251,0.1459044,0.6297913,0,0,3.830432
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,48.76701,48.76701,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.21946,3.227761,0,0.3146021,-0.3146021,5.870745,41.9338,0.1459044,0.3287592,0,0,3.227761
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,47.59128,47.59128,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.569017,2.913159,0,0.800338,-0.800338,5.027114,35.90789,0.1459044,0.8363532,0,0,2.913159
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,46.64048,46.64048,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.458282,2.112821,0,0.4154606,-0.4154606,4.58918,32.77979,0.1459044,0.4341563,0,0,2.112821
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.0173272,45.7856,45.65901,0.6855774,0.6855774,0,-1,0,0.6855774,2.527389,0,1.110223E-16,0,0.0173272,0.7216604,0.6855774,0,0,9.919905,1.69736,0,0.7043332,-0.7043332,3.846748,27.47672,0.1459044,0.7541351,0.01386176,0,1.714687
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1746096,45.90307,44.62641,0.01609079,0.01609079,0,0,0,0.01609079,1085.153,0,0,0,0.1746096,0.01693767,0.01609079,0,0,10.7025,0.9930269,0.1576719,0,0.1576719,3.996329,28.54515,0.1458971,0.01769986,0.1396877,0,1.167637
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.164907,52.84278,43.9312,0.3768016,0.3768016,0,0,0,0.3768016,309.1567,0,0,0,1.164907,0.3966332,0.3768016,0,0,10.54483,1.134932,0.7682739,0,0.7682739,4.725177,33.7512,0.1458617,0.4144817,0.9319257,0,2.299839
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.007612,59.35544,43.30756,0,0,0,0,0,0,0,0,0,0,2.007612,0,0,0,0,9.776551,1.826378,2.007612,0,2.007612,6.629766,47.35537,0.1457694,0,1.60609,0,3.83399
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.621539,67.77682,45.54655,1.668586,1.668586,0,0,0,1.668586,157.1114,0,0,0,2.621539,1.756406,1.668586,0,0,7.768939,3.633229,0.8651328,0,0.8651328,7.450502,53.21777,0.1457296,1.835444,2.097231,0,6.254768
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,2.957468,78.00166,50.95488,1.635648,1.635648,0,-1,0,1.635648,180.8133,0,0,0,2.957468,1.721734,1.635648,0,0,6.903806,4.411849,1.235734,0,1.235734,8.622823,61.59146,0.1456728,1.799212,2.365974,0,7.369317
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.08172,86.31329,56.24053,2.696826,2.696826,0,0,0,2.696826,114.2721,0,0,0,3.08172,2.838764,2.696826,0,0,5.668072,5.524009,0.2429563,0,0.2429563,8.853311,63.23781,0.1456617,2.966509,2.465376,0,8.605729
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.055851,91.18232,60.1562,2.447836,2.447836,0,0,0,2.447836,124.8389,0,0,0,3.055851,2.576669,2.447836,0,0,5.425116,5.74267,0.4791816,0,0.4791816,9.307902,66.48489,0.1456397,2.692619,2.444681,0,8.798521
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.896997,92.8543,63.02906,0,0,0,0,0,0,0,0,0,0,2.896997,0,0,0,0,4.945934,6.173933,2.896997,0,2.896997,12.05624,86.11579,0.1455068,0,2.317597,0,9.07093
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.592091,92.36729,65.78945,0.4884861,0.4884861,0,0,0,0.4884861,530.6376,0.02895769,0,0,2.592091,0.5141959,0.4884861,0,0,2.048938,8.78123,2.048938,0,2.048938,14.00003,100,0.145413,0.5373347,2.073673,0,11.37332
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.163088,88.61203,67.10831,2.500535,2.500535,0,-1,0,2.500535,86.50499,0,0,0,2.163088,2.632142,2.500535,0,0,0,10.62527,0,0.4690545,-0.4690545,13.5056,96.46838,0.145413,2.750588,1.73047,0,12.78836
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.587933,82.23477,67.231,0.03404478,0.03404478,0,-1,0,0.03404478,4664.248,1.030925,0,0,1.587933,0.03583661,0.03404478,0,0,0.5211717,10.15622,0.5211717,0,0.5211717,14.00003,100,0.1453892,0.03744926,1.270346,0,11.74415
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.060819,77.02435,67.39458,0,0,0,-1,0,0,0,1.060819,0,0,1.060819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453892,0,0.8486555,0,11.68609
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05340765,66.35021,65.90192,2.062153,2.062153,0,-1,0,2.062153,2.589897,0,0,0,0.05340765,2.170688,2.062153,0,0,0,10.62527,0,2.11728,-2.11728,11.76822,84.05854,0.1453892,2.268368,0.04272612,0,10.67868
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008679363,63.03889,62.96772,2.334664,2.334664,0,-1,0,2.334664,0.3717608,0,4.440892E-16,0,0.008679363,2.457541,2.334664,0,0,2.352533,8.507995,0,2.448861,-2.448861,9.186893,65.62053,0.1453892,2.56813,0.00694349,0,8.516674
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,60.26866,60.26866,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.07349,6.059133,0,2.358173,-2.358173,6.70116,47.86533,0.1453892,2.46429,0,0,6.059133
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,57.59005,57.59005,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.693682,3.70096,0,0.8627586,-0.8627586,5.791733,41.36944,0.1453892,0.9015828,0,0,3.70096
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,55.20794,55.20794,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.652303,2.838202,0,1.318218,-1.318218,4.402209,31.44429,0.1453892,1.377538,0,0,2.838202
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11699,1.519983,0,0,0,4.402209,31.44429,0.1453892,0,0,0,1.519983
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11699,1.519983,0,0,0,4.402209,31.44429,0.1453892,0,0,0,1.519983
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,49.91206,49.91206,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11699,1.519983,0,0.3679865,-0.3679865,4.014317,28.67364,0.1453892,0.3845459,0,0,1.519983
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,48.62387,48.62387,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52586,1.151997,0,0.2641633,-0.2641633,3.735864,26.68469,0.1453892,0.2760506,0,0,1.151997
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,47.44815,47.44815,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81938,0.8878337,0,0.2020133,-0.2020133,3.522924,25.16369,0.1453892,0.2111039,0,0,0.8878337
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,46.49735,46.49735,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04384,0.6858203,0,0.1540463,-0.1540463,3.360545,24.00384,0.1453892,0.1609784,0,0,0.6858203
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.0194664,45.62728,45.4852,0.1400852,0.1400852,0,-1,0,0.1400852,13.89612,0,2.775558E-17,0,0.0194664,0.1474581,0.1400852,0,0,11.215,0.531774,0,0.1279917,-0.1279917,3.22563,23.04016,0.1453892,0.1540937,0.01557312,0,0.5512404
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2048342,45.91975,44.42194,0.07221234,0.07221234,0,0,0,0.07221234,283.6554,0,0,0,0.2048342,0.07601299,0.07221234,0,0,11.35721,0.4037823,0.1288212,0,0.1288212,3.34784,23.9131,0.1453833,0.07943358,0.1638674,0,0.6086165
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.535176,55.7081,43.73695,0.1257309,0.1257309,0,0,0,0.1257309,1221.002,0,0,0,1.535176,0.1323483,0.1257309,0,0,11.22839,0.5197214,1.402828,0,1.402828,4.678679,33.41908,0.1453191,0.138304,1.228141,0,2.054898
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.013607,59.14502,43.07241,1.964366,1.964366,4.821831,0,1.48136,1.964366,102.5067,0,0,0,2.013607,0,0,2.857465,2.714592,9.825563,1.782267,4.728199,0,4.728199,9.164243,65.45875,0.1454436,2.160803,1.610886,5,3.795874
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.626503,67.62009,45.37274,0,0,2.600907,0,0.8750477,0,0,0,0,0,2.626503,0,0,2.600907,2.470862,5.097365,6.037645,5.097365,0,5.097365,14.00003,100,0.1453397,0,2.101203,5,8.664149
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,2.962119,77.83635,50.78107,0.5422252,0.5422252,0,-1,0,0.5422252,546.2894,2.391356,0,0,2.962119,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1453397,0.5964478,2.369695,0,13.58739
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.084645,86.20272,56.12807,2.082697,2.082697,0,0,0,2.082697,148.1082,0.8923324,0,0,3.084645,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1453397,2.290967,2.467716,0,13.70992
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.058563,91.05434,60.03352,1.665799,1.665799,0,0,0,1.665799,183.6093,1.30509,0,0,3.058563,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1453397,1.832379,2.446851,0,13.68384
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.897817,92.78383,62.96772,0.4670261,0.4670261,0,0,0,0.4670261,620.483,2.406211,0,0,2.897817,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1453397,0.5137287,2.318254,0,13.52309
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.592462,92.29338,65.72811,3.500359,3.500359,1.25,0,0.50625,3.500359,74.06274,0.2236627,0,0,2.592462,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1453397,3.850395,2.073969,5,13.21774
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.162854,88.54726,67.05719,1.470236,1.470236,0,-1,0,1.470236,147.1093,0.6152366,0,0,2.162854,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1453397,1.61726,1.730283,0,12.78813
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.586802,82.22268,67.231,1.274671,1.274671,0,-1,0,1.274671,124.4872,0.2450438,0,0,1.586802,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1453397,1.402138,1.269442,0,12.21208
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8474844,74.91562,67.34345,2.321429,2.321429,0,-1,0,2.321429,36.50702,0,0,0,0.8474844,2.443609,2.321429,0,0,0,10.62527,0,1.596125,-1.596125,12.31756,87.98243,0.1453397,2.553572,0.6779875,0,11.47276
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.059993,66.35439,65.85079,0,0,0,-1,0,0,0,0,0,0,0.059993,0,0,0,0,1.773472,9.029149,0.059993,0,0.059993,12.37448,88.38896,0.1453369,0,0.0479944,0,9.089143
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01089472,62.94453,62.85526,0,0,0,-1,0,0,0,0,0,0,0.01089472,0,0,0,0,1.713479,9.083143,0.01089472,0,0.01089472,12.38481,88.46278,0.1453364,0,0.008715777,0,9.094038
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,60.1562,60.1562,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.702584,9.092948,0,0.722301,-0.722301,11.62344,83.02442,0.1453364,0.7548046,0,0,9.092948
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,57.47759,57.47759,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.505141,8.370647,0,0.7657342,-0.7657342,10.81629,77.25904,0.1453364,0.8001922,0,0,8.370647
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,55.09547,55.09547,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.355957,7.604913,0,1.222901,-1.222901,9.527237,68.05155,0.1453364,1.277932,0,0,7.604913
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,52.67246,52.67246,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.714736,6.382012,0,0.1675496,-0.1675496,9.350624,66.79004,0.1453364,0.1750893,0,0,6.382012
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.900902,6.214462,0,0,0,9.350624,66.79004,0.1453364,0,0,0,6.214462
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,49.76893,49.76893,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.900902,6.214462,0,0.01297355,-0.01297355,9.336948,66.69236,0.1453364,0.01355736,0,0,6.214462
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,48.48074,48.48074,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.915318,6.201488,0,0.2944483,-0.2944483,9.026573,64.4754,0.1453364,0.3076984,0,0,6.201488
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,47.30502,47.30502,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.242482,5.907041,0,0.2104023,-0.2104023,8.80479,62.89123,0.1453364,0.2198703,0,0,5.907041
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,46.32355,46.32355,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.476262,5.696638,0,0.5616766,-0.5616766,8.21273,58.66224,0.1453364,0.5869521,0,0,5.696638
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02157744,45.46873,45.3114,0.01978406,0.01978406,0,-1,0,0.01978406,109.0648,0,0,0,0.02157744,0.02082532,0.01978406,0,0,6.100348,5.134962,0.0007521168,0,0.0007521168,8.213444,58.66734,0.1453364,0.02176246,0.01726195,0,5.156539
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2146802,45.79625,44.22769,0.009389548,0.009389548,0,0,0,0.009389548,2286.374,0,0,0,0.2146802,0.009883734,0.009389548,0,0,6.099596,5.135638,0.2047964,0,0.2047964,8.407731,60.0551,0.1453271,0.0103285,0.1717441,0,5.350318
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.175913,52.50834,43.53248,0.448824,0.448824,0,0,0,0.448824,261.9987,0,0,0,1.175913,0.4724464,0.448824,0,0,5.894799,5.319955,0.703467,0,0.703467,9.075098,64.822,0.145295,0.4937064,0.9407306,0,6.495869
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.019008,58.96366,42.86794,1.381985,1.381985,0,0,0,1.381985,146.0948,0,0,0,2.019008,1.454721,1.381985,0,0,5.191332,5.953075,0.564287,0,0.564287,9.610428,68.64577,0.1452693,1.520183,1.615206,0,7.972083
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.631276,67.46139,45.19894,0,0,0,0,0,0,0,0,0,0,2.631276,0,0,0,0,4.627045,6.460934,2.631276,0,2.631276,12.10668,86.47608,0.1451497,0,2.105021,0,9.09221
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,2.965983,77.70058,50.63794,1.16197,1.16197,0,-1,0,1.16197,255.2546,0,0,0,2.965983,1.223127,1.16197,0,0,1.995769,8.829082,1.742857,0,1.742857,13.76009,98.28619,0.1450705,1.278167,2.372787,0,11.79507
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.087451,86.09061,56.01561,1.403395,1.403395,0,0,0,1.403395,219.9987,1.357281,0,0,3.087451,1.477258,1.403395,0,0,0.2529119,10.39765,0.2529119,0,0.2529119,14.00003,100,0.145059,1.543735,2.469961,0,13.4851
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.059515,90.99858,59.9824,0.6375867,0.6375867,0,0,0,0.6375867,479.8588,2.388372,0,0,3.059515,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.145059,0.7013453,2.447613,0,13.68479
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.505625,101.9609,62.9166,1.025724,1.025724,0,0,0,1.025724,341.7708,2.425915,0,0,3.505625,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.145059,1.128296,2.8045,0,14.1309
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.089092,99.27559,65.67699,0.003315607,0.003315607,0,0,0,0.003315607,93168.21,3.085602,0,0,3.089092,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.145059,0.003647168,2.471274,0,13.71437
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.162807,88.47239,66.99585,2.218657,2.218657,0,-1,0,2.218657,97.48276,0,4.440892E-16,0,2.162807,2.335428,2.218657,0,0,0,10.62527,0,0.1726204,-0.1726204,13.81807,98.7003,0.145059,2.440522,1.730246,0,12.78808
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.586431,82.14923,67.16965,0.5323078,0.5323078,0,-1,0,0.5323078,298.0288,0.8343062,0,0,1.586431,0.560324,0.5323078,0,0,0.1918004,10.45265,0.1918004,0,0.1918004,14.00003,100,0.1450503,0.5855386,1.269145,0,12.03908
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8469536,74.84557,67.28211,1.444086,1.444086,0,-1,0,1.444086,58.64981,0,0,0,0.8469536,1.52009,1.444086,0,0,0,10.62527,0,0.6731367,-0.6731367,13.29048,94.93181,0.1450503,1.588494,0.6775629,0,11.47223
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05559981,66.25584,65.78945,1.0844,1.0844,0,-1,0,1.0844,5.127244,0,2.220446E-16,0,0.05559981,1.141473,1.0844,0,0,0.7479296,9.952138,0,1.085873,-1.085873,12.14587,86.75603,0.1450503,1.19284,0.04447985,0,10.00774
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01108964,62.89498,62.80413,0,0,0,-1,0,0,0,0,0,0,0.01108964,0,0,0,0,1.954456,8.866264,0.01108964,0,0.01108964,12.15639,86.83118,0.1450498,0,0.008871713,0,8.877354
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,60.09486,60.09486,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.943366,8.876245,0,0.9141285,-0.9141285,11.19281,79.9485,0.1450498,0.9552643,0,0,8.876245
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,57.3958,57.3958,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.959064,7.962116,0,2.456977,-2.456977,8.602931,61.44939,0.1450498,2.567541,0,0,7.962116
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,54.97279,54.97279,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.689039,5.505139,0,1.157473,-1.157473,7.382847,52.73452,0.1450498,1.20956,0,0,5.505139
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,52.59067,52.59067,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.975121,4.347665,0,0.507066,-0.507066,6.848353,48.91671,0.1450498,0.5298839,0,0,4.347665
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,50.92421,50.92421,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.538527,3.840599,0,0.5793563,-0.5793563,6.237658,44.55461,0.1450498,0.6054273,0,0,3.840599
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,49.65647,49.65647,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.182257,3.261243,0,0.1206856,-0.1206856,6.110444,43.64594,0.1450498,0.1261165,0,0,3.261243
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,48.33761,48.33761,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.316352,3.140558,0,0.417913,-0.417913,5.669925,40.49938,0.1450498,0.4367191,0,0,3.140558
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,47.13122,47.13122,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.7807,2.722645,0,0.7840258,-0.7840258,4.843489,34.59628,0.1450498,0.819307,0,0,2.722645
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,46.14974,46.14974,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.651839,1.938619,0,0.4284054,-0.4284054,4.39191,31.37072,0.1450498,0.4476837,0,0,1.938619
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04208638,45.45465,45.14782,0.6066509,0.6066509,0,-1,0,0.6066509,6.937495,0,1.110223E-16,0,0.04208638,0.6385798,0.6066509,0,0,10.12785,1.510213,0,0.5964935,-0.5964935,3.763151,26.87959,0.1450498,0.667316,0.0336691,0,1.5523
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1944487,45.47168,44.05389,0.3404028,0.3404028,0,0,0,0.3404028,57.12312,0,0,0,0.1944487,0.3583188,0.3404028,0,0,10.79062,0.9137198,0,0.1638701,-0.1638701,3.590417,25.64578,0.1450498,0.3744431,0.155559,0,1.108168
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.181107,52.33305,43.32801,0.1076218,0.1076218,0,0,0,0.1076218,1097.461,0,0,0,1.181107,0.1132861,0.1076218,0,0,10.97269,0.7498497,1.067821,0,1.067821,4.60344,32.88165,0.1450014,0.1183839,0.9448853,0,1.930956
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.024064,58.79063,42.67369,0,0,0,0,0,0,0,0,0,0,2.024064,0,0,0,0,9.904873,1.710888,2.024064,0,2.024064,6.523636,46.59731,0.1449097,0,1.619251,0,3.734952
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.377328,75.25808,45.00469,2.667991,2.667991,0,0,0,2.667991,126.5869,0,0,0,3.377328,2.808412,2.667991,0,0,7.880809,3.532546,0.5689158,0,0.5689158,7.063357,50.45245,0.1448839,2.93479,2.701862,0,6.909873
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,2.970325,77.53164,50.46414,2.390185,2.390185,0,-1,0,2.390185,124.2718,0,0,0,2.970325,2.515984,2.390185,0,0,7.311893,4.04457,0.4543408,0,0.4543408,7.494382,53.5312,0.1448633,2.629203,2.37626,0,7.014895
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.090838,85.94558,55.87247,2.047171,2.047171,0,0,0,2.047171,150.981,0,0,0,3.090838,2.154917,2.047171,0,0,6.857553,4.453477,0.9359217,0,0.9359217,8.382276,59.87328,0.144821,2.251888,2.472671,0,7.544315
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.061822,90.87881,59.86994,1.389488,1.389488,0,0,0,1.389488,220.3561,0,0,0,3.061822,1.462619,1.389488,0,0,5.921631,5.295806,1.599203,0,1.599203,9.899413,70.70995,0.1447487,1.528437,2.449457,0,8.357628
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.492632,101.6458,62.85526,0.2019319,0.2019319,0,0,0,0.2019319,1729.609,0,0,0,3.492632,0.2125599,0.2019319,0,0,4.322428,6.735089,3.280072,0,3.280072,13.01116,92.93668,0.1446006,0.2221251,2.794106,0,10.22772
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.592953,92.15544,65.61565,0.235486,0.235486,0,0,0,0.235486,1101.107,1.302717,0,0,2.592953,0.24788,0.235486,0,0,1.042356,9.687154,1.042356,0,1.042356,14.00003,100,0.1445536,0.2590345,2.074363,0,12.28011
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.162788,88.39785,66.93451,0,0,0,-1,0,0,0,2.162788,0,0,2.162788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445536,0,1.73023,0,12.78806
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.586131,82.07657,67.10831,2.128914,2.128914,0,-1,0,2.128914,74.50421,0,0,0,1.586131,2.240962,2.128914,0,0,0,10.62527,0,0.6548315,-0.6548315,13.30978,95.06963,0.1445536,2.341805,1.268905,0,12.2114
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8464859,74.78697,67.231,2.9466,2.9466,0,-1,0,2.9466,28.72755,0,4.440892E-16,0,0.8464859,3.101684,2.9466,0,0,0.7275906,9.970443,0,2.255198,-2.255198,10.93259,78.08975,0.1445536,3.24126,0.6771887,0,10.81693
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06394217,66.2645,65.72811,0,0,0,-1,0,0,0,0,0,0,0.06394217,0,0,0,0,3.233366,7.715244,0.06394217,0,0.06394217,10.99325,78.52304,0.1445507,0,0.05115373,0,7.779187
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01223448,62.7816,62.68145,2.503833,2.503833,0,-1,0,2.503833,0.4886301,0,4.440892E-16,0,0.01223448,2.635614,2.503833,0,0,3.169424,7.772792,0,2.623379,-2.623379,8.227963,58.77105,0.1445507,2.754217,0.009787586,0,7.785027
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,59.92105,59.92105,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,6.084291,5.149413,0,0.2225548,-0.2225548,7.99337,57.09539,0.1445507,0.2325697,0,0,5.149413
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,57.25267,57.25267,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.331573,4.926858,0,1.482531,-1.482531,6.430645,45.93309,0.1445507,1.549245,0,0,4.926858
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,54.86033,54.86033,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.97883,3.444327,0,1.640037,-1.640037,4.701895,33.5849,0.1445507,1.713839,0,0,3.444327
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,52.44754,52.44754,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.801093,1.80429,0,0.06015699,-0.06015699,4.638484,33.13196,0.1445507,0.06286406,0,0,1.80429
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,50.78107,50.78107,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.867934,1.744133,0,0.2729114,-0.2729114,4.35081,31.07715,0.1445507,0.2851925,0,0,1.744133
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,49.48267,49.48267,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.17117,1.471222,0,0.2077286,-0.2077286,4.131845,29.51312,0.1445507,0.2170764,0,0,1.471222
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,48.16381,48.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40198,1.263493,0,0,0,4.131845,29.51312,0.1445507,0,0,0,1.263493
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,46.95741,46.95741,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.40198,1.263493,0,0.3127675,-0.3127675,3.802159,27.15822,0.1445507,0.326842,0,0,1.263493
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,45.97594,45.97594,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.7495,0.9507258,0,0.01333067,-0.01333067,3.788107,27.05785,0.1445507,0.01393055,0,0,0.9507258
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02604805,45.13286,44.94335,0.372368,0.372368,0,-1,0,0.372368,6.995244,0,0,0,0.02604805,0.3919663,0.372368,0,0,10.76431,0.9373952,0,0.3659182,-0.3659182,3.402395,24.30277,0.1445507,0.4096048,0.02083844,0,0.9634432
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1957258,45.27472,43.84941,0,0,0,0,0,0,0,0,0,0,0.1957258,0,0,0,0,11.17089,0.5714769,0.1957258,0,0.1957258,3.588077,25.62907,0.1445419,0,0.1565807,0,0.7672027
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.546987,55.152,43.13375,0.3696184,0.3696184,0,0,0,0.3696184,418.5362,0,0,0,1.546987,0.389072,0.3696184,0,0,10.97516,0.7476301,1.157915,0,1.157915,4.686571,33.47544,0.1444897,0.4065802,1.237589,0,2.294617
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.029406,58.57413,42.43855,1.039695,1.039695,0,0,0,1.039695,195.1923,0,0,0,2.029406,1.094416,1.039695,0,0,9.817245,1.789753,0.9349895,0,0.9349895,5.57358,39.81121,0.1444476,1.143665,1.623524,0,3.819159
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.641118,67.08599,44.80022,1.587486,1.587486,0,0,0,1.587486,166.3711,0,0,0,2.641118,1.671038,1.587486,0,0,8.882256,2.631244,0.9700802,0,0.9700802,6.493879,46.38476,0.144404,1.746235,2.112895,0,5.272362
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,2.974513,77.36092,50.29034,0,0,0,-1,0,0,0,0,0,0,2.974513,0,0,0,0,7.912176,3.504316,2.974513,0,2.974513,9.31575,66.54094,0.1442703,0,2.37961,0,6.478829
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.093645,85.82001,55.74979,0,0,0,0,0,0,0,0,0,0,3.093645,0,0,0,0,4.937663,6.181377,3.093645,0,3.093645,12.25064,87.50439,0.1441316,0,2.474916,0,9.275023
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.064288,90.74748,59.74725,0,0,0,0,0,0,0,1.22027,0,0,3.064288,0,0,0,0,1.844018,8.965658,1.844018,0,1.844018,14.00003,100,0.144049,0,2.45143,0,12.02995
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,2.900901,92.52654,62.74279,1.925159,1.925159,0,0,0,1.925159,150.6837,0.8744175,0,0,2.900901,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.144049,2.117675,2.320721,0,13.52617
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.594304,92.02885,65.50319,2.070087,2.070087,0,0,0,2.070087,125.3234,0.4152653,0,0,2.594304,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.144049,2.277095,2.075443,0,13.21958
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.162634,88.3341,66.88339,1.392985,1.392985,0,-1,0,1.392985,155.2518,0.6963342,0,0,2.162634,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.144049,1.532283,1.730107,0,12.78791
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.585792,82.01507,67.05719,1.358491,1.358491,0,-1,0,1.358491,116.7319,0.1558014,0,0,1.585792,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.144049,1.49434,1.268633,0,12.21107
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.053817,76.7134,67.16965,0,0,0,-1,0,0,0,1.053817,0,0,1.053817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144049,0,0.8430535,0,11.67909
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06589958,66.22967,65.67699,0.7433403,0.7433403,0,-1,0,0.7433403,8.865332,0,0,0,0.06589958,0.7824634,0.7433403,0,0,0,10.62527,0,0.7165639,-0.7165639,13.2447,94.60484,0.144049,0.8176743,0.05271966,0,10.69117
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01520285,62.69336,62.56899,2.008789,2.008789,0,-1,0,2.008789,0.756817,0,0,0,0.01520285,2.114514,2.008789,0,0,0.7961821,9.90871,0,2.099311,-2.099311,11.03183,78.79866,0.144049,2.209667,0.01216228,0,9.923913
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,59.80859,59.80859,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.12875,7.809399,0,0.2414626,-0.2414626,10.77731,76.98064,0.144049,0.2523285,0,0,7.809399
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,57.10954,57.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.397042,7.567936,0,0,0,10.77731,76.98064,0.144049,0,0,0,7.567936
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,54.7172,54.7172,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.397042,7.567936,0,1.140043,-1.140043,9.575601,68.39701,0.144049,1.191344,0,0,7.567936
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,52.30441,52.30441,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.663756,6.427894,0,0.5305772,-0.5305772,9.016323,64.40218,0.144049,0.5544531,0,0,6.427894
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.253286,5.897316,0,0,0,9.016323,64.40218,0.144049,0,0,0,5.897316
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,49.30886,49.30886,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.253286,5.897316,0,0.7254171,-0.7254171,8.251666,58.94035,0.144049,0.7580609,0,0,5.897316
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,47.99001,47.99001,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.059305,5.171899,0,0.2498059,-0.2498059,7.988348,57.05951,0.144049,0.2610472,0,0,5.171899
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,46.78361,46.78361,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.336867,4.922093,0,0.38998,-0.38998,7.577273,54.12327,0.144049,0.4075291,0,0,4.922093
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,45.77147,45.77147,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.770178,4.532114,0,0.2897013,-0.2897013,7.271901,51.94204,0.144049,0.3027378,0,0,4.532114
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04089578,45.03623,44.73887,0,0,0,-1,0,0,0,0,0,0,0.04089578,0,0,0,0,7.092069,4.242412,0.04089578,0,0.04089578,7.310698,52.21917,0.1440472,0,0.03271662,0,4.283308
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2282659,45.25589,43.59382,0.4755878,0.4755878,0,0,0,0.4755878,47.99659,0,5.551115E-17,0,0.2282659,0.5006187,0.4755878,0,0,7.051173,4.279219,0,0.2723528,-0.2723528,7.023613,50.16856,0.1440472,0.5231466,0.1826127,0,4.507484
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.191144,51.92505,42.86794,0.4287527,0.4287527,0,0,0,0.4287527,277.816,0,0,0,1.191144,0.4513187,0.4287527,0,0,7.353787,4.006866,0.7398252,0,0.7398252,7.725472,55.18184,0.1440141,0.471628,0.9529151,0,5.198009
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.03478,58.33487,42.18295,0.6630974,0.6630974,0,0,0,0.6630974,306.8599,0,0,0,2.03478,0.6979972,0.6630974,0,0,6.613962,4.672709,1.336783,0,1.336783,8.993656,64.24027,0.1439543,0.7294071,1.627824,0,6.707489
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.646363,66.85891,44.56507,1.061455,1.061455,0,0,0,1.061455,249.3145,0,0,0,2.646363,1.117322,1.061455,0,0,5.277179,5.875813,1.529041,0,1.529041,10.44423,74.60151,0.143886,1.167601,2.11709,0,8.522176
