Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,2.978549,77.18845,50.11654,1.265776,1.265776,0,-1,0,1.265776,235.3141,0,0,0,2.978549,1.332396,1.265776,0,0,3.748138,7.25195,1.646153,0,1.646153,12.00591,85.75633,0.1438125,1.392354,2.382839,0,10.2305
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.097271,85.65111,55.58621,0.53,0.53,0,0,0,0.53,584.3907,0.4373913,0,0,3.097271,0.5578947,0.53,0,0,2.101985,8.733488,2.101985,0,2.101985,14.00003,100,0.1437188,0.5829999,2.477817,0,11.83076
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.79625,101.8888,59.63479,0.6293792,0.6293792,0,0,0,0.6293792,603.1736,3.133745,0,0,3.79625,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1437188,0.6923171,3.037,0,14.42152
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.537146,102.0608,62.63033,2.172697,2.172697,0,0,0,2.172697,162.7998,1.250096,0,0,3.537146,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1437188,2.389967,2.829717,0,14.16242
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.59463,91.95441,65.44185,0.966987,0.966987,0,0,0,0.966987,268.321,1.576749,0,0,2.59463,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1437188,1.063686,2.075704,0,13.2199
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.163502,88.20835,66.77093,1.995801,1.995801,0,-1,0,1.995801,108.4026,0.06265799,0,0,2.163502,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1437188,2.195381,1.730801,0,12.78878
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.586335,81.882,66.93451,2.003,2.003,0,-1,0,2.003,79.19794,0,0,0,1.586335,2.108421,2.003,0,0,0,10.62527,0,0.5220861,-0.5220861,13.4497,96.0691,0.1437188,2.2033,1.269068,0,12.21161
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8463324,74.60134,67.05719,0.914648,0.914648,0,-1,0,0.914648,92.53094,0,0,0,0.8463324,0.9627874,0.914648,0,0,0.5800957,10.10319,0,0.116455,-0.116455,13.32695,95.19228,0.1437188,1.006113,0.6770659,0,10.94952
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.06787366,66.13338,65.56453,0,0,0,-1,0,0,0,0,0,0,0.06787366,0,0,0,0,0.7094901,9.986733,0.06787366,0,0.06787366,13.39134,95.65221,0.1437158,0,0.05429893,0,10.05461
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01679303,62.59381,62.45653,1.135368,1.135368,0,-1,0,1.135368,1.479083,0,2.220446E-16,0,0.01679303,1.195124,1.135368,0,0,0.6416165,10.04782,0,1.178331,-1.178331,12.14927,86.7803,0.1437158,1.248905,0.01343443,0,10.06461
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,59.69613,59.69613,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.950873,8.869488,0,2.661141,-2.661141,9.344177,66.744,0.1437158,2.780893,0,0,8.869488
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,56.96641,56.96641,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.907697,6.208347,0,0.7947538,-0.7947538,8.506433,60.76012,0.1437158,0.8305178,0,0,6.208347
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,54.5434,54.5434,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.790757,5.413593,0,0.6491475,-0.6491475,7.822172,55.87254,0.1437158,0.6783592,0,0,5.413593
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,52.1306,52.1306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.512032,4.764445,0,0,0,7.822172,55.87254,0.1437158,0,0,0,4.764445
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,50.46414,50.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.512032,4.764445,0,0,0,7.822172,55.87254,0.1437158,0,0,0,4.764445
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.512032,4.764445,0,0,0,7.822172,55.87254,0.1437158,0,0,0,4.764445
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,47.8162,47.8162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.512032,4.764445,0,0,0,7.822172,55.87254,0.1437158,0,0,0,4.764445
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,46.57914,46.57914,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.512032,4.764445,0,0.07055202,-0.07055202,7.747804,55.34134,0.1437158,0.07372686,0,0,4.764445
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,45.60789,45.60789,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.590423,4.693893,0,0.05551575,-0.05551575,7.689285,54.92335,0.1437158,0.05801396,0,0,4.693893
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03455633,44.7955,44.54462,0.3622326,0.3622326,0,-1,0,0.3622326,9.539819,0,5.551115E-17,0,0.03455633,0.3812975,0.3622326,0,0,6.652107,4.638378,0,0.3467411,-0.3467411,7.323788,52.31266,0.1437158,0.3984559,0.02764507,0,4.672934
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.234799,45.09725,43.38935,0.1097363,0.1097363,0,0,0,0.1097363,213.9666,0,0,0,0.234799,0.1155119,0.1097363,0,0,7.037375,4.291636,0.1192871,0,0.1192871,7.436953,53.12099,0.1437105,0.1207099,0.1878392,0,4.526435
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.461348,53.90136,42.64302,0,0,0,0,0,0,0,0,0,0,1.461348,0,0,0,0,6.918088,4.398995,1.461348,0,1.461348,8.82331,63.02351,0.1436454,0,1.169078,0,5.860343
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.039681,58.1143,41.94781,0,0,0,0,0,0,0,0,0,0,2.039681,0,0,0,0,5.45674,5.714208,2.039681,0,2.039681,10.75832,76.84499,0.1435547,0,1.631745,0,7.753889
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.651243,66.64029,44.34015,0.9953563,0.9953563,0,0,0,0.9953563,266.3612,0,0,0,2.651243,1.047744,0.9953563,0,0,3.417059,7.549921,1.6035,0,1.6035,12.27953,87.71078,0.1434834,1.094892,2.120994,0,10.20116
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,2.983489,76.96198,49.89161,1.054548,1.054548,0,-1,0,1.054548,282.9163,0.05987806,0,0,2.983489,1.110051,1.054548,0,0,1.81356,8.993071,1.81356,0,1.81356,14.00003,100,0.143403,1.160003,2.386791,0,11.97656
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.101018,85.47031,55.41241,0,0,0,0,0,0,0,3.101018,0,0,3.101018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143403,0,2.480815,0,13.72629
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.068513,90.50275,59.52233,1.60188,1.60188,0,0,0,1.60188,191.5569,1.382323,0,0,3.068513,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.143403,1.762068,2.45481,0,13.69379
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,2.90465,92.26489,62.50765,1.452469,1.452469,0,0,0,1.452469,199.9801,1.375735,0,0,2.90465,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.143403,1.597716,2.32372,0,13.52992
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.597193,91.76508,65.26804,0.5904674,0.5904674,0,0,0,0.5904674,439.8537,1.975648,0,0,2.597193,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.143403,0.6495141,2.077754,0,13.22247
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.164571,88.07269,66.64825,0.6473927,0.6473927,0,-1,0,0.6473927,334.352,1.483104,0,0,2.164571,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.143403,0.7121319,1.731656,0,12.78984
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.586846,81.76016,66.82204,0.2899497,0.2899497,0,-1,0,0.2899497,547.2831,1.281636,0,0,1.586846,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.143403,0.3189447,1.269477,0,12.21212
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8466526,74.47437,66.93451,0,0,0,-1,0,0,0,0.8466526,0,0,0.8466526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143403,0,0.677322,0,11.47193
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.06984366,66.02676,65.44185,1.535212,1.535212,0,-1,0,1.535212,4.549447,0,2.220446E-16,0,0.06984366,1.616013,1.535212,0,0,0,10.62527,0,1.546169,-1.546169,12.37022,88.35856,0.143403,1.688733,0.05587493,0,10.69512
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01846517,62.4335,62.28273,0.9051016,0.9051016,0,-1,0,0.9051016,2.040121,0,1.110223E-16,0,0.01846517,0.9527385,0.9051016,0,0,1.717966,9.079105,0,0.9342734,-0.9342734,11.38541,81.32421,0.143403,0.9956117,0.01477213,0,9.09757
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,59.52233,59.52233,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.756047,8.144832,0,2.272099,-2.272099,8.99041,64.21709,0.143403,2.374343,0,0,8.144832
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,56.79261,56.79261,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.280601,5.872733,0,1.649568,-1.649568,7.251613,51.79713,0.143403,1.723799,0,0,5.872733
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,54.36959,54.36959,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.113454,4.223165,0,0.4836628,-0.4836628,6.741787,48.15553,0.143403,0.5054276,0,0,4.223165
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,51.9568,51.9568,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.650857,3.739502,0,0.04496639,-0.04496639,6.694388,47.81696,0.143403,0.04698987,0,0,3.739502
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,50.25967,50.25967,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.70082,3.694536,0,0.1501957,-0.1501957,6.536068,46.68611,0.143403,0.1569545,0,0,3.694536
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,48.94081,48.94081,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.867704,3.54434,0,0.3521352,-0.3521352,6.164885,44.03481,0.143403,0.3679813,0,0,3.54434
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,47.59128,47.59128,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.258965,3.192205,0,0.2105349,-0.2105349,5.942962,42.44964,0.143403,0.220009,0,0,3.192205
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,46.38489,46.38489,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.492893,2.98167,0,0.0501115,-0.0501115,5.89014,42.07234,0.143403,0.05236652,0,0,2.98167
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,45.37274,45.37274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.548573,2.931559,0,0,0,5.89014,42.07234,0.143403,0,0,0,2.931559
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03183677,44.57095,44.34015,0.4432181,0.4432181,0,-1,0,0.4432181,7.183094,0,0,0,0.03183677,0.4665453,0.4432181,0,0,8.548573,2.931559,0,0.4347086,-0.4347086,5.431917,38.79933,0.143403,0.4875399,0.02546942,0,2.963395
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2092137,44.6822,43.16442,0.368434,0.368434,0,0,0,0.368434,56.78458,0,0,0,0.2092137,0.3878253,0.368434,0,0,9.031583,2.49685,0,0.1786116,-0.1786116,5.243643,37.45452,0.143403,0.4052774,0.167371,0,2.706064
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.20023,51.50907,42.40787,0,0,0,0,0,0,0,0,0,0,1.20023,0,0,0,0,9.23004,2.318238,1.20023,0,1.20023,6.382282,45.58764,0.1433497,0,0.9601842,0,3.518469
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.044613,57.87097,41.69221,1.301731,1.301731,0,0,0,1.301731,157.0688,0,0,0,2.044613,1.370243,1.301731,0,0,8.029809,3.398446,0.6743701,0,0.6743701,7.022046,50.15737,0.1433199,1.431904,1.635691,0,5.443059
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.656108,66.40933,44.10501,1.626347,1.626347,0,0,0,1.626347,163.3174,0,0,0,2.656108,1.711944,1.626347,0,0,7.355439,4.005379,0.9441642,0,0.9441642,7.917758,56.5553,0.143278,1.788982,2.124887,0,6.661487
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,2.987858,76.75471,49.68714,1.20749,1.20749,0,-1,0,1.20749,247.4437,0,0,0,2.987858,1.271042,1.20749,0,0,6.411275,4.855126,1.716816,0,1.716816,9.546474,68.18896,0.1432021,1.328239,2.390287,0,7.842985
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.105356,85.25672,55.20794,0.2372115,0.2372115,0,0,0,0.2372115,1309.108,0,0,0,3.105356,0.2496963,0.2372115,0,0,4.694459,6.400261,2.855659,0,2.855659,12.25559,87.53975,0.1430759,0.2609327,2.484285,0,9.505617
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.073386,90.25316,59.28719,2.599492,2.599492,0,0,0,2.599492,118.2303,0,0,0,3.073386,2.736307,2.599492,0,0,1.838799,8.970355,0.3370792,0,0.3370792,12.57537,89.8239,0.143061,2.859441,2.458709,0,12.04374
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,2.907729,92.07574,62.33385,0.8532741,0.8532741,0,0,0,0.8532741,340.7732,0.5078259,0,0,2.907729,0.8981833,0.8532741,0,0,1.50172,9.273726,1.50172,0,1.50172,14.00003,100,0.1429947,0.9386016,2.326183,0,12.18146
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.598534,91.63845,65.15559,0.8300968,0.8300968,0,0,0,0.8300968,313.0399,1.724748,0,0,2.598534,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1429947,0.9131065,2.078827,0,13.22381
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.165515,87.94792,66.53578,1.37037,1.37037,0,-1,0,1.37037,158.0242,0.7230212,0,0,2.165515,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1429947,1.507407,1.732412,0,12.79079
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.587443,81.63927,66.70959,1.054829,1.054829,0,-1,0,1.054829,150.4929,0.4770965,0,0,1.587443,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1429947,1.160312,1.269954,0,12.21272
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8470483,74.35895,66.82204,1.759741,1.759741,0,-1,0,1.759741,48.13484,2.220446E-16,0,0,0.8470483,1.852359,1.759741,0,0,0,10.62527,0,1.00531,-1.00531,12.94034,92.4308,0.1429947,1.935715,0.6776387,0,11.47232
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07182788,65.8689,65.26804,0.1668641,0.1668641,0,-1,0,0.1668641,43.04573,0,0,0,0.07182788,0.1756465,0.1668641,0,0,1.117011,9.619964,0,0.1038186,-0.1038186,12.8309,91.64912,0.1429947,0.1835506,0.0574623,0,9.691792
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02021254,62.27378,62.10892,3.287296,3.287296,0,-1,0,3.287296,0.6148683,0,4.440892E-16,0.2860259,0.02021254,3.460312,3.287296,0,0,1.232365,9.516146,0,3.440099,-3.440099,9.20472,65.74787,0.1429947,3.616026,0.01617003,0,9.536358
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,59.28719,59.28719,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,5.054698,6.076046,0,1.785176,-1.785176,7.32298,52.3069,0.1429947,1.865508,0,0,6.076046
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,56.58813,56.58813,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,7.038226,4.290871,0,1.554671,-1.554671,5.684213,40.60144,0.1429947,1.624631,0,0,4.290871
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,54.17534,54.17534,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.765638,2.736199,0,1.636679,-1.636679,3.959002,28.27853,0.1429947,1.710329,0,0,2.736199
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,51.76255,51.76255,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.58417,1.099521,0,0.3249455,-0.3249455,3.61648,25.83195,0.1429947,0.3395681,0,0,1.099521
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,50.03474,50.03474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94522,0.7745752,0,0,0,3.61648,25.83195,0.1429947,0,0,0,0.7745752
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,48.70567,48.70567,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.94522,0.7745752,0,0.3880151,-0.3880151,3.207476,22.9105,0.1429947,0.4054757,0,0,0.7745752
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,47.35614,47.35614,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.37635,0.3865601,0,0.1230508,-0.1230508,3.077769,21.98402,0.1429947,0.128588,0,0,0.3865601
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,46.14974,46.14974,0.5512813,0.2503339,0,-1,0,0.2503339,0,0,0.3009474,0.3560756,0,0.2635094,0.2503339,0,0,11.51307,0.2635094,0,0.2635094,-0.2635094,2.800006,20,0.1429947,0.6064094,0,0,0.2635094
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,45.14782,45.14782,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429947,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06432325,44.55081,44.08456,0.3537942,0.06110708,0,-1,0,0.06110708,105.2632,0,0.2926871,0.3769522,0.06432325,0.06432325,0.06110708,0,0,11.80586,0,0,0,0,2.800006,20,0.1429947,0.3891736,0.0514586,0,0.06432325
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3364098,45.38073,42.92928,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,80.88892,0,0,0,0.3364098,0,0,3.505263,3.33,11.80586,0,3.66641,0,3.66641,6.278267,44.84468,0.1430828,0.4574802,0.2691278,5,0.3364098
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.021357,49.81129,42.15228,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,209.5889,0,0,0,1.021357,0,0,3.505263,3.33,8.13945,3.299769,4.351357,0,4.351357,10.40633,74.33076,0.1431472,0.5360458,0.8170854,5,4.321126
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.327294,60.14051,41.43662,0,0,1.537684,0,0.5847878,0,0,0,0,0,2.327294,0,0,1.537684,1.4608,3.788094,7.21599,3.788094,0,3.788094,14.00003,100,0.1430074,0,1.861835,5,9.543283
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.338593,73.32942,43.84941,2.17997,2.17997,0,0,0,2.17997,153.1486,1.043889,0,0,3.338593,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1430074,2.397967,2.670875,0,13.96387
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,2.992502,76.52486,49.46222,1.829887,1.829887,0,-1,0,1.829887,163.5348,1.066306,0,0,2.992502,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1430074,2.012876,2.394002,0,13.61778
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.110286,85.01037,54.97279,0,0,0,0,0,0,0,3.110286,0,0,3.110286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430074,0,2.488228,0,13.73556
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.076756,90.06555,59.11338,0.06259785,0.06259785,0,0,0,0.06259785,4915.114,3.010863,0,0,3.076756,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1430074,0.06885763,2.461404,0,13.70203
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,2.910545,91.89666,62.17027,2.128364,2.128364,0,0,0,2.128364,136.7504,0.6701623,0,0,2.910545,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1430074,2.3412,2.328436,0,13.53582
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.601099,91.44923,64.98178,0.2899242,0.2899242,0,0,0,0.2899242,897.1655,2.295916,0,0,2.601099,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1430074,0.3189166,2.08088,0,13.22637
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.16749,87.76131,66.36198,0.2931736,0.2931736,0,-1,0,0.2931736,739.3197,1.858887,0,0,2.16749,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1430074,0.322491,1.733992,0,12.79276
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.890883,84.76083,66.53578,1.614305,1.614305,0,-1,0,1.614305,117.1329,0.191614,0,0,1.890883,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1430074,1.775736,1.512706,0,12.51616
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.7753481,73.50346,66.64825,1.768,1.768,0,-1,0,1.768,43.85452,2.220446E-16,0,0,0.7753481,1.861053,1.768,0,0,0,10.62527,0,1.085705,-1.085705,12.85559,91.82549,0.1430074,1.9448,0.6202785,0,11.40062
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.06874312,65.73006,65.15559,0,0,0,-1,0,0,0,0,0,0,0.06874312,0,0,0,0,1.206339,9.539569,0.06874312,0,0.06874312,12.92081,92.29131,0.1430044,0,0.05499449,0,9.608313
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03286025,62.20301,61.93512,1.327731,1.327731,0,-1,0,1.327731,2.474918,0,2.220446E-16,0,0.03286025,1.397611,1.327731,0,0,1.137596,9.601439,0,1.364751,-1.364751,11.48224,82.01581,0.1430044,1.460504,0.0262882,0,9.634298
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,59.11338,59.11338,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.653986,8.236687,0,0.07362324,-0.07362324,11.40463,81.46148,0.1430044,0.07693629,0,0,8.236687
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,56.38366,56.38366,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.735789,8.163064,0,1.179628,-1.179628,10.16119,72.5798,0.1430044,1.232711,0,0,8.163064
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,53.97087,53.97087,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.046487,6.983436,0,1.331069,-1.331069,8.758122,62.5579,0.1430044,1.390967,0,0,6.983436
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,51.55807,51.55807,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.525453,5.652366,0,0.4883782,-0.4883782,8.243327,58.88079,0.1430044,0.5103552,0,0,5.652366
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,49.7996,49.7996,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.068096,5.163988,0,0.5022167,-0.5022167,7.713944,55.09949,0.1430044,0.5248165,0,0,5.163988
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,48.48074,48.48074,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.626114,4.661771,0,0.3183288,-0.3183288,7.378396,52.70272,0.1430044,0.3326536,0,0,4.661771
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,47.13122,47.13122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.979813,4.343442,0,0,0,7.378396,52.70272,0.1430044,0,0,0,4.343442
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,45.89415,45.89415,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.979813,4.343442,0,0.007211637,-0.007211637,7.370794,52.64843,0.1430044,0.007536161,0,0,4.343442
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,44.88201,44.88201,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.987826,4.336231,0,0.2464691,-0.2464691,7.110993,50.79271,0.1430044,0.2575602,0,0,4.336231
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.0402275,44.10952,43.81874,0,0,0,-1,0,0,0,0,0,0,0.0402275,0,0,0,0,7.26168,4.089762,0.0402275,0,0.0402275,7.149156,51.0653,0.1430026,0,0.032182,0,4.129989
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2352229,44.37683,42.67369,0,0,0,0,0,0,0,0,0,0,0.2352229,0,0,0,0,7.221453,4.125967,0.2352229,0,0.2352229,7.372308,52.65924,0.1429923,0,0.1881783,0,4.361189
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.208707,51.03351,41.89669,0.08061519,0.08061519,0,0,0,0.08061519,1499.354,0,0,0,1.208707,0.0848581,0.08061519,0,0,6.98623,4.337667,1.123849,0,1.123849,8.438485,60.27477,0.1429429,0.08867671,0.9669654,0,5.546374
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.054193,57.34716,41.15036,0,0,0,0,0,0,0,0,0,0,2.054193,0,0,0,0,5.862381,5.349131,2.054193,0,2.054193,10.38726,74.1946,0.1428528,0,1.643355,0,7.403325
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.665972,65.90005,43.59382,0.8810188,0.8810188,0,0,0,0.8810188,302.601,0,0,0,2.665972,0.9273883,0.8810188,0,0,3.808188,7.197905,1.738584,0,1.738584,12.03663,85.97575,0.1427766,0.9691207,2.132778,0,9.863877
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,2.997844,76.25156,49.1964,0.2894284,0.2894284,0,-1,0,0.2894284,1035.781,0.6235785,0,0,2.997844,0.3046614,0.2894284,0,0,2.069604,8.76263,2.069604,0,2.069604,14.00003,100,0.142686,0.3183712,2.398275,0,11.76047
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.11418,84.80463,54.77854,0.2954014,0.2954014,0,0,0,0.2954014,1054.22,2.803231,0,0,3.11418,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.142686,0.3249415,2.491344,0,13.73945
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.079819,89.88757,58.9498,0.310021,0.310021,0,0,0,0.310021,993.423,2.753481,0,0,3.079819,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.142686,0.3410231,2.463856,0,13.70509
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,2.913559,91.70673,61.99646,1.017009,1.017009,0,0,0,1.017009,286.483,1.843023,0,0,2.913559,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.142686,1.11871,2.330847,0,13.53883
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.22082,100.0908,64.80798,0,0,0,0,0,0,0,3.22082,0,0,3.22082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142686,0,2.576656,0,13.84609
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.726462,94.69641,66.18818,1.771809,1.771809,0,-1,0,1.771809,153.8801,0.8613993,0,0,2.726462,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.142686,1.94899,2.181169,0,13.35174
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.590281,81.27621,66.36198,0,0,0,-1,0,0,0,1.590281,0,0,1.590281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142686,0,1.272225,0,12.21556
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.045394,75.89385,66.48466,1.102177,1.102177,0,-1,0,1.102177,94.84807,0,0,0,1.045394,1.160186,1.102177,0,0,0,10.62527,0,0.1147927,-0.1147927,13.87903,99.1357,0.142686,1.212395,0.836315,0,11.67067
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07574209,65.61423,64.98178,0.9965764,0.9965764,0,-1,0,0.9965764,7.600229,0,1.110223E-16,0,0.07574209,1.049028,0.9965764,0,0,0.1275474,10.51048,0,0.9732857,-0.9732857,12.85309,91.80762,0.142686,1.096234,0.06059367,0,10.58622
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02392863,61.95606,61.76132,0.8347158,0.8347158,0,-1,0,0.8347158,2.866679,0,1.110223E-16,0,0.02392863,0.8786483,0.8347158,0,0,1.208976,9.537196,0,0.8547196,-0.8547196,11.95214,85.37225,0.142686,0.9181874,0.0191429,0,9.561125
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,58.89869,58.89869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158664,8.682476,0,0,0,11.95214,85.37225,0.142686,0,0,0,8.682476
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,56.15874,56.15874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158664,8.682476,0,0,0,11.95214,85.37225,0.142686,0,0,0,8.682476
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,53.74594,53.74594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158664,8.682476,0,0,0,11.95214,85.37225,0.142686,0,0,0,8.682476
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,51.32293,51.32293,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.158664,8.682476,0,0.1146622,-0.1146622,11.83127,84.50893,0.142686,0.119822,0,0,8.682476
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,49.57468,49.57468,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.286067,8.567814,0,0.3787375,-0.3787375,11.43205,81.65734,0.142686,0.3957807,0,0,8.567814
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,48.2456,48.2456,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.706886,8.189076,0,0.6342956,-0.6342956,10.76344,76.88159,0.142686,0.6628389,0,0,8.189076
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,46.8654,46.8654,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.411659,7.554781,0,0.1009208,-0.1009208,10.65706,76.12173,0.142686,0.1054623,0,0,7.554781
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,45.62834,45.62834,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.523793,7.45386,0,0.9285318,-0.9285318,9.678306,69.13062,0.142686,0.9703157,0,0,7.45386
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,44.62641,44.62641,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.555495,6.525328,0,0.3652188,-0.3652188,9.293331,66.38081,0.142686,0.3816537,0,0,6.525328
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.03968308,43.81879,43.53248,0.4089905,0.4089905,0,-1,0,0.4089905,9.702692,0,5.551115E-17,0,0.03968308,0.4305163,0.4089905,0,0,4.961294,6.16011,0,0.3908332,-0.3908332,8.881356,63.43814,0.142686,0.4498895,0.03174647,0,6.199792
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3602535,45.00635,42.38742,0.4312507,0.4312507,0,0,0,0.4312507,83.5369,0,0,0,0.3602535,0.4539481,0.4312507,0,0,5.395553,5.769276,0,0.09369463,-0.09369463,8.782594,62.73269,0.142686,0.4743758,0.2882028,0,6.129529
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1258203,42.51072,41.61042,0.6140943,0.6140943,0,0,0,0.6140943,20.48875,0,0,0,0.1258203,0.6464151,0.6140943,0,0,5.499659,5.675581,0,0.5205948,-0.5205948,8.233839,58.81301,0.142686,0.6755037,0.1006562,0,5.801402
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,0.9794407,48.1288,40.86409,1.226335,1.226335,0,0,0,1.226335,79.86732,0,0,0,0.9794407,1.290879,1.226335,0,0,6.078097,5.154987,0,0.311438,-0.311438,7.905554,56.46813,0.142686,1.348968,0.7835526,0,6.134428
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.367873,53.84156,43.30756,0.5061336,0.5061336,0,0,0,0.5061336,270.2592,0,0,0,1.367873,0.5327722,0.5061336,0,0,6.424139,4.843549,0.8351007,0,0.8351007,8.697801,62.12702,0.1426495,0.556747,1.094298,0,6.211421
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.3411,79.9568,48.94081,0.6744263,0.6744263,0,-1,0,0.6744263,495.3988,0,0,0,3.3411,0.7099225,0.6744263,0,0,5.589039,5.59514,2.631177,0,2.631177,11.19395,79.95666,0.1425345,0.741869,2.67288,0,8.936239
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.118205,84.58715,54.57407,1.151853,1.151853,0,0,0,1.151853,270.7122,0,0,0,3.118205,1.212476,1.151853,0,0,2.957861,7.963199,1.905729,0,1.905729,13.00189,92.87044,0.1424513,1.267038,2.494564,0,11.0814
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.550653,96.46648,58.776,0,0,0,0,0,0,0,2.498521,0,0,3.550653,0,0,0,0,1.052132,9.678355,1.052132,0,1.052132,14.00003,100,0.1424055,0,2.840523,0,13.22901
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.250755,96.34486,61.87378,0.4780967,0.4780967,0,0,0,0.4780967,679.9368,2.747496,0,0,3.250755,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1424055,0.5259063,2.600604,0,13.87603
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.398982,88.45196,64.63418,1.326548,1.326548,0,0,0,1.326548,180.8439,1.002616,0,0,2.398982,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1424055,1.459203,1.919186,0,13.02426
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.699108,94.17339,66.07572,0.6255758,0.6255758,0,-1,0,0.6255758,431.4597,2.040607,0,0,2.699108,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1424055,0.6881334,2.159286,0,13.32438
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.620668,81.47185,66.24952,1.611109,1.611109,0,-1,0,1.611109,100.5933,0,0,0,1.620668,1.695905,1.611109,0,0,0,10.62527,0,0.07523683,-0.07523683,13.92072,99.43353,0.1424055,1.77222,1.296534,0,12.24594
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4232161,70.0091,66.36198,0.1021451,0.1021451,0,-1,0,0.1021451,414.3283,0.2320985,0,0,0.4232161,0.1075212,0.1021451,0,0,0.08359648,10.55004,0.08359648,0,0.08359648,14.00003,100,0.1424018,0.1123596,0.3385729,0,10.97325
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2210439,66.66759,64.80798,0.9073648,0.9073648,0,-1,0,0.9073648,24.36108,0,0,0,0.2210439,0.9551208,0.9073648,0,0,0,10.62527,0,0.7340769,-0.7340769,13.22624,94.47298,0.1424018,0.9981012,0.1768351,0,10.84632
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08570495,62.28662,61.58752,1.312584,1.312584,0,-1,0,1.312584,6.529484,0,0,0,0.08570495,1.381667,1.312584,0,0,0.815641,9.891197,0,1.295962,-1.295962,11.86018,84.71539,0.1424018,1.443842,0.06856396,0,9.976902
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,58.68399,58.68399,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.255599,8.595235,0,0.8082387,-0.8082387,11.00822,78.62999,0.1424018,0.8446094,0,0,8.595235
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,55.92359,55.92359,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.153642,7.786996,0,2.185973,-2.185973,8.704002,62.17132,0.1424018,2.284342,0,0,7.786996
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,53.54147,53.54147,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.582501,5.601023,0,3.505263,-3.505263,5.00913,35.77943,0.1424018,4.024223,0,0,5.601023
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,51.12868,51.12868,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.477238,2.09576,0,0.8188866,-0.8188866,4.145948,29.61386,0.1424018,0.8557366,0,0,2.09576
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,49.3702,49.3702,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.38711,1.276873,0,0.04054049,-0.04054049,4.103215,29.30862,0.1424018,0.04236481,0,0,1.276873
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,48.02068,48.02068,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.43216,1.236333,0,0.9121094,-0.9121094,3.141767,22.44115,0.1424018,0.9531543,0,0,1.236333
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,46.64048,46.64048,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.44561,0.3242236,0,0.1250902,-0.1250902,3.009911,21.49932,0.1424018,0.1307192,0,0,0.3242236
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,45.40341,45.40341,0.8742456,0.1891768,0,-1,0,0.1891768,0,0,0.6850688,0.7724934,0,0.1991334,0.1891768,0,0,11.5846,0.1991334,0,0.1991334,-0.1991334,2.800006,20,0.1424018,0.9616702,0,0,0.1991334
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,44.40149,44.40149,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424018,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04108095,43.60355,43.30756,0.1644467,0.0390269,0,-1,0,0.0390269,105.2632,0,0.1254198,0.1730859,0.04108095,0.04108095,0.0390269,0,0,11.80586,0,0,0,0,2.800006,20,0.1424018,0.1808913,0.03286476,0,0.04108095
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2283704,43.83075,42.18295,0,0,0,0,0,0,0,0,0,0,0.2283704,0,0,0,0,11.80586,0,0.2283704,0,0.2283704,3.016657,21.5475,0.1423919,0,0.1826963,0,0.2283704
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.051278,49.22875,41.37528,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,188.8124,0,0,0,1.051278,0,0,3.505263,3.33,11.57749,0.2055333,4.381278,0,4.381278,7.173101,51.23634,0.1424619,0.6124627,0.8410221,5,1.256811
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.188738,57.95847,40.62895,2.100011,2.100011,4.650043,0,1.434462,2.100011,104.2251,0,0,0,2.188738,0,0,2.550032,2.422531,7.196212,4.148683,4.611269,0,4.611269,11.54774,82.48366,0.1425761,2.310012,1.750991,5,6.337421
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.421982,73.27703,43.07241,0.8780375,0.8780375,0,0,0,0.8780375,389.7307,0,0,0,3.421982,0.92425,0.8780375,0,0,2.584944,8.298825,2.497732,0,2.497732,13.91729,99.40903,0.1424676,0.9658412,2.737586,0,11.72081
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.007255,75.74194,48.70567,0.103948,0.103948,0,-1,0,0.103948,2893.038,2.810625,0,0,3.007255,0.109419,0.103948,0,0,0.08721136,10.54678,0.08721136,0,0.08721136,14.00003,100,0.1424638,0.1143428,2.405804,0,13.55404
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.122597,84.34751,54.34914,1.777645,1.777645,0,0,0,1.777645,175.6591,1.251391,0,0,3.122597,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1424638,1.95541,2.498077,0,13.74787
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.086954,89.47681,58.57153,0.8202006,0.8202006,0,0,0,0.8202006,376.3657,2.223585,0,0,3.086954,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1424638,0.9022206,2.469563,0,13.71223
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,2.918135,91.38877,61.7102,0.8135038,0.8135038,0,0,0,0.8135038,358.7119,2.061815,0,0,2.918135,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1424638,0.8948542,2.334508,0,13.54341
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,2.999582,96.25328,64.4706,1.780952,1.780952,0,0,0,1.780952,168.4258,1.124896,0,0,2.999582,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1424638,1.959047,2.399665,0,13.62486
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.204858,87.6507,65.90192,1.340591,1.340591,0,-1,0,1.340591,164.469,0.7937087,0,0,2.204858,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1424638,1.474651,1.763886,0,12.83013
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.592814,80.97935,66.07572,1.219153,1.219153,0,-1,0,1.219153,130.6493,0.3094954,0,0,1.592814,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1424638,1.341068,1.274251,0,12.21809
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.827448,73.50406,66.18818,0.5149881,0.5149881,0,-1,0,0.5149881,160.6732,0.2853552,0,0,0.827448,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1424638,0.566487,0.6619583,0,11.45272
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.19343,66.25672,64.63418,0.2572925,0.2572925,0,-1,0,0.2572925,75.17902,0,0,0,0.19343,0.2708342,0.2572925,0,0,0,10.62527,0,0.07740422,-0.07740422,13.91844,99.41721,0.1424638,0.2830218,0.154744,0,10.8187
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02890402,61.64845,61.41372,0,0,0,-1,0,0,0,0,0,0,0.02890402,0,0,0,0,0.08600469,10.54787,0.02890402,0,0.02890402,13.94586,99.61307,0.1424625,0,0.02312322,0,10.57677
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,58.48974,58.48974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05710067,10.57388,0,0,0,13.94586,99.61307,0.1424625,0,0,0,10.57388
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,55.72934,55.72934,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.05710067,10.57388,0,0.8333853,-0.8333853,13.06739,93.33833,0.1424625,0.8708877,0,0,10.57388
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,53.337,53.337,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9830844,9.740499,0,2.603489,-2.603489,10.32307,73.7361,0.1424625,2.720646,0,0,9.740499
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,50.92421,50.92421,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.87585,7.13701,0,0.5445457,-0.5445457,9.749073,69.63609,0.1424625,0.5690503,0,0,7.13701
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.4809,6.592464,0,0,0,9.749073,69.63609,0.1424625,0,0,0,6.592464
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,47.8162,47.8162,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.4809,6.592464,0,0.5038772,-0.5038772,9.217939,65.84229,0.1424625,0.5265517,0,0,6.592464
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,46.43601,46.43601,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.040764,6.088586,0,0.3588527,-0.3588527,8.839675,63.14041,0.1424625,0.375001,0,0,6.088586
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,45.19894,45.19894,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.439489,5.729734,0,0.2176895,-0.2176895,8.61021,61.50138,0.1424625,0.2274856,0,0,5.729734
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,44.16635,44.16635,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.681366,5.512044,0,0.07276493,-0.07276493,8.533509,60.95352,0.1424625,0.07603936,0,0,5.512044
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1447414,44.14958,43.10308,0.217557,0.217557,0,-1,0,0.217557,66.53033,0,2.775558E-17,0,0.1447414,0.2290074,0.217557,0,0,5.762217,5.43928,0,0.08426597,-0.08426597,8.444685,60.31906,0.1424625,0.2393127,0.1157931,0,5.584021
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2134825,43.4848,41.94781,0.192784,0.192784,0,0,0,0.192784,110.7366,0,0,0,0.2134825,0.2029306,0.192784,0,0,5.855845,5.355013,0.01055188,0,0.01055188,8.454696,60.39056,0.1424621,0.2120624,0.170786,0,5.568496
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9097066,47.88728,41.15036,0.262623,0.262623,0,0,0,0.262623,346.3925,0,0,0,0.9097066,0.2764453,0.262623,0,0,5.845294,5.36451,0.6332613,0,0.6332613,9.05546,64.68173,0.1424346,0.2888853,0.7277653,0,6.274217
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9465413,47.39128,40.40403,1.534175,1.534175,0,0,0,1.534175,61.6971,0,0,0,0.9465413,1.614921,1.534175,0,0,5.212032,5.934445,0,0.6683795,-0.6683795,8.350926,59.64935,0.1424346,1.687592,0.757233,0,6.880987
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.679546,65.11172,42.81682,0,0,0,0,0,0,0,0,0,0,2.679546,0,0,0,0,5.954676,5.266066,2.679546,0,2.679546,10.89297,77.80675,0.1423183,0,2.143637,0,7.945611
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.261762,78.40137,48.48074,0.8764817,0.8764817,0,-1,0,0.8764817,372.1427,0,0,0,3.261762,0.9226122,0.8764817,0,0,3.27513,7.677657,2.33915,0,2.33915,13.11208,93.65752,0.142217,0.9641298,2.60941,0,10.93942
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.272783,85.96141,54.114,1.505842,1.505842,0,0,0,1.505842,217.3391,0.7517064,0,0,3.272783,1.585096,1.505842,0,0,0.9359803,9.782892,0.9359803,0,0.9359803,14.00003,100,0.1421765,1.656426,2.618227,0,13.05567
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.472352,71.16236,58.36705,0,0,0,0,0,0,0,1.472352,0,0,1.472352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421765,0,1.177882,0,12.09763
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.055959,92.96638,61.47506,0.9234307,0.9234307,0,0,0,0.9234307,330.9354,2.083927,0,0,3.055959,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1421765,1.015774,2.444767,0,13.68123
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,2.990912,95.88905,64.29679,3.178375,3.178375,1.25,0,0.50625,3.178375,94.10192,0.9610437,0,0,2.990912,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1421765,3.496212,2.39273,5,13.61619
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.641834,81.10544,65.72811,1.781827,1.781827,0,-1,0,1.781827,92.14331,0,0,0,1.641834,1.875607,1.781827,0,0,0,10.62527,0,0.233773,-0.233773,13.75361,98.23988,0.1421765,1.96001,1.313467,0,12.26711
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.007431,74.90228,65.90192,1.731098,1.731098,0,-1,0,1.731098,58.19605,0,0,0,1.007431,1.822208,1.731098,0,0,0.2597478,10.3915,0,0.8147777,-0.8147777,12.89476,92.10523,0.1421765,1.904208,0.8059446,0,11.39893
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.8688014,73.70748,66.01437,2.007252,2.007252,0,-1,0,2.007252,43.28314,0,0,0,0.8688014,2.112896,2.007252,0,0,1.165056,9.576723,0,1.244095,-1.244095,11.58337,82.73817,0.1421765,2.207977,0.6950411,0,10.44553
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2028114,66.17079,64.4706,1.385839,1.385839,0,-1,0,1.385839,14.63456,0,0,0,0.2028114,1.458778,1.385839,0,0,2.547384,8.332628,0,1.255967,-1.255967,10.25946,73.28172,0.1421765,1.524423,0.1622492,0,8.53544
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06211302,61.69337,61.18879,0.1505296,0.1505296,0,-1,0,0.1505296,41.263,0,0,0,0.06211302,0.1584522,0.1505296,0,0,3.942903,7.076662,0,0.09633917,-0.09633917,10.15791,72.55637,0.1421765,0.1655825,0.04969041,0,7.138775
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,58.25459,58.25459,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,4.049946,6.980323,0,1.64425,-1.64425,8.42472,60.17645,0.1421765,1.718241,0,0,6.980323
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,55.4942,55.4942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.876891,5.336072,0,0,0,8.42472,60.17645,0.1421765,0,0,0,5.336072
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,53.11208,53.11208,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.876891,5.336072,0,1.352152,-1.352152,6.999426,49.9958,0.1421765,1.412999,0,0,5.336072
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,50.71973,50.71973,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.379282,3.98392,0,0.262772,-0.262772,6.72244,48.01733,0.1421765,0.2745968,0,0,3.98392
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,48.94081,48.94081,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.671251,3.721148,0,0.3056206,-0.3056206,6.400288,45.71625,0.1421765,0.3193735,0,0,3.721148
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,47.59128,47.59128,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,8.010829,3.415528,0,0.3629844,-0.3629844,6.017669,42.98326,0.1421765,0.3793187,0,0,3.415528
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,46.21109,46.21109,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.414145,3.052543,0,0.4647526,-0.4647526,5.527776,39.48404,0.1421765,0.4856665,0,0,3.052543
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,44.97402,44.97402,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.930537,2.587791,0,0.1434451,-0.1434451,5.376572,38.40401,0.1421765,0.1499001,0,0,2.587791
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,43.9312,43.9312,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,9.089921,2.444345,0,0.4809142,-0.4809142,4.869644,34.7831,0.1421765,0.5025554,0,0,2.444345
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.0443227,43.16595,42.84749,0.6372091,0.6372091,0,-1,0,0.6372091,6.955754,0,1.110223E-16,0,0.0443227,0.6707464,0.6372091,0,0,9.624269,1.963431,0,0.6264237,-0.6264237,4.209335,30.06662,0.1421765,0.7009299,0.03545815,0,2.007754
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2574982,43.54684,41.69221,0,0,0,0,0,0,0,0,0,0,0.2574982,0,0,0,0,10.3203,1.337008,0.2574982,0,0.2574982,4.45362,31.81151,0.1421653,0,0.2059986,0,1.594506
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.222645,50.06841,40.88454,0.08334415,0.08334415,0,0,0,0.08334415,1466.983,0,0,0,1.222645,0.08773069,0.08334415,0,0,10.0628,1.568756,1.134914,0,1.134914,5.530293,39.50202,0.1421163,0.09167857,0.9781156,0,2.791401
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.07018,56.31698,40.10754,2.860506,2.860506,5,0,1.53,2.860506,72.37111,0,0,0,2.07018,0,0,2.139494,2.032519,8.927884,2.590178,4.102699,0,4.102699,9.422456,67.30312,0.1422847,3.146557,1.656144,5,4.660358
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.684168,64.81756,42.53056,1.506085,1.506085,3.540051,0,1.131434,1.506085,178.2216,0,0,0,2.684168,0,0,2.033966,1.932267,4.825185,6.282608,4.616436,0,4.616436,13.80199,98.58546,0.1422962,1.656693,2.147335,5,8.966776
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.016529,75.20522,48.19448,1.701596,1.701596,0,-1,0,1.701596,177.2765,1.016626,0,0,3.016529,1.791154,1.701596,0,0,0.2087491,10.4374,0.2087491,0,0.2087491,14.00003,100,0.1422872,1.871756,2.413223,0,13.45393
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.132022,83.82286,53.85841,2.355062,2.355062,0,0,0,2.355062,132.991,0.6530089,0,0,3.132022,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1422872,2.590568,2.505617,0,13.7573
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.19289,90.3334,58.14213,0,0,0,0,0,0,0,3.19289,0,0,3.19289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422872,0,2.554312,0,13.81816
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.312273,96.38589,61.25013,1.100275,1.100275,0,0,0,1.100275,301.0405,2.154089,0,0,3.312273,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1422872,1.210302,2.649818,0,13.93755
