Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,2.911941,94.4444,64.06165,0.07490262,0.07490262,0,0,0,0.07490262,3887.636,2.833096,0,0,2.911941,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1422872,0.08239288,2.329553,0,13.53722
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.67748,93.13283,65.50319,0.7272697,0.7272697,0,-1,0,0.7272697,368.1551,1.911933,0,0,2.67748,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1422872,0.7999967,2.141984,0,13.30275
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,1.995641,84.93896,65.67699,0,0,0,-1,0,0,0,1.995641,0,0,1.995641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422872,0,1.596513,0,12.62091
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.003419,74.74335,65.78945,0.2582971,0.2582971,0,-1,0,0.2582971,388.4749,0.7315277,0,0,1.003419,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1422872,0.2841268,0.8027354,0,11.62869
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08350472,64.991,64.29679,1.089037,1.089037,0,-1,0,1.089037,7.667758,0,0,0,0.08350472,1.146355,1.089037,0,0,0,10.62527,0,1.06285,-1.06285,12.87969,91.99757,0.1422872,1.197941,0.06680378,0,10.70878
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.0318528,61.22178,60.96387,3.477575,3.33,0,-1,0,3.33,0.9565405,0,0.1475748,0.4953323,0.0318528,3.505263,3.33,0,0,1.180944,9.562424,0,3.47341,-3.47341,9.21839,65.84551,0.1422872,3.825332,0.02548224,0,9.594277
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,58.02967,58.02967,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.040289,6.089014,0,3.505263,-3.505263,5.523518,39.45362,0.1422872,4.066556,0,0,6.089014
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,55.28973,55.28973,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.935026,2.583751,0,1.852441,-1.852441,3.570874,25.50619,0.1422872,1.935801,0,0,2.583751
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,52.9076,52.9076,2.676162,0.6947443,0,-1,0,0.6947443,0,0,1.981417,2.249033,0,0.7313098,0.6947443,0,0,10.99329,0.7313098,0,0.7313098,-0.7313098,2.800006,20,0.1422872,2.943778,0,0,0.7313098
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,50.52548,50.52548,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422872,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,48.70567,48.70567,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422872,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,47.35614,47.35614,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422872,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,45.97594,45.97594,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422872,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,44.76955,44.76955,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422872,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,43.70628,43.70628,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422872,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1261813,43.52102,42.61235,0.4132342,0.1198723,0,-1,0,0.1198723,105.2632,0,0.2933619,0.4305832,0.1261813,0.1261813,0.1198723,0,0,11.80586,0,0,0,0,2.800006,20,0.1422872,0.4545577,0.1009451,0,0.1261813
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3789272,44.2288,41.48774,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,102.8356,0,0,0,0.3789272,0,0,3.505263,3.33,11.80586,0,3.708927,0,3.708927,6.318603,45.13279,0.1423684,0.4053262,0.3031417,5,0.3789272
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9102356,47.41037,40.69029,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,434.145,0,0,0,0.9102356,0,0,3.505263,3.33,8.096933,3.338034,4.240235,0,4.240235,10.34124,73.86588,0.142412,0.2306278,0.7281885,5,4.24827
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.291455,58.06984,39.91329,1.116011,1.116011,2.763635,0,0.9194724,1.116011,205.3254,0,0,0,2.291455,0,0,1.647624,1.565243,3.856698,7.154246,3.856698,0,3.856698,14.00003,100,0.1423847,1.227613,1.833164,5,9.445702
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.40475,72.12405,42.32608,0,0,0,0,0,0,0,3.40475,0,0,3.40475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423847,0,2.7238,0,14.03002
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.020541,74.95554,47.95934,0.3167421,0.3167421,0,-1,0,0.3167421,953.6281,2.687129,0,0,3.020541,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1423847,0.3484163,2.416433,0,13.64582
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.136363,83.56936,53.62326,1.139327,1.139327,0,0,0,1.139327,275.2821,1.937071,0,0,3.136363,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1423847,1.253259,2.50909,0,13.76164
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.456699,93.76859,57.90699,0.1434664,0.1434664,0,0,0,0.1434664,2409.414,3.305682,0,0,3.456699,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1423847,0.157813,2.765359,0,14.08197
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.710552,87.77991,61.01499,0.1266542,0.1266542,0,0,0,0.1266542,2140.119,2.577232,0,0,2.710552,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1423847,0.1393197,2.168442,0,13.33583
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.038794,95.95202,63.83673,1.220969,1.220969,0,0,0,1.220969,248.8837,1.753563,0,0,3.038794,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1423847,1.343066,2.431035,0,13.66407
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.181262,86.60332,65.26804,2.353783,2.353783,0,-1,0,2.353783,92.67046,0,0,0,2.181262,2.477667,2.353783,0,0,0,10.62527,0,0.2964049,-0.2964049,13.68759,97.7683,0.1423847,2.589162,1.745009,0,12.80654
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.59967,80.33525,65.44185,1.803347,1.803347,0,-1,0,1.803347,88.70562,0,2.220446E-16,0,1.59967,1.89826,1.803347,0,0,0.3293387,10.32887,0,0.29859,-0.29859,13.37285,95.52016,0.1423847,1.983682,1.279736,0,11.92854
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8561466,73.16637,65.61565,1.454995,1.454995,0,-1,0,1.454995,58.84189,0,0,0,0.8561466,1.531574,1.454995,0,0,0.6611053,10.03028,0,0.6754273,-0.6754273,12.66089,90.43472,0.1423847,1.600495,0.6849173,0,10.88643
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08541916,64.83231,64.12299,1.477208,1.477208,0,-1,0,1.477208,5.782473,0,2.220446E-16,0,0.08541916,1.554956,1.477208,0,0,1.41158,9.354852,0,1.469537,-1.469537,11.11186,79.37025,0.1423847,1.624929,0.06833533,0,9.440271
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03381116,61.06354,60.79007,0.7277409,0.7277409,0,-1,0,0.7277409,4.646044,0,1.110223E-16,0,0.03381116,0.7660431,0.7277409,0,0,3.044399,7.885315,0,0.7322319,-0.7322319,10.34002,73.85712,0.1423847,0.800515,0.02704893,0,7.919127
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,57.79453,57.79453,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.85799,7.153083,0,2.200153,-2.200153,8.020852,57.29169,0.1423847,2.29916,0,0,7.153083
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,55.09547,55.09547,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.302604,4.95293,0,2.119843,-2.119843,5.786341,41.33092,0.1423847,2.215236,0,0,4.95293
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,52.70313,52.70313,3.638509,2.691432,0,-1,0,2.691432,0,0,0.9470769,1.310928,0,2.833087,2.691432,0,0,8.657986,2.833087,0,2.833087,-2.833087,2.800006,20,0.1423847,4.00236,0,0,2.833087
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,50.32101,50.32101,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423847,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,48.51141,48.51141,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423847,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,47.16189,47.16189,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423847,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,45.77147,45.77147,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423847,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,44.51395,44.51395,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423847,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,43.45069,43.45069,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423847,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04887035,42.70687,42.35675,0,0,0,-1,0,0,0,0,0,0,0.04887035,0,0,0,0,11.80586,0,0.04887035,0,0.04887035,2.846368,20.33116,0.1423826,0,0.03909628,0,0.04887035
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2342497,42.91256,41.23215,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,200.5999,0,0,0,0.2342497,0,0,3.505263,3.33,11.75699,0.04398331,3.56425,0,3.56425,6.227712,44.48357,0.1424467,0.128452,0.1873997,5,0.278233
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.227946,49.59949,40.40403,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,676.714,0,0,0,1.227946,0,0,3.505263,3.33,8.19274,3.251808,4.557946,0,4.557946,10.55176,75.36956,0.1424738,0.1996029,0.9823567,5,4.479754
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.076337,55.83155,39.62703,0,0,1.640481,0,0.6128514,0,0,0,0,0,2.076337,0,0,1.640481,1.558457,3.634794,7.353959,3.634794,0,3.634794,14.00003,100,0.1423535,0,1.66107,5,9.430296
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.691476,64.30724,42.03982,0,0,0,0,0,0,0,2.691476,0,0,2.691476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,0,2.153181,0,13.31675
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.024842,74.68351,47.70374,0.3317733,0.3317733,0,-1,0,0.3317733,911.7194,2.675607,0,0,3.024842,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,0.3649507,2.419873,0,13.65012
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.140383,83.32529,53.39834,0.4674263,0.4674263,0,0,0,0.4674263,671.8456,2.648355,0,0,3.140383,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,0.5141689,2.512306,0,13.76566
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.102936,88.54217,57.71274,2.752662,2.752662,0,0,0,2.752662,112.7249,0.2053963,0,0,3.102936,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,3.027929,2.482349,0,13.72821
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,2.933688,90.44673,60.84119,0,0,0,0,0,0,0,2.933688,0,0,2.933688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,0,2.34695,0,13.55896
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.621449,90.02618,63.66293,0.1232862,0.1232862,0,0,0,0.1232862,2126.312,2.491673,0,0,2.621449,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,0.1356148,2.097159,0,13.24672
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.18347,86.43201,65.10447,2.575852,2.575852,0,-1,0,2.575852,84.76691,0,0,0,2.18347,2.711424,2.575852,0,0,0,10.62527,0,0.5279531,-0.5279531,13.44352,96.02493,0.1423535,2.833438,1.746776,0,12.80874
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.601752,80.16077,65.26804,0.1394807,0.1394807,0,-1,0,0.1394807,1148.368,0.8683154,0,0,1.601752,0.1468218,0.1394807,0,0,0.5866145,10.09732,0.5866145,0,0.5866145,14.00003,100,0.1423283,0.1534288,1.281401,0,11.69907
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.858046,73.00002,65.44185,1.462069,1.462069,0,-1,0,1.462069,58.6871,0,0,0,0.858046,1.53902,1.462069,0,0,0,10.62527,0,0.6809741,-0.6809741,13.28222,94.8728,0.1423283,1.608276,0.6864368,0,11.48332
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.08732149,64.67349,63.94919,0.3962571,0.3962571,0,-1,0,0.3962571,22.03657,0,0,0,0.08732149,0.4171128,0.3962571,0,0,0.7566379,9.9443,0,0.3297913,-0.3297913,12.93459,92.38972,0.1423283,0.4358829,0.0698572,0,10.03162
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03575725,60.90516,60.61626,0,0,0,-1,0,0,0,0,0,0,0.03575725,0,0,0,0,1.123073,9.614509,0.03575725,0,0.03575725,12.96851,92.63203,0.1423268,0,0.0286058,0,9.650266
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.087315,9.64669,0,0,0,12.96851,92.63203,0.1423268,0,0,0,9.64669
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,54.86033,54.86033,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.087315,9.64669,0,1.437715,-1.437715,11.45303,81.80716,0.1423268,1.502412,0,0,9.64669
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,52.50888,52.50888,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.684776,8.208976,0,2.56059,-2.56059,8.753926,62.52792,0.1423268,2.675817,0,0,8.208976
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,50.11654,50.11654,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.529877,5.648385,0,0.1239642,-0.1239642,8.623257,61.59457,0.1423268,0.1295426,0,0,5.648385
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,48.30694,48.30694,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.667615,5.524421,0,0.3515036,-0.3515036,8.252739,58.94802,0.1423268,0.3673213,0,0,5.524421
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,46.92674,46.92674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.058175,5.172917,0,0,0,8.252739,58.94802,0.1423268,0,0,0,5.172917
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,45.51587,45.51587,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.058175,5.172917,0,0.3589481,-0.3589481,7.874374,56.24542,0.1423268,0.3751008,0,0,5.172917
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,44.24814,44.24814,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.457006,4.813969,0,0.2350213,-0.2350213,7.62664,54.47589,0.1423268,0.2455973,0,0,4.813969
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,43.21555,43.21555,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.718141,4.578948,0,1.049901,-1.049901,6.519948,46.57096,0.1423268,1.097146,0,0,4.578948
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05050343,42.46242,42.10116,1.055431,1.055431,0,-1,0,1.055431,4.785099,0,2.220446E-16,0,0.05050343,1.11098,1.055431,0,0,7.884697,3.529047,0,1.060477,-1.060477,5.402107,38.5864,0.1423268,1.160974,0.04040275,0,3.57955
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2491785,42.79338,41.00723,0.161259,0.161259,0,0,0,0.161259,154.5207,0,0,0,0.2491785,0.1697463,0.161259,0,0,9.063004,2.46857,0.07943225,0,0.07943225,5.477463,39.12466,0.1423234,0.1773849,0.1993428,0,2.717749
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.230404,49.33627,40.13821,0.3996658,0.3996658,0,0,0,0.3996658,307.8581,0,0,0,1.230404,0.4207008,0.3996658,0,0,8.983572,2.540059,0.8097027,0,0.8097027,6.245615,44.61144,0.1422887,0.4396324,0.9843228,0,3.770463
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.316256,57.66362,39.36121,1.464872,1.464872,0,0,0,1.464872,158.12,0,0,0,2.316256,1.541971,1.464872,0,0,8.17387,3.268791,0.7742854,0,0.7742854,6.980166,49.85823,0.1422555,1.611359,1.853005,0,5.585048
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.614223,63.25303,41.78423,0,0,0,0,0,0,0,0,0,0,2.614223,0,0,0,0,7.399584,3.965648,2.614223,0,2.614223,9.460236,67.57298,0.1421437,0,2.091378,0,6.579871
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.752083,83.15723,47.44815,1.169138,1.169138,0,-1,0,1.169138,320.9273,0,0,0,3.752083,1.230671,1.169138,0,0,4.785362,6.318449,2.521411,0,2.521411,11.85226,84.65881,0.142036,1.286052,3.001666,0,10.07053
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.144549,83.06974,53.1632,0.1198616,0.1198616,0,0,0,0.1198616,2623.483,0.7544286,0,0,3.144549,0.1261701,0.1198616,0,0,2.26395,8.587719,2.26395,0,2.26395,14.00003,100,0.1419394,0.1318478,2.515639,0,11.73227
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.711732,83.31818,57.47759,0.05951597,0.05951597,0,0,0,0.05951597,4556.31,2.649084,0,0,2.711732,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1419394,0.06546757,2.169386,0,13.33701
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,2.937717,90.20312,60.61626,0.06495479,0.06495479,0,0,0,0.06495479,4522.709,2.869343,0,0,2.937717,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1419394,0.07145028,2.350173,0,13.56299
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.117835,96.63234,63.48912,0,0,0,0,0,0,0,3.117835,0,0,3.117835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419394,0,2.494268,0,13.74311
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.185913,86.25113,64.93066,1.936915,1.936915,0,-1,0,1.936915,112.8554,0.1470549,0,0,2.185913,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1419394,2.130606,1.74873,0,12.81119
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.60383,79.9978,65.10447,2.090994,2.090994,0,-1,0,2.090994,76.70184,0,0,0,1.60383,2.201046,2.090994,0,0,0,10.62527,0,0.5972154,-0.5972154,13.37051,95.50343,0.1419394,2.300093,1.283064,0,12.2291
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8600982,72.83507,65.26804,0.504788,0.504788,0,-1,0,0.504788,170.388,0,0,0,0.8600982,0.5313558,0.504788,0,0,0.6635727,10.02806,0.3287425,0,0.3287425,13.68238,97.73109,0.1419254,0.5552668,0.6880786,0,10.88816
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2283213,65.68282,63.77539,1.982233,1.982233,0,-1,0,1.982233,11.51839,0,0,0,0.2283213,2.086561,1.982233,0,0,0.3348302,10.32393,0,1.85824,-1.85824,11.72362,83.74,0.1419254,2.180457,0.1826571,0,10.55225
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1026082,61.21188,60.38112,1.827362,1.827362,0,-1,0,1.827362,5.615101,0,2.220446E-16,0,0.1026082,1.923539,1.827362,0,0,2.399542,8.465687,0,1.820931,-1.820931,9.804193,70.02982,0.1419254,2.010098,0.08208656,0,8.568295
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,57.36513,57.36513,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.422798,6.644756,0,2.490114,-2.490114,7.179383,51.2812,0.1419254,2.602169,0,0,6.644756
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,54.66608,54.66608,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.189591,4.154642,0,1.776181,-1.776181,5.307124,37.90796,0.1419254,1.856109,0,0,4.154642
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,52.27374,52.27374,3.665204,2.259538,0,-1,0,2.259538,0,0,1.405666,1.772186,0,2.378462,2.259538,0,0,9.163125,2.378462,0,2.378462,-2.378462,2.800006,20,0.1419254,4.031725,0,0,2.378462
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,49.89161,49.89161,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419254,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,48.0718,48.0718,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419254,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,46.70182,46.70182,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419254,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,45.29095,45.29095,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419254,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,44.05389,44.05389,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419254,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008314238,43.05032,42.99062,0.3848706,0.007898525,0,-1,0,0.007898525,105.2632,0,0.3769721,0.421778,0.008314238,0.008314238,0.007898525,0,0,11.80586,0,0,0,0,2.800006,20,0.1419254,0.4233577,0.00665139,0,0.008314238
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05808345,42.28102,41.86602,0.5354132,0.05517928,0,-1,0,0.05517928,105.2632,0,0.4802339,0.5779186,0.05808345,0.05808345,0.05517928,0,0,11.80586,0,0,0,0,2.800006,20,0.1419254,0.5889545,0.04646676,0,0.05808345
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2378969,42.44293,40.74141,0,0,0,0,0,0,0,0,0,0,0.2378969,0,0,0,0,11.80586,0,0.2378969,0,0.2378969,3.025694,21.61206,0.1419153,0,0.1903175,0,0.2378969
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.23254,49.08136,39.88262,0.06914783,0.06914783,0,0,0,0.06914783,1782.472,0,0,0,1.23254,0.0727872,0.06914783,0,0,11.56796,0.2141072,1.159753,0,1.159753,4.125933,29.47089,0.1418659,0.07606262,0.9860324,0,1.446648
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.134701,55.72277,39.07495,0.9441785,0.9441785,0,0,0,0.9441785,226.0909,0,0,0,2.134701,0.9938721,0.9441785,0,0,10.40821,1.257885,1.140829,0,1.140829,5.208219,37.20149,0.1418173,1.038596,1.707761,0,3.392586
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7518854,47.05677,41.51841,1.736508,1.736508,0,0,0,1.736508,43.29869,0,0,0,0.7518854,1.827904,1.736508,0,0,9.267381,2.284631,0,1.076018,-1.076018,4.073996,29.09991,0.1418173,1.910159,0.6015084,0,3.036517
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.260022,57.1007,47.18233,0.3146257,0.3146257,0,-1,0,0.3146257,400.4828,0,0,0,1.260022,0.3311849,0.3146257,0,0,10.46296,1.208613,0.9288368,0,0.9288368,4.955168,35.39399,0.1417778,0.3460882,1.008017,0,2.468635
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.608029,76.52375,52.93827,0.06631229,0.06631229,0,0,0,0.06631229,3932.95,0,0,0,2.608029,0.06980241,0.06631229,0,0,9.53412,2.044566,2.538227,0,2.538227,7.363142,52.59376,0.1416699,0.07294352,2.086424,0,4.652596
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8343138,64.16895,57.27312,0.9681343,0.9681343,0,0,0,0.9681343,86.17748,0,0,0,0.8343138,1.019089,0.9681343,0,0,6.995893,4.328971,0,0.184775,-0.184775,7.168372,51.20255,0.1416699,1.064948,0.667451,0,5.163284
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.287199,82.01657,60.44246,0.7074737,0.7074737,0,0,0,0.7074737,323.291,0,0,0,2.287199,0.7447091,0.7074737,0,0,7.201198,4.144196,1.54249,0,1.54249,8.631705,61.65491,0.1416045,0.7782211,1.829759,0,6.431395
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.176911,84.14384,63.2642,1.821308,1.821308,0,0,0,1.821308,119.5246,0,0,0,2.176911,1.917167,1.821308,0,0,5.658709,5.532436,0.2597441,0,0.2597441,8.87812,63.41502,0.1415935,2.003439,1.741529,0,7.709347
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.18941,86.0087,64.69552,0.1266638,0.1266638,0,-1,0,0.1266638,1728.52,0,0,0,2.18941,0.1333304,0.1266638,0,0,5.398964,5.766206,2.05608,0,2.05608,10.82869,77.34763,0.1415063,0.1393302,1.751528,0,7.955616
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.418971,77.89719,64.93066,1.30813,1.30813,0,-1,0,1.30813,108.4732,0,0,0,1.418971,1.376979,1.30813,0,0,3.342885,7.616678,0.04199195,0,0.04199195,10.86853,77.63217,0.1415045,1.438943,1.135177,0,9.035648
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.7823033,71.94193,65.10447,0.2395237,0.2395237,0,-1,0,0.2395237,326.6079,0,0,0,0.7823033,0.2521302,0.2395237,0,0,3.300893,7.65447,0.5301731,0,0.5301731,11.37149,81.22478,0.1414821,0.2634761,0.6258426,0,8.436773
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09111649,64.30428,63.55046,0,0,0,-1,0,0,0,0,0,0,0.09111649,0,0,0,0,2.77072,8.131626,0.09111649,0,0.09111649,11.45793,81.84222,0.1414782,0,0.07289319,0,8.222743
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05036528,60.61341,60.20732,3.275429,3.275429,0,-1,0,3.275429,1.53767,0,4.440892E-16,0.2729721,0.05036528,3.44782,3.275429,0,0,2.679604,8.213631,0,3.397455,-3.397455,7.876701,56.26204,0.1414782,3.602972,0.04029222,0,8.263996
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,57.12999,57.12999,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,6.454553,4.816176,0,3.182635,-3.182635,4.521909,32.29929,0.1414782,3.325854,0,0,4.816176
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,54.43093,54.43093,2.591865,1.551864,0,-1,0,1.551864,0,0,1.040001,1.299187,0,1.633541,1.551864,0,0,9.990815,1.633541,0,1.633541,-1.633541,2.800006,20,0.1414782,2.851051,0,0,1.633541
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,52.04881,52.04881,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414782,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,49.65647,49.65647,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414782,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,47.84687,47.84687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414782,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,46.46668,46.46668,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414782,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,45.05581,45.05581,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414782,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,43.78807,43.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414782,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008575154,42.76582,42.70436,0,0,0,-1,0,0,0,0,0,0,0.008575154,0,0,0,0,11.80586,0,0.008575154,0,0.008575154,2.808141,20.05811,0.1414778,0,0.006860123,0,0.008575154
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05605486,41.97951,41.57975,0.1864107,0.06058387,0,-1,0,0.06058387,92.52439,0,0.1258269,0.1870696,0.05605486,0.0637725,0.06058387,0,0,11.79729,0.007717638,0,0.007717638,-0.007717638,2.800006,20,0.1414778,0.2050518,0.04484389,0,0.0637725
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2634007,42.33783,40.45515,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,36.99761,0,0,0,0.2634007,0,0,3.505263,3.33,11.80586,0,3.593401,0,3.593401,6.209005,44.34995,0.1415949,0.7831339,0.2107206,5,0.2634007
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.541445,51.26627,39.59636,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,348.6603,0,0,0,1.541445,0,0,3.505263,3.33,8.21246,3.234061,4.871445,0,4.871445,10.83046,77.3603,0.1416333,0.4863158,1.233156,5,4.775506
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.756268,52.19758,38.81936,1.100719,1.100719,2.768873,0,0.9209023,1.100719,159.5564,2.220446E-16,0,0,1.756268,0,0,1.668154,1.584746,3.341014,7.618361,3.341014,0,3.341014,14.00003,100,0.1416296,1.210791,1.405015,5,9.37463
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.883426,55.94207,41.23215,1.482133,1.482133,0,0,0,1.482133,127.0754,0.323286,0,0,1.883426,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1416296,1.630347,1.506741,0,12.5087
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.758083,61.15537,46.92674,1.256763,1.256763,0,-1,0,1.256763,139.8898,0.4351746,0,0,1.758083,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1416296,1.382439,1.406466,0,12.38336
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.802825,91.32978,52.67246,2.997182,2.997182,0,0,0,2.997182,126.88,0.6478963,0,0,3.802825,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1416296,3.296901,3.04226,0,14.4281
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.114903,87.81441,57.0482,2.42625,2.42625,0,0,0,2.42625,128.3835,0.5609562,0,0,3.114903,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1416296,2.668875,2.491923,0,13.74018
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,2.944847,89.7578,60.20732,2.343862,2.343862,0,0,0,2.343862,125.6408,0.4776244,0,0,2.944847,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1416296,2.578248,2.355878,0,13.57012
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.631902,89.35159,63.02906,0.9956078,0.9956078,0,0,0,0.9956078,264.3513,1.583894,0,0,2.631902,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1416296,1.095169,2.105522,0,13.25718
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.821774,81.65771,64.52172,0.2168752,0.2168752,0,-1,0,0.2168752,840.0104,1.593484,0,0,1.821774,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1416296,0.2385627,1.457419,0,12.44705
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.74956,81.07835,64.69552,1.969578,1.969578,0,-1,0,1.969578,88.82915,0,2.220446E-16,0,1.74956,2.07324,1.969578,0,0,0,10.62527,0,0.3236806,-0.3236806,13.65884,97.56293,0.1416296,2.166536,1.399648,0,12.37483
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.076094,74.45079,64.86932,0.7510017,0.7510017,0,-1,0,0.7510017,143.2879,0,0,0,1.076094,0.7905281,0.7510017,0,0,0.3596451,10.30159,0.2855662,0,0.2855662,13.92975,99.49802,0.1416175,0.8261018,0.8608754,0,11.37769
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08711293,64.09631,63.37666,1.595864,1.595864,0,-1,0,1.595864,5.458668,0,0,0,0.08711293,1.679857,1.595864,0,0,0.07407896,10.5586,0,1.592744,-1.592744,12.25085,87.50591,0.1416175,1.755451,0.06969034,0,10.64572
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04041614,60.30759,59.9824,3.295393,3.295393,0,-1,0,3.295393,1.226444,0,0,0.2949317,0.04041614,3.468834,3.295393,0,0,1.843795,8.965859,0,3.428418,-3.428418,8.636981,61.6926,0.1416175,3.624932,0.03233291,0,9.006275
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,56.90507,56.90507,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.653148,5.537441,0,0.7621204,-0.7621204,7.833635,55.95443,0.1416175,0.7964158,0,0,5.537441
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,54.20601,54.20601,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.499949,4.775321,0,2.348736,-2.348736,5.35785,38.27028,0.1416175,2.454429,0,0,4.775321
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,51.81367,51.81367,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.109655,2.426584,0,1.122818,-1.122818,4.174296,29.81634,0.1416175,1.173344,0,0,2.426584
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,49.46222,49.46222,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.35723,1.303767,0,0.5149876,-0.5149876,3.631452,25.93889,0.1416175,0.5381621,0,0,1.303767
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,47.61173,47.61173,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.92944,0.788779,0,0.1812775,-0.1812775,3.440368,24.57401,0.1416175,0.189435,0,0,0.788779
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,46.23153,46.23153,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.13086,0.6075015,0,0.3564427,-0.3564427,3.064645,21.89028,0.1416175,0.3724826,0,0,0.6075015
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,44.80022,44.80022,0.250001,0.2385059,0,-1,0,0.2385059,0,0,0.01149508,0.03649518,0,0.2510588,0.2385059,0,0,11.52691,0.2510588,0,0.2510588,-0.2510588,2.800006,20,0.1416175,0.275001,0,0,0.2510588
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416175,0,0,0,0
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.0090329,42.50317,42.43855,0.2378928,0.008581255,0,-1,0,0.008581255,105.2632,0,0.2293115,0.2599658,0.0090329,0.0090329,0.008581255,0,0,11.80586,0,0,0,0,2.800006,20,0.1416175,0.2616821,0.00722632,0,0.0090329
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1932505,42.70868,41.32416,0,0,0,-1,0,0,0,0,0,0,0.1932505,0,0,0,0,11.80586,0,0.1932505,0,0.1932505,2.983339,21.30952,0.1416093,0,0.1546004,0,0.1932505
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1641944,41.3351,40.16888,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,87.97218,0,0,0,0.1641944,0,0,3.505263,3.33,11.61261,0.1739255,3.494195,0,3.494195,6.298223,44.98722,0.1416826,0.2053079,0.1313555,5,0.3381199
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6091533,43.70182,39.31009,0.224481,0.224481,3.729744,0,1.18322,0.224481,271.3608,0,0,0,0.6091533,0,0,3.505263,3.33,8.118415,3.318701,3.939153,0,3.939153,10.03523,71.68008,0.1417404,0.2469291,0.4873227,5,3.927854
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9748642,45.61711,38.50242,0.5002363,0.5002363,3.873286,0,1.222407,0.5002363,194.8807,0,0,0,0.9748642,0,0,3.37305,3.204398,4.179262,6.863938,4.179262,0,4.179262,14.00003,100,0.1418008,0.5502599,0.7798914,5,7.838803
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.013335,48.51133,40.97655,1.613642,1.613642,0,0,0,1.613642,62.79802,0,0,0,1.013335,1.69857,1.613642,0,0,0,10.62527,0,0.685235,-0.685235,13.27773,94.84071,0.1418008,1.775006,0.8106679,0,11.63861
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.807563,61.31657,46.67115,0.9695083,0.9695083,0,-1,0,0.9695083,186.4412,0.02565529,0,0,1.807563,1.020535,0.9695083,0,0,0.7613723,9.940039,0.7613723,0,0.7613723,14.00003,100,0.1417687,1.066459,1.44605,0,11.7476
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.509459,86.83924,52.44754,0.9695559,0.9695559,0,0,0,0.9695559,361.9656,2.488874,0,0,3.509459,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1417687,1.066511,2.807567,0,14.13473
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.119132,87.55698,56.81305,0.4356796,0.4356796,0,0,0,0.4356796,715.9233,2.660522,0,0,3.119132,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1417687,0.4792475,2.495306,0,13.74441
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.916527,77.4341,59.9824,0.313948,0.313948,0,0,0,0.313948,610.46,1.586055,0,0,1.916527,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1417687,0.3453428,1.533222,0,12.5418
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.104566,72.55285,62.85526,0.8694701,0.8694701,0,0,0,0.8694701,127.0389,0.1893339,0,0,1.104566,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1417687,0.9564171,0.8836524,0,11.72984
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.785727,81.06808,64.34792,0,0,0,-1,0,0,0,1.785727,0,0,1.785727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417687,0,1.428581,0,12.411
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.530888,78.58442,64.52172,1.708121,1.708121,0,-1,0,1.708121,89.62412,0,0,0,1.530888,1.798022,1.708121,0,0,0,10.62527,0,0.2671336,-0.2671336,13.71844,97.98869,0.1417687,1.878933,1.224711,0,12.15616
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.7834861,71.58685,64.75686,2.043597,2.043597,0,-1,0,2.043597,38.33859,0,4.440892E-16,0,0.7834861,2.151154,2.043597,0,0,0.2968152,10.35814,0,1.367668,-1.367668,12.2768,87.69122,0.1417687,2.247956,0.6267889,0,11.14163
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3113253,65.80598,63.20286,0.4866043,0.4866043,0,-1,0,0.4866043,63.97915,0,0,0,0.3113253,0.5122151,0.4866043,0,0,1.816446,8.990473,0,0.2008898,-0.2008898,12.06504,86.17868,0.1417687,0.5352648,0.2490602,0,9.301798
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.142177,60.9577,59.80859,1.52979,1.52979,0,-1,0,1.52979,9.293888,0,0,0,0.142177,1.610305,1.52979,0,0,2.039657,8.789583,0,1.468128,-1.468128,10.5175,75.12482,0.1417687,1.682769,0.1137416,0,8.93176
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,56.70059,56.70059,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.670911,7.321455,0,1.941623,-1.941623,8.470846,60.50592,0.1417687,2.028996,0,0,7.321455
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,54.00154,54.00154,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.82827,5.379831,0,3.505263,-3.505263,4.775974,34.11403,0.1417687,4.165648,0,0,5.379831
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,51.6092,51.6092,2.111363,1.78084,0,-1,0,1.78084,0,0,0.3305233,0.5416596,0,1.874568,1.78084,0,0,9.723006,1.874568,0,1.874568,-1.874568,2.800006,20,0.1417687,2.3225,0,0,1.874568
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,49.25774,49.25774,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417687,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,47.38681,47.38681,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417687,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417687,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,44.56507,44.56507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417687,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,43.27689,43.27689,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417687,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01094862,42.29185,42.21362,0.2134862,0.01040119,0,-1,0,0.01040119,105.2632,0,0.203085,0.2327546,0.01094862,0.01094862,0.01040119,0,0,11.80586,0,0,0,0,2.800006,20,0.1417687,0.2348349,0.008758898,0,0.01094862
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.116448,41.88832,41.05835,0.2197496,0.1106256,0,-1,0,0.1106256,105.2632,0,0.1091239,0.2195994,0.116448,0.116448,0.1106256,0,0,11.80586,0,0,0,0,2.800006,20,0.1417687,0.2417245,0.09315841,0,0.116448
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3132895,42.14991,39.91329,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,90.51603,0,0,0,0.3132895,0,0,3.505263,3.33,11.80586,0,3.64329,0,3.64329,6.256333,44.68801,0.1418496,0.3807264,0.2506316,5,0.3132895
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.5895286,43.28325,39.04428,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5895286,0,0,3.505263,3.33,8.162571,3.27896,3.919528,0,3.919528,9.974725,71.24789,0.1418876,0,0.4716229,5,3.868489
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.724162,43.4597,38.24683,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,143.41,0,0,0,0.724162,0,0,3.505263,3.33,4.243042,6.806536,4.054162,0,4.054162,13.82084,98.72009,0.1419652,0.555455,0.5793297,5,7.530698
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.224381,49.87561,40.69029,0.442537,0.442537,0,0,0,0.442537,276.6731,0.5696723,0,0,1.224381,0.4658284,0.442537,0,0,0.1888801,10.45528,0.1888801,0,0.1888801,14.00003,100,0.1419573,0.4867907,0.9795046,0,11.67966
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.495853,50.13146,46.40533,1.108068,1.108068,0,-1,0,1.108068,44.74934,0,0,0,0.495853,1.166387,1.108068,0,0,0,10.62527,0,0.6705341,-0.6705341,13.29322,94.9514,0.1419573,1.218875,0.3966824,0,11.12113
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2759559,54.34468,52.21239,0.3731378,0.3731378,0,0,0,0.3731378,73.9555,0,0,0,0.2759559,0.3927766,0.3731378,0,0,0.7450379,9.954741,0,0.1168207,-0.1168207,13.17008,94.07183,0.1419573,0.4104516,0.2207647,0,10.2307
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2139734,58.3171,56.6188,2.811336,2.811336,0,0,0,2.811336,7.611092,0,0,0,0.2139734,2.959301,2.811336,0,0,0.8748387,9.837919,0,2.745328,-2.745328,10.27625,73.40166,0.1419573,3.09247,0.1711787,0,10.05189
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.3984133,63.01367,59.74725,0.5204687,0.5204687,0,0,0,0.5204687,76.54896,0,1.110223E-16,0,0.3984133,0.5478618,0.5204687,0,0,3.925203,7.092592,0,0.1494484,-0.1494484,10.11872,72.27644,0.1419573,0.5725155,0.3187307,0,7.491005
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8602866,70.04595,62.63033,1.265018,1.265018,0,0,0,1.265018,68.00589,0,2.220446E-16,0,0.8602866,1.331598,1.265018,0,0,4.091257,6.943143,0,0.471311,-0.471311,9.621916,68.72783,0.1419573,1.39152,0.6882293,0,7.80343
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3044697,66.68476,64.12299,0.273533,0.273533,0,-1,0,0.273533,111.31,0,0,0,0.3044697,0.2879295,0.273533,0,0,4.614935,6.471832,0.0165402,0,0.0165402,9.637607,68.83991,0.1419566,0.3008863,0.2435758,0,6.776302
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02528647,64.55749,64.34792,0.211417,0.211417,0,-1,0,0.211417,11.96047,0,2.775558E-17,0,0.02528647,0.2225442,0.211417,0,0,4.598395,6.486718,0,0.1972577,-0.1972577,9.429679,67.35471,0.1419566,0.2325587,0.02022918,0,6.512005
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01235209,64.62414,64.52172,1.683137,1.683137,0,-1,0,1.683137,0.7338734,0,2.220446E-16,0,0.01235209,1.771723,1.683137,0,0,4.817571,6.289461,0,1.759371,-1.759371,7.57514,54.10803,0.1419566,1.85145,0.009881673,0,6.301813
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1392577,64.18015,63.02906,0,0,0,-1,0,0,0,0,0,0,0.1392577,0,0,0,0,6.772427,4.53009,0.1392577,0,0.1392577,7.707251,55.05168,0.1419507,0,0.1114061,0,4.669347
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.04941588,59.97013,59.57345,6.106099,3.33,0,-1,0,3.33,1.48396,4.440892E-16,2.776099,3.386708,0.04941588,3.505263,3.33,0,0,6.63317,4.655422,0,3.455847,-3.455847,4.064468,29.03186,0.1419507,6.716709,0.0395327,0,4.704837
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,56.47567,56.47567,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.473,1.199574,0,0.2434838,-0.2434838,3.807814,27.19861,0.1419507,0.2544405,0,0,1.199574
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,53.7664,53.7664,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.74354,0.9560906,0,0.04787967,-0.04787967,3.757344,26.83812,0.1419507,0.05003425,0,0,0.9560906
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,51.41494,51.41494,1.08709,0.8628004,0,-1,0,0.8628004,0,0,0.2242898,0.3329988,0,0.9082109,0.8628004,0,0,10.79674,0.9082109,0,0.9082109,-0.9082109,2.800006,20,0.1419507,1.195799,0,0,0.9082109
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,49.05327,49.05327,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419507,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,47.21301,47.21301,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419507,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419507,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,44.37082,44.37082,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419507,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,43.07241,43.07241,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419507,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.0117929,42.06262,41.97848,0.003900265,0.003900265,0,-1,0,0.003900265,302.3615,0,0,0.002049641,0.0117929,0.004105542,0.003900265,0,0,11.80586,0,0.007687359,0,0.007687359,2.807298,20.05209,0.1419504,0.004290292,0.009434321,0,0.0117929
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.108493,41.60532,40.83342,0.2815049,0.109641,0,-1,0,0.109641,98.9529,0,0.1718639,0.282469,0.108493,0.1154116,0.109641,0,0,11.79817,0.006918623,0,0.006918623,-0.006918623,2.800006,20,0.1419504,0.3096554,0.08679438,0,0.1154116
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3941893,42.49852,39.67815,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,230.7227,4.440892E-16,0,0,0.3941893,0,0,3.505263,3.33,11.80586,0,3.724189,0,3.724189,6.333082,45.23621,0.1420117,0.1879348,0.3153514,5,0.3941893
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9005541,45.38182,38.81936,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,169.1043,0,0,0,0.9005541,0,0,3.505263,3.33,8.081671,3.35177,4.230554,0,4.230554,10.34654,73.90369,0.142084,0.5857979,0.7204432,5,4.252325
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.244633,47.18733,38.01168,1.271177,1.271177,3.747337,0,1.188023,1.271177,97.91183,0,0,0,1.244633,0,0,2.47616,2.352352,3.851117,7.159269,3.596985,0,3.596985,13.75894,98.27792,0.1421567,1.398295,0.9957064,5,8.403902
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.133621,57.26934,40.45515,0,0,0,0,0,0,0,1.879489,0,0,2.133621,0,0,0,0,0.2541322,10.39655,0.2541322,0,0.2541322,14.00003,100,0.1421461,0,1.706897,0,12.53018
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.310516,56.41805,46.14974,1.894219,1.894219,0,-1,0,1.894219,69.18504,0,0,0,1.310516,1.993915,1.894219,0,0,0,10.62527,0,0.6833986,-0.6833986,13.27966,94.85455,0.1421461,2.083641,1.048413,0,11.93579
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.659212,65.83282,51.9568,0.405235,0.405235,0,0,0,0.405235,409.4444,0.4733171,0,0,1.659212,0.4265631,0.405235,0,0,0.7593318,9.941875,0.7593318,0,0.7593318,14.00003,100,0.1421142,0.4457585,1.32737,0,11.60109
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.793743,72.05373,56.36321,2.522766,2.522766,0,0,0,2.522766,71.10226,0,0,0,1.793743,2.655543,2.522766,0,0,0,10.62527,0,0.8617994,-0.8617994,13.09161,93.51132,0.1421142,2.775042,1.434995,0,12.41902
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.075514,68.70354,59.52233,1.927068,1.927068,0,0,0,1.927068,55.81089,0,0,0,1.075514,2.028492,1.927068,0,0,0.9575549,9.763474,0,0.9529787,-0.9529787,12.08708,86.33614,0.1421142,2.119775,0.860411,0,10.83899
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7398137,68.71101,62.39519,0.5653673,0.5653673,0,0,0,0.5653673,130.8554,0,0,0,0.7398137,0.5951235,0.5653673,0,0,2.01642,8.810496,0.1446902,0,0.1446902,12.22435,87.3166,0.1421082,0.6219041,0.5918509,0,9.55031
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2833981,66.26521,63.88785,0.9523028,0.9523028,0,-1,0,0.9523028,29.75924,0,0,0,0.2833981,1.002424,0.9523028,0,0,1.87173,8.940718,0,0.7190259,-0.7190259,11.46643,81.9029,0.1421082,1.047533,0.2267185,0,9.224115
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3344016,66.94177,64.12299,2.380991,2.380991,0,-1,0,2.380991,14.04464,0,0,0,0.3344016,2.506306,2.380991,0,0,2.670648,8.221691,0,2.171905,-2.171905,9.17704,65.55016,0.1421082,2.61909,0.2675213,0,8.556093
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5659211,69.19616,64.34792,0.6800557,0.6800557,0,-1,0,0.6800557,83.21687,0,1.110223E-16,0,0.5659211,0.7158481,0.6800557,0,0,5.083875,6.049787,0,0.149927,-0.149927,9.019004,64.42133,0.1421082,0.7480613,0.4527369,0,6.615708
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3246655,65.56529,62.85526,1.835066,1.835066,0,-1,0,1.835066,17.6923,0,2.220446E-16,0,0.3246655,1.931649,1.835066,0,0,5.250461,5.899859,0,1.606983,-1.606983,7.325095,52.322,0.1421082,2.018573,0.2597325,0,6.224525
