Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1251609,60.41768,59.40987,1.091673,1.091673,0,-1,0,1.091673,11.46505,0,0,0,0.1251609,1.14913,1.091673,0,0,7.035998,4.292876,0,1.023969,-1.023969,6.245737,44.61232,0.1421082,1.200841,0.1001287,0,4.418037
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,56.20986,56.20986,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,8.17374,3.268907,0,2.553642,-2.553642,3.553962,25.38539,0.1421082,2.668556,0,0,3.268907
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,53.54147,53.54147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01112,0.7152656,0,0,0,3.553962,25.38539,0.1421082,0,0,0,0.7152656
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01112,0.7152656,0,0,0,3.553962,25.38539,0.1421082,0,0,0,0.7152656
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,48.82835,48.82835,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,11.01112,0.7152656,0,0.02953066,-0.02953066,3.522834,25.16305,0.1421082,0.03085954,0,0,0.7152656
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,46.98809,46.98809,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,11.04393,0.6857349,0,0.352933,-0.352933,3.15081,22.50574,0.1421082,0.368815,0,0,0.6857349
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,45.57722,45.57722,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.43608,0.3328019,0,0.2056517,-0.2056517,2.934034,20.95734,0.1421082,0.2149061,0,0,0.3328019
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,44.10501,44.10501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66458,0.1271502,0,0,0,2.934034,20.95734,0.1421082,0,0,0,0.1271502
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,42.84749,42.84749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66458,0.1271502,0,0,0,2.934034,20.95734,0.1421082,0,0,0,0.1271502
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.0134982,41.84974,41.75356,0.44242,0.133616,0,-1,0,0.133616,10.10224,0,0.308804,0.3633047,0.0134982,0.1406484,0.133616,0,0,11.66458,0.1271502,0,0.1271502,-0.1271502,2.800006,20,0.1421082,0.486662,0.01079856,0,0.1406484
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06794428,41.08009,40.59828,0,0,0,-1,0,0,0,0,0,0,0.06794428,0,0,0,0,11.80586,0,0.06794428,0,0.06794428,2.864463,20.46041,0.1421053,0,0.05435543,0,0.06794428
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.26325,41.32285,39.45322,0.08045024,0.08045024,0,0,0,0.08045024,327.2209,0,0,0,0.26325,0.08468446,0.08045024,0,0,11.73792,0.06114985,0.1785655,0,0.1785655,3.033865,21.67042,0.1420978,0.08849526,0.2106,0,0.3243998
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.53226,50.09581,38.58421,0.4471964,0.4471964,0,0,0,0.4471964,342.6369,0,0,0,1.53226,0.470733,0.4471964,0,0,11.55935,0.2218588,1.061527,0,1.061527,4.040918,28.86364,0.1420534,0.491916,1.225808,0,1.754119
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.540203,57.85408,37.75609,1.081859,1.081859,0,0,0,1.081859,234.7999,0,0,0,2.540203,1.138799,1.081859,0,0,10.49782,1.177233,1.401405,0,1.401405,5.370408,38.35997,0.1419947,1.190045,2.032163,0,3.717436
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.713686,62.3442,40.19955,0.3152871,0.3152871,0,0,0,0.3152871,860.7033,0,0,0,2.713686,0.3318811,0.3152871,0,0,9.096419,2.438497,2.381805,0,2.381805,7.629986,54.49979,0.1418951,0.3468158,2.170949,0,5.152184
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.051872,72.72159,45.89415,1.649579,1.649579,0,-1,0,1.649579,185.0091,0,0,0,3.051872,1.736399,1.649579,0,0,6.714613,4.582122,1.315473,0,1.315473,8.877954,63.41383,0.1418401,1.814537,2.441498,0,7.633994
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.168376,81.49709,51.73188,0.3985485,0.3985485,0,0,0,0.3985485,794.9788,0,0,0,3.168376,0.4195248,0.3985485,0,0,5.399141,5.766047,2.748851,0,2.748851,11.48574,82.04086,0.1417254,0.4384034,2.534701,0,8.934423
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.131864,86.77225,56.0974,0.9679271,0.9679271,0,0,0,0.9679271,323.5641,0,0,0,3.131864,1.018871,0.9679271,0,0,2.65029,8.240014,2.112993,0,2.112993,13.4903,96.35912,0.1416374,1.06472,2.505491,0,11.37188
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,2.96142,88.76364,59.28719,1.610754,1.610754,0,0,0,1.610754,183.853,0.7285933,0,0,2.96142,1.695531,1.610754,0,0,0.5372959,10.14171,0.5372959,0,0.5372959,14.00003,100,0.141615,1.77183,2.369136,0,13.10313
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.645645,88.49792,62.22139,1.511714,1.511714,0,0,0,1.511714,175.0097,1.054368,0,0,2.645645,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.141615,1.662885,2.116516,0,13.27092
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.204957,85.00802,63.71405,0,0,0,-1,0,0,0,2.204957,0,0,2.204957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141615,0,1.763965,0,12.83023
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.620713,78.86949,63.94919,1.150409,1.150409,0,-1,0,1.150409,140.8815,0.4097562,0,0,1.620713,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.141615,1.265449,1.29657,0,12.24599
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.8759673,71.82357,64.17411,1.993448,1.993448,0,-1,0,1.993448,43.94232,0,0,0,0.8759673,2.098366,1.993448,0,0,0,10.62527,0,1.222399,-1.222399,12.71151,90.79629,0.141615,2.192793,0.7007738,0,11.50124
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1003132,63.4553,62.63033,1.301297,1.301297,0,-1,0,1.301297,7.70871,0,2.220446E-16,0,0.1003132,1.369786,1.301297,0,0,1.358221,9.402875,0,1.269473,-1.269473,11.37336,81.23815,0.141615,1.431427,0.08025056,0,9.503188
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.04904571,59.56734,59.17472,6.467345,3.33,0,-1,0,3.33,1.472844,0,3.137345,3.78408,0.04904571,3.505263,3.33,0,0,2.768747,8.133402,0,3.456218,-3.456218,7.730191,55.21554,0.141615,7.114079,0.03923657,0,8.182447
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,56.01561,56.01561,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.608988,4.677185,0,2.163283,-2.163283,5.449891,38.92771,0.141615,2.260631,0,0,4.677185
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,53.337,53.337,4.798178,2.388206,0,-1,0,2.388206,0,0,2.409971,2.889789,0,2.513901,2.388206,0,0,9.012636,2.513901,0,2.513901,-2.513901,2.800006,20,0.141615,5.277995,0,0,2.513901
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,50.95488,50.95488,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141615,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,48.5932,48.5932,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141615,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,46.75294,46.75294,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141615,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,45.3114,45.3114,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141615,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,43.88008,43.88008,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141615,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,42.58168,42.58168,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141615,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01362912,41.58469,41.48774,0.07874713,0.01294766,0,-1,0,0.01294766,105.2632,0,0.06579947,0.08403231,0.01362912,0.01362912,0.01294766,0,0,11.80586,0,0,0,0,2.800006,20,0.141615,0.08662184,0.0109033,0,0.01362912
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06404978,40.76532,40.31202,0.5130966,0.06084729,0,-1,0,0.06084729,105.2632,0,0.4522494,0.5522369,0.06404978,0.06404978,0.06084729,0,0,11.80586,0,0,0,0,2.800006,20,0.141615,0.5644063,0.05123983,0,0.06404978
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2476844,40.9423,39.18741,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,202.3443,4.440892E-16,0,0,0.2476844,0,0,3.505263,3.33,11.80586,0,3.577684,0,3.577684,6.194095,44.24345,0.141678,0.1346481,0.1981475,5,0.2476844
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.590072,50.28973,38.32862,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,359.0448,0,0,0,1.590072,0,0,3.505263,3.33,8.228176,3.219916,4.920072,0,4.920072,10.86168,77.58331,0.1417136,0.4871479,1.272058,5,4.809988
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.094882,53.60814,37.5005,0,0,1.277075,0,0.5136416,0,0,0,0,0,2.094882,0,0,1.277075,1.213222,3.308104,7.647981,3.308104,0,3.308104,14.00003,100,0.1415787,0,1.675906,5,9.742863
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.716596,62.03384,39.91329,1.728667,1.728667,0,0,0,1.728667,157.1497,0.8969464,0,0,2.716596,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1415787,1.901534,2.173277,0,13.34187
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.055419,72.4291,45.62834,1.892682,1.892682,0,-1,0,1.892682,161.4333,1.063123,0,0,3.055419,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1415787,2.08195,2.444335,0,13.68069
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.17272,81.2044,51.46606,1.638548,1.638548,0,0,0,1.638548,193.6299,1.447933,0,0,3.17272,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1415787,1.802403,2.538176,0,13.79799
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.135739,86.52415,55.87247,0.3063864,0.3063864,0,0,0,0.3063864,1023.459,2.813227,0,0,3.135739,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1415787,0.337025,2.508591,0,13.76101
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.658309,98.62755,59.06226,1.163496,1.163496,0,0,0,1.163496,314.4238,2.433576,0,0,3.658309,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1415787,1.279846,2.926647,0,14.28358
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.059558,93.72674,61.99646,0,0,0,0,0,0,0,3.059558,0,0,3.059558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415787,0,2.447646,0,13.68483
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.208777,84.78168,63.48912,0.6304649,0.6304649,0,-1,0,0.6304649,350.341,1.54513,0,0,2.208777,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1415787,0.6935114,1.767021,0,12.83405
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.624431,78.64267,63.71405,0.9404479,0.9404479,0,-1,0,0.9404479,172.7295,0.6344861,0,0,1.624431,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1415787,1.034493,1.299545,0,12.24971
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.12534,73.9304,63.94919,1.396017,1.396017,0,-1,0,1.396017,80.6107,0,0,0,1.12534,1.469492,1.396017,0,0,0,10.62527,0,0.3441525,-0.3441525,13.63726,97.4088,0.1415787,1.535619,0.9002716,0,11.75061
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09160337,63.20857,62.45653,1.261791,1.261791,0,-1,0,1.261791,7.259791,0,2.220446E-16,0,0.09160337,1.328201,1.261791,0,0,0.3823917,10.28112,0,1.236597,-1.236597,12.33377,88.09819,0.1415787,1.38797,0.0732827,0,10.37273
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05088717,59.35658,58.9498,0.7218449,0.7218449,0,-1,0,0.7218449,7.049598,0,0,0,0.05088717,0.7598367,0.7218449,0,0,1.756389,9.044524,0,0.7089496,-0.7089496,11.58647,82.76035,0.1415787,0.7940294,0.04070973,0,9.095411
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006591385,55.8319,55.78046,0.1908537,0.1908537,0,-1,0,0.1908537,3.453633,0,2.775558E-17,0,0.006591385,0.2008986,0.1908537,0,0,2.544111,8.335575,0,0.1943072,-0.1943072,11.38165,81.29737,0.1415787,0.209939,0.005273108,0,8.342166
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,53.08141,53.08141,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.760007,8.141268,0,2.320989,-2.320989,8.935118,63.82214,0.1415787,2.425434,0,0,8.141268
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,50.68906,50.68906,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.338884,5.820279,0,2.649244,-2.649244,6.14257,43.87541,0.1415787,2.76846,0,0,5.820279
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,48.33761,48.33761,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.282489,3.171035,0,0.3713181,-0.3713181,5.751166,41.07967,0.1415787,0.3880275,0,0,3.171035
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,46.46668,46.46668,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.695065,2.799716,0,0.2599459,-0.2599459,5.477159,39.12248,0.1415787,0.2716435,0,0,2.799716
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,45.05581,45.05581,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.983893,2.53977,0,0.2871482,-0.2871482,5.174478,36.96048,0.1415787,0.3000698,0,0,2.53977
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,43.59382,43.59382,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.302947,2.252622,0,0.3374883,-0.3374883,4.818734,34.41946,0.1415787,0.3526753,0,0,2.252622
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,42.29541,42.29541,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.677934,1.915134,0,0.1487416,-0.1487416,4.661947,33.29955,0.1415787,0.155435,0,0,1.915134
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02880087,41.40613,41.20148,0,0,0,-1,0,0,0,0,0,0,0.02880087,0,0,0,0,9.843202,1.766392,0.02880087,0,0.02880087,4.68927,33.49472,0.1415775,0,0.02304069,0,1.795193
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2321366,41.67809,40.02575,0,0,0,-1,0,0,0,0,0,0,0.2321366,0,0,0,0,9.814402,1.792313,0.2321366,0,0.2321366,4.909493,35.06774,0.1415679,0,0.1857093,0,2.02445
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2468396,40.64682,38.90115,0.2395421,0.2395421,0,0,0,0.2395421,103.0464,0,0,0,0.2468396,0.2521496,0.2395421,0,0,9.582265,2.001236,0,0.005310044,-0.005310044,4.903896,35.02776,0.1415679,0.2634963,0.1974716,0,2.248075
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.049346,45.67267,38.01168,0.1775037,0.1775037,0,0,0,0.1775037,591.1685,0,0,0,1.049346,0.186846,0.1775037,0,0,9.588164,1.995926,0.8624997,0,0.8624997,5.722136,40.87231,0.1415321,0.195254,0.8394765,0,3.045272
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.129476,45.41603,37.18356,0,0,0,0,0,0,0,0,0,0,1.129476,0,0,0,0,8.725665,2.772176,1.129476,0,1.129476,6.793651,48.52598,0.1414853,0,0.9035811,0,3.901652
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.469589,50.71251,39.62703,0.4934267,0.4934267,0,0,0,0.4934267,297.8333,0,0,0,1.469589,0.5193965,0.4934267,0,0,7.596189,3.788704,0.9501923,0,0.9501923,7.695082,54.96476,0.141446,0.5427693,1.175671,0,5.258293
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6066039,49.89335,45.34207,2.359368,2.359368,0,-1,0,2.359368,25.71044,0,0,0,0.6066039,2.483546,2.359368,0,0,6.645996,4.643878,0,1.876942,-1.876942,5.716612,40.83286,0.141446,2.595305,0.4852831,0,5.250482
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5716348,55.63516,51.1798,2.653013,2.653013,5,0,1.53,2.653013,21.54663,0,0,0,0.5716348,0,0,2.346987,2.229638,8.731487,2.766936,2.801273,0,2.801273,8.374133,59.81512,0.1415864,2.918314,0.4573078,5,3.338571
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.515297,68.52551,55.60666,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,5950.045,0,0,0,1.515297,0,0,3.505263,3.33,5.930214,5.288082,4.845296,0,4.845296,12.97079,92.64828,0.1415881,0.02801367,1.212237,5,6.803378
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.078682,89.6806,58.80667,3.326573,3.326573,1.432497,0,0.5560716,3.326573,92.54815,0,0,0,3.078682,1.993765,1.894076,0,0,1.084917,9.648849,1.084917,0,1.084917,14.00003,100,0.1415595,3.65923,2.462945,5,12.72753
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,2.981676,92.25369,61.7102,1.242129,1.242129,0,0,0,1.242129,240.0455,1.674171,0,0,2.981676,1.307505,1.242129,0,0,0,10.62527,0,0,0,14.00003,100,0.1415595,1.366342,2.385341,0,13.60695
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,1.950523,81.6035,63.2642,0.8575792,0.8575792,0,-1,0,0.8575792,227.4453,1.047808,0,0,1.950523,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1415595,0.9433372,1.560419,0,12.5758
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.531117,77.43099,63.48912,0.6708528,0.6708528,0,-1,0,0.6708528,228.2344,0.8249562,0,0,1.531117,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1415595,0.737938,1.224894,0,12.15639
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.8830631,71.40165,63.71405,1.92103,1.92103,0,-1,0,1.92103,45.9682,0,0,0,0.8830631,2.022137,1.92103,0,0,0,10.62527,0,1.139074,-1.139074,12.79934,91.42366,0.1415595,2.113133,0.7064505,0,11.50834
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2249514,64.0795,62.22139,0,0,0,-1,0,0,0,0,0,0,0.2249514,0,0,0,0,1.265638,9.4862,0.2249514,0,0.2249514,13.01275,92.948,0.1415502,0,0.1799611,0,9.711151
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1670743,60.08758,58.74533,0.5303178,0.5303178,0,-1,0,0.5303178,31.50457,0,0,0,0.1670743,0.5582293,0.5303178,0,0,1.040686,9.688657,0,0.3911549,-0.3911549,12.60043,90.00291,0.1415502,0.5833496,0.1336595,0,9.855731
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01880877,55.6715,55.52487,1.235791,1.235791,0,-1,0,1.235791,1.522002,0,2.220446E-16,0,0.01880877,1.300833,1.235791,0,0,1.475303,9.297502,0,1.282024,-1.282024,11.24906,80.35027,0.1415502,1.35937,0.01504702,0,9.31631
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,52.84626,52.84626,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.899774,8.015477,0,1.12007,-1.12007,10.0684,71.91702,0.1415502,1.170473,0,0,8.015477
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,50.43347,50.43347,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.144297,6.895407,0,2.377586,-2.377586,7.562208,54.01566,0.1415502,2.484577,0,0,6.895407
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,48.0718,48.0718,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.786059,4.517821,0,0.2847436,-0.2847436,7.262062,51.87177,0.1415502,0.297557,0,0,4.517821
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,46.23153,46.23153,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.10244,4.233078,0,0.1887831,-0.1887831,7.063066,50.45037,0.1415502,0.1972783,0,0,4.233078
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,44.80022,44.80022,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.3122,4.044295,0,0.005920971,-0.005920971,7.056825,50.4058,0.1415502,0.006187415,0,0,4.044295
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,43.32801,43.32801,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.318778,4.038374,0,0.357429,-0.357429,6.680062,47.71463,0.1415502,0.3735133,0,0,4.038374
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,42.03982,42.03982,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.715921,3.680945,0,0.2004426,-0.2004426,6.468777,46.20546,0.1415502,0.2094626,0,0,3.680945
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01540784,41.05513,40.94588,0,0,0,-1,0,0,0,0,0,0,0.01540784,0,0,0,0,7.938636,3.480502,0.01540784,0,0.01540784,6.483394,46.30986,0.1415495,0,0.01232628,0,3.49591
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.0733669,40.25708,39.73949,0,0,0,-1,0,0,0,0,0,0,0.0733669,0,0,0,0,7.923228,3.494369,0.0733669,0,0.0733669,6.552996,46.80702,0.1415465,0,0.05869352,0,3.567736
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2419326,40.32238,38.61488,0.07439507,0.07439507,0,0,0,0.07439507,325.1998,0,0,0,0.2419326,0.07831059,0.07439507,0,0,7.849861,3.5604,0.163622,0,0.163622,6.708221,47.91577,0.1415397,0.08183458,0.1935461,0,3.802332
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.241566,46.85911,37.72542,0.3079965,0.3079965,0,0,0,0.3079965,403.1106,0,0,0,1.241566,0.3242068,0.3079965,0,0,7.686239,3.707659,0.9173596,0,0.9173596,7.578505,54.13207,0.1415018,0.3387961,0.9932531,0,4.949225
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.098451,52.95193,36.88708,0.6529695,0.6529695,0,0,0,0.6529695,321.3704,0,0,0,2.098451,0.6873364,0.6529695,0,0,6.768879,4.533283,1.411114,0,1.411114,8.917206,63.6942,0.1414436,0.7182665,1.678761,0,6.631733
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.722123,61.39854,39.33054,1.701884,1.701884,0,0,0,1.701884,159.9476,0,0,0,2.722123,1.791457,1.701884,0,0,5.357765,5.803286,0.930666,0,0.930666,9.800113,70.00067,0.1414052,1.872072,2.177698,0,8.525409
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.063032,71.79921,45.05581,0,0,0,-1,0,0,0,0,0,0,3.063032,0,0,0,0,4.427099,6.640885,3.063032,0,3.063032,12.70596,90.75668,0.141279,0,2.450426,0,9.703918
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.18215,80.57528,50.89354,0,0,0,0,0,0,0,1.818084,0,0,3.18215,0,0,0,0,1.364067,9.397614,1.364067,0,1.364067,14.00003,100,0.1412229,0,2.54572,0,12.57976
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.145088,85.95409,55.35107,1.461233,1.461233,0,0,0,1.461233,215.2353,1.606948,0,0,3.145088,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1412229,1.607356,2.516071,0,13.77036
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,2.974542,87.99416,58.57153,0,0,0,0,0,0,0,2.974542,0,0,2.974542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412229,0,2.379634,0,13.59982
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.659245,87.72081,61.47506,1.282691,1.282691,0,0,0,1.282691,207.3176,1.309044,0,0,2.659245,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1412229,1.410961,2.127396,0,13.28452
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.21685,84.32169,63.02906,1.946977,1.946977,0,-1,0,1.946977,113.8611,0.1674001,0,0,2.21685,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1412229,2.141675,1.77348,0,12.84212
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.631443,78.26526,63.31532,0,0,0,-1,0,0,0,1.631443,0,0,1.631443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412229,0,1.305154,0,12.25672
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.8864627,71.25965,63.55046,1.928129,1.928129,0,-1,0,1.928129,45.97528,0,2.220446E-16,0,0.8864627,2.029609,1.928129,0,0,0,10.62527,0,1.143147,-1.143147,12.79505,91.393,0.1412229,2.120942,0.7091702,0,11.51174
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1056901,62.86205,61.99646,0.2423402,0.2423402,0,-1,0,0.2423402,43.6123,0,0,0,0.1056901,0.255095,0.2423402,0,0,1.270163,9.482127,0,0.1494048,-0.1494048,12.63756,90.2681,0.1412229,0.2665743,0.08455212,0,9.587817
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05451389,58.94472,58.51019,2.869131,2.869131,0,-1,0,2.869131,1.900014,0,0,0,0.05451389,3.020138,2.869131,0,0,1.436169,9.332723,0,2.965624,-2.965624,9.511517,67.93927,0.1412229,3.156044,0.04361111,0,9.387237
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.007725784,55.34982,55.28973,3.496627,3.33,0,-1,0,3.33,0.2320055,0,0.1666273,0.5162901,0.007725784,3.505263,3.33,0,0,4.731306,6.367099,0,3.497537,-3.497537,5.824789,41.60555,0.1412229,3.84629,0.006180627,0,6.374825
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,52.59067,52.59067,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.2323171,0,2.831005,2.689455,0,0,8.617458,2.869561,0,2.831005,-2.831005,2.840647,20.2903,0.1412229,2.9584,0,0,2.869561
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76302,0.03855618,0,0,0,2.840647,20.2903,0.1412229,0,0,0,0.03855618
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,47.8162,47.8162,0.4865602,0.03662837,0,-1,0,0.03662837,0,0,0.4499319,0.4985879,0,0.03855618,0.03662837,0,0,11.76302,0.03855618,0,0.03855618,-0.03855618,2.800006,20,0.1412229,0.5352163,0,0,0.03855618
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,45.97594,45.97594,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412229,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412229,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,43.07241,43.07241,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412229,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,41.78423,41.78423,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412229,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.0212485,40.81005,40.65962,0.1505733,0.02018607,0,-1,0,0.02018607,105.2632,0,0.1303872,0.1615934,0.0212485,0.0212485,0.02018607,0,0,11.80586,0,0,0,0,2.800006,20,0.1412229,0.1656306,0.0169988,0,0.0212485
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06714056,39.92591,39.45322,0.1300408,0.06378353,0,-1,0,0.06378353,105.2632,0,0.06625725,0.1302882,0.06714056,0.06714056,0.06378353,0,0,11.80586,0,0,0,0,2.800006,20,0.1412229,0.1430449,0.05371245,0,0.06714056
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2412516,40.02819,38.32862,0,0,0,0,0,0,0,0,0,0,0.2412516,0,0,0,0,11.80586,0,0.2412516,0,0.2412516,3.028877,21.63479,0.141213,0,0.1930013,0,0.2412516
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.241723,46.5562,37.43916,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,248.9911,4.440892E-16,0,0,1.241723,0,0,3.505263,3.33,11.56461,0.2171265,4.571723,0,4.571723,7.365994,52.61414,0.1412682,0.5485718,0.9933781,5,1.458849
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.100061,52.61102,36.57014,0,0,3.505263,0,1.121937,0,0,0,0,0,2.100061,0,0,3.505263,3.33,6.992886,4.331677,5.430061,0,5.430061,12.5174,89.40984,0.1412441,0,1.680049,5,6.431738
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.724918,61.06326,39.02383,1.915707,1.915707,0,0,0,1.915707,142.2409,0,0,0,2.724918,2.016534,1.915707,0,0,1.562824,9.218732,0.7083845,0,0.7083845,13.18944,94.21006,0.141215,2.107278,2.179935,0,11.94365
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.066687,71.4828,44.76955,1.430079,1.430079,0,-1,0,1.430079,214.4418,0.7069006,0,0,3.066687,1.505346,1.430079,0,0,0.85444,9.856278,0.85444,0,0.85444,14.00003,100,0.14118,1.573087,2.453349,0,12.92297
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.185397,80.32273,50.66861,0.2033814,0.2033814,0,0,0,0.2033814,1566.219,2.971311,0,0,3.185397,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.14118,0.2237195,2.548317,0,13.81067
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.148909,85.70558,55.12614,1.327558,1.327558,0,0,0,1.327558,237.1956,1.75148,0,0,3.148909,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.14118,1.460314,2.519127,0,13.77418
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,2.978653,87.75227,58.34661,1.174991,1.174991,0,0,0,1.174991,253.5042,1.74182,0,0,2.978653,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.14118,1.292491,2.382922,0,13.60393
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.662406,87.53979,61.30125,1.996559,1.996559,0,0,0,1.996559,133.3498,0.5607657,0,0,2.662406,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.14118,2.196214,2.129925,0,13.28768
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.220123,84.15047,62.85526,0.4038449,0.4038449,0,-1,0,0.4038449,549.7463,1.795023,0,0,2.220123,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.14118,0.4442294,1.776098,0,12.8454
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.635427,78.05259,63.0904,1.088906,1.088906,0,-1,0,1.088906,150.1899,0.4892101,0,0,1.635427,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.14118,1.197797,1.308342,0,12.2607
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.890077,71.10874,63.37666,1.370889,1.370889,0,-1,0,1.370889,64.927,0,0,0,0.890077,1.443041,1.370889,0,0,0,10.62527,0,0.5529639,-0.5529639,13.41715,95.83662,0.14118,1.507978,0.7120616,0,11.51535
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1074227,62.70145,61.82266,0.3467342,0.3467342,0,-1,0,0.3467342,30.98129,0,0,0,0.1074227,0.3649834,0.3467342,0,0,0.6144043,10.07231,0,0.2575606,-0.2575606,13.14566,93.89738,0.14118,0.3814076,0.08593819,0,10.17973
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05629059,58.76408,58.31594,0,0,0,-1,0,0,0,0,0,0,0.05629059,0,0,0,0,0.9005828,9.81475,0.05629059,0,0.05629059,13.19906,94.27882,0.1411777,0,0.04503247,0,9.87104
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.009762151,55.10995,55.03413,1.623172,1.623172,0,-1,0,1.623172,0.6014243,0,0,0,0.009762151,1.708602,1.623172,0,0,0.8442922,9.865411,0,1.69884,-1.69884,11.40833,81.48789,0.1411777,1.785489,0.007809721,0,9.875174
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,52.33508,52.33508,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.731892,8.166571,0,1.318093,-1.318093,10.01894,71.56368,0.1411777,1.377407,0,0,8.166571
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,49.94273,49.94273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.19644,6.848478,0,0,0,10.01894,71.56368,0.1411777,0,0,0,6.848478
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,47.56061,47.56061,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.19644,6.848478,0,0.4136437,-0.4136437,9.582916,68.44926,0.1411777,0.4322577,0,0,6.848478
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,45.72035,45.72035,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.656044,6.434834,0,0.08284936,-0.08284936,9.495585,67.82548,0.1411777,0.08657758,0,0,6.434834
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,44.24814,44.24814,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.748099,6.351985,0,0.2370095,-0.2370095,9.245756,66.04098,0.1411777,0.2476749,0,0,6.351985
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011443,6.114975,0,0,0,9.245756,66.04098,0.1411777,0,0,0,6.114975
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,41.48774,41.48774,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,5.011443,6.114975,0,1.048001,-1.048001,8.141066,58.15036,0.1411777,1.095161,0,0,6.114975
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06548261,40.83701,40.37336,0.5189193,0.5189193,0,-1,0,0.5189193,12.61903,0,0,0,0.06548261,0.5462309,0.5189193,0,0,6.175889,5.066975,0,0.4807482,-0.4807482,7.634313,54.5307,0.1411777,0.5708113,0.05238609,0,5.132457
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1351518,40.11962,39.16696,0.224173,0.224173,0,-1,0,0.224173,60.28904,0,0,0,0.1351518,0.2359716,0.224173,0,0,6.710053,4.586226,0,0.1008198,-0.1008198,7.528039,53.7716,0.1411777,0.2465903,0.1081214,0,4.721378
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2481571,39.78796,38.04235,0.4030362,0.4030362,0,0,0,0.4030362,61.57192,0,0,0,0.2481571,0.4242486,0.4030362,0,0,6.822075,4.485406,0,0.1760915,-0.1760915,7.342422,52.44577,0.1411777,0.4433398,0.1985257,0,4.733564
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.241643,46.25151,37.15289,0.01635841,0.01635841,0,0,0,0.01635841,7590.241,0,0,0,1.241643,0.01721938,0.01635841,0,0,7.017732,4.309315,1.224423,0,1.224423,8.504013,60.74282,0.1411276,0.01799425,0.9933143,0,5.550958
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.101098,52.29962,36.28388,2.731938,2.731938,0,0,0,2.731938,76.90868,0,0,0,2.101098,2.875725,2.731938,0,0,5.793309,5.411296,0,0.774627,-0.774627,7.687484,54.91049,0.1411276,3.005132,1.680878,0,7.512394
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.727393,60.7371,38.72734,1.947035,1.947035,0,0,0,1.947035,140.0793,0,0,0,2.727393,2.049511,1.947035,0,0,6.654006,4.636669,0.6778817,0,0.6778817,8.330579,59.50402,0.1410998,2.141739,2.181914,0,7.364062
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.070244,71.16547,44.48328,0.5825025,0.5825025,0,-1,0,0.5825025,527.0781,0,0,0,3.070244,0.6131606,0.5825025,0,0,5.976124,5.246763,2.457083,0,2.457083,10.66157,76.15394,0.1409993,0.6407528,2.456195,0,8.317006
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.189514,80.02779,50.4028,0.9283856,0.9283856,0,0,0,0.9283856,343.5549,0,0,0,3.189514,0.977248,0.9283856,0,0,3.519041,7.458138,2.212266,0,2.212266,12.76031,91.14491,0.140909,1.021224,2.551612,0,10.64765
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.152245,85.47798,54.92167,0.1218247,0.1218247,0,0,0,0.1218247,2587.526,1.717235,0,0,3.152245,0.1282365,0.1218247,0,0,1.306774,9.449178,1.306774,0,1.306774,14.00003,100,0.1408557,0.1340071,2.521796,0,12.60142
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,2.982334,87.5317,58.14213,0.6592281,0.6592281,0,0,0,0.6592281,452.3979,2.28841,0,0,2.982334,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1408557,0.7251509,2.385867,0,13.60761
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.666638,87.30731,61.07633,0,0,0,0,0,0,0,2.666638,0,0,2.666638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408557,0,2.133311,0,13.29191
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.22431,83.92831,62.63033,0.4962619,0.4962619,0,-1,0,0.4962619,448.2129,1.701929,0,0,2.22431,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1408557,0.5458881,1.779448,0,12.84958
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.638963,77.89293,62.9166,0,0,0,-1,0,0,0,1.638963,0,0,1.638963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408557,0,1.31117,0,12.26424
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.8938461,70.9592,63.20286,1.130778,1.130778,0,-1,0,1.130778,79.04701,0,2.220446E-16,0,0.8938461,1.190292,1.130778,0,0,0,10.62527,0,0.2964463,-0.2964463,13.68755,97.76799,0.1408557,1.243856,0.7150769,0,11.51912
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1091361,62.54067,61.64886,2.332506,2.332506,0,-1,0,2.332506,4.678921,4.440892E-16,0,0,0.1091361,2.45527,2.332506,0,0,0.3293848,10.32883,0,2.346134,-2.346134,11.2145,80.10344,0.1408557,2.565757,0.0873089,0,10.43796
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05805074,58.57301,58.11146,2.862979,2.862979,0,-1,0,2.862979,2.027634,0,0,0,0.05805074,3.013662,2.862979,0,0,2.9362,7.982694,0,2.955611,-2.955611,8.099016,57.85,0.1408557,3.149276,0.04644059,0,8.040745
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01093006,54.91444,54.82966,1.90128,1.90128,0,-1,0,1.90128,0.5748792,0,4.440892E-16,0,0.01093006,2.001347,1.90128,0,0,6.220212,5.027083,0,1.990417,-1.990417,6.000932,42.86372,0.1408557,2.091408,0.008744051,0,5.038013
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,52.1306,52.1306,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.431787,3.036666,0,0.7080297,-0.7080297,5.254603,37.53281,0.1408557,0.7398911,0,0,3.036666
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,49.74848,49.74848,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.218487,2.328636,0,1.710975,-1.710975,3.451077,24.6505,0.1408557,1.787969,0,0,2.328636
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,47.35614,47.35614,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.11957,0.6176606,0,0.2589809,-0.2589809,3.178087,22.70058,0.1408557,0.270635,0,0,0.6176606
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,45.4852,45.4852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40733,0.3586798,0,0,0,3.178087,22.70058,0.1408557,0,0,0,0.3586798
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,44.02322,44.02322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40733,0.3586798,0,0,0,3.178087,22.70058,0.1408557,0,0,0,0.3586798
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,42.53056,42.53056,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.40733,0.3586798,0,0.2384559,-0.2384559,2.926733,20.90519,0.1408557,0.2491864,0,0,0.3586798
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,41.23215,41.23215,0.5165221,0.1142127,0,-1,0,0.1142127,0,0,0.4023094,0.4539616,0,0.1202239,0.1142127,0,0,11.67228,0.1202239,0,0.1202239,-0.1202239,2.800006,20,0.1408557,0.5681743,0,0,0.1202239
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01933852,40.2235,40.08709,0.3712134,0.01837159,0,-1,0,0.01837159,105.2632,0,0.3528418,0.4046604,0.01933852,0.01933852,0.01837159,0,0,11.80586,0,0,0,0,2.800006,20,0.1408557,0.4083348,0.01547081,0,0.01933852
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07256648,39.37963,38.87048,0.3748624,0.06893816,0,-1,0,0.06893816,105.2632,0,0.3059242,0.398561,0.07256648,0.07256648,0.06893816,0,0,11.80586,0,0,0,0,2.800006,20,0.1408557,0.4123486,0.05805318,0,0.07256648
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2390489,39.46491,37.78676,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,45.67594,0,0,0,0.2390489,0,0,3.505263,3.33,11.80586,0,3.569049,0,3.569049,6.185903,44.18493,0.140954,0.5756944,0.1912391,5,0.2390489
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.241186,45.96568,36.88708,0,0,3.505263,0,1.121937,0,0,0,0,0,1.241186,0,0,3.505263,3.33,8.236812,3.212144,4.571187,0,4.571187,10.52251,75.16064,0.1409655,0,0.9929491,5,4.453331
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.611334,56.46467,35.99762,2.313181,2.313181,3.314758,0,1.069929,2.313181,112.8893,0,0,0,2.611334,0,0,1.001577,0.9514978,3.665625,7.326212,3.562831,0,3.562831,13.90251,99.30344,0.1410013,2.5445,2.089067,5,9.937546
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.863524,61.70478,38.44108,1.347831,1.347831,0,0,0,1.347831,212.4543,1.341962,0,0,2.863524,1.418769,1.347831,0,0,0.1027934,10.53276,0.1027934,0,0.1027934,14.00003,100,0.1409972,1.482614,2.290819,0,13.39628
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.623008,66.22521,44.22769,0.5894645,0.5894645,0,-1,0,0.5894645,444.9815,2.002519,0,0,2.623008,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1409972,0.648411,2.098406,0,13.24828
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.839071,75.65475,50.14721,0,0,0,0,0,0,0,2.839071,0,0,2.839071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409972,0,2.271257,0,13.46434
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.156758,85.19798,54.66608,2.072778,2.072778,0,0,0,2.072778,152.296,0.9748859,0,0,3.156758,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1409972,2.280056,2.525406,0,13.78203
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,2.986724,87.28013,57.90699,0.8672066,0.8672066,0,0,0,0.8672066,344.4075,2.073875,0,0,2.986724,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1409972,0.9539273,2.38938,0,13.612
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.824506,89.09141,60.90253,1.061007,1.061007,0,0,0,1.061007,266.2099,1.707656,0,0,2.824506,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1409972,1.167108,2.259605,0,13.44978
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.307346,84.68165,62.45653,0.1335267,0.1335267,0,-1,0,0.1335267,1728.003,2.166791,0,0,2.307346,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1409972,0.1468794,1.845877,0,12.93262
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,1.992093,81.45071,62.74279,2.284396,2.284396,0,-1,0,2.284396,87.20436,0,0,0,1.992093,2.404628,2.284396,0,0,0,10.62527,0,0.4125345,-0.4125345,13.56518,96.89394,0.1409972,2.512836,1.593675,0,12.61737
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.8977689,70.81101,63.02906,0,0,0,-1,0,0,0,0.4393972,0,0,0.8977689,0,0,0,0,0.4583717,10.21274,0.4583717,0,0.4583717,14.00003,100,0.1409785,0,0.7182151,0,11.11051
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1000653,62.35302,61.5364,1.00725,1.00725,0,-1,0,1.00725,9.934507,0,0,0,0.1000653,1.060263,1.00725,0,0,0,10.62527,0,0.9601978,-0.9601978,12.98789,92.77046,0.1409785,1.107975,0.08005226,0,10.72534
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05571894,58.38009,57.93766,0.4451059,0.4451059,0,-1,0,0.4451059,12.51813,0,5.551115E-17,0,0.05571894,0.4685325,0.4451059,0,0,1.066886,9.665076,0,0.4128136,-0.4128136,12.55275,89.6623,0.1409785,0.4896165,0.04457515,0,9.720796
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01132239,54.72311,54.63541,1.203954,1.203954,0,-1,0,1.203954,0.9404335,0,2.220446E-16,0,0.01132239,1.267321,1.203954,0,0,1.525568,9.252263,0,1.255998,-1.255998,11.22881,80.20561,0.1409785,1.32435,0.009057913,0,9.263585
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,51.92613,51.92613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921122,7.996264,0,0,0,11.22881,80.20561,0.1409785,0,0,0,7.996264
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,49.51334,49.51334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921122,7.996264,0,0,0,11.22881,80.20561,0.1409785,0,0,0,7.996264
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,47.13122,47.13122,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.921122,7.996264,0,0.3532991,-0.3532991,10.8564,77.54555,0.1409785,0.3691976,0,0,7.996264
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,45.26028,45.26028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.313676,7.642966,0,0,0,10.8564,77.54555,0.1409785,0,0,0,7.642966
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,43.78807,43.78807,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.313676,7.642966,0,0.1053286,-0.1053286,10.74537,76.75251,0.1409785,0.1100684,0,0,7.642966
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,42.29541,42.29541,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.430708,7.537637,0,0.5512775,-0.5512775,10.16428,72.60182,0.1409785,0.576085,0,0,7.537637
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,40.97655,40.97655,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.043239,6.98636,0,0.5268865,-0.5268865,9.608888,68.63477,0.1409785,0.5505964,0,0,6.98636
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02159192,40.00404,39.85195,0.3403659,0.3403659,0,-1,0,0.3403659,6.343737,0,5.551115E-17,0,0.02159192,0.3582799,0.3403659,0,0,4.628668,6.459473,0,0.336688,-0.336688,9.253987,66.09978,0.1409785,0.3744025,0.01727353,0,6.481065
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07315985,39.1274,38.61488,0.3489996,0.3489996,0,-1,0,0.3489996,20.96273,0,1.110223E-16,0,0.07315985,0.367368,0.3489996,0,0,5.002766,6.122785,0,0.2942082,-0.2942082,8.943865,63.88462,0.1409785,0.3838996,0.05852788,0,6.195945
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2537301,39.30034,37.52095,0,0,0,0,0,0,0,0,0,0,0.2537301,0,0,0,0,5.329664,5.828577,0.2537301,0,0.2537301,9.184574,65.60397,0.1409682,0,0.2029841,0,6.082307
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.183076,45.24521,36.63148,0.1636834,0.1636834,0,0,0,0.1636834,722.7833,0,0,0,1.183076,0.1722983,0.1636834,0,0,5.075933,6.056934,1.010778,0,1.010778,10.14348,72.4533,0.1409271,0.1800518,0.9464611,0,7.24001
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.603557,56.13319,35.7727,2.569594,2.569594,0,0,0,2.569594,101.3217,0,0,0,2.603557,2.704836,2.569594,0,0,4.065156,6.966634,0,0.1012793,-0.1012793,10.03673,71.69075,0.1409271,2.826554,2.082845,0,9.57019
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.879115,61.58748,38.21616,0.7557993,0.7557993,0,0,0,0.7557993,380.9365,0,0,0,2.879115,0.7955782,0.7557993,0,0,4.177688,6.865355,2.083537,0,2.083537,12.01334,85.80941,0.1408425,0.8313792,2.303292,0,9.74447
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.07604,70.58052,43.96187,1.533627,1.533627,0,-1,0,1.533627,200.5728,0,0,0,3.07604,1.614345,1.533627,0,0,2.094151,8.740539,1.461695,0,1.461695,13.40003,95.71429,0.1407831,1.68699,2.460832,0,11.81658
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.197149,79.45757,49.89161,0.5441373,0.5441373,0,0,0,0.5441373,587.5629,1.991917,0,0,3.197149,0.5727761,0.5441373,0,0,0.6324558,10.05606,0.6324558,0,0.6324558,14.00003,100,0.1407575,0.598551,2.557719,0,13.25321
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.160791,84.93896,54.43093,0.7449304,0.7449304,0,0,0,0.7449304,424.3069,2.376654,0,0,3.160791,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1407575,0.8194235,2.528633,0,13.78607
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.531321,94.56492,57.68207,2.563764,2.563764,0,0,0,2.563764,137.7397,0.8326214,0,0,3.531321,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1407575,2.820141,2.825057,0,14.1566
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.552879,85.39796,60.66739,0,0,0,0,0,0,0,2.552879,0,0,2.552879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407575,0,2.042304,0,13.17815
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.390557,85.45055,62.28273,1.472788,1.472788,0,-1,0,1.472788,162.3151,0.8402541,0,0,2.390557,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1407575,1.620067,1.912446,0,13.01583
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,1.973851,81.04768,62.56899,0.1931561,0.1931561,0,-1,0,0.1931561,1021.894,1.770529,0,0,1.973851,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1407575,0.2124717,1.579081,0,12.59912
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.028354,71.83627,62.85526,0.4858775,0.4858775,0,-1,0,0.4858775,211.6488,0.5169036,0,0,1.028354,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1407575,0.5344652,0.8226829,0,11.65363
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.127273,62.33982,61.30125,0.2605027,0.2605027,0,-1,0,0.2605027,48.85671,0,0,0,0.127273,0.2742134,0.2605027,0,0,0,10.62527,0,0.1469403,-0.1469403,13.84514,98.89365,0.1407575,0.286553,0.1018184,0,10.75255
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.1966873,59.33587,57.76386,1.842208,1.842208,0,-1,0,1.842208,10.67672,0,4.440892E-16,0,0.1966873,1.939166,1.842208,0,0,0.163267,10.47833,0,1.742478,-1.742478,12.00841,85.77415,0.1407575,2.026428,0.1573499,0,10.67502
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.0429389,54.76365,54.43093,2.482979,2.482979,0,-1,0,2.482979,1.72933,0,0,0,0.0429389,2.613662,2.482979,0,0,2.099354,8.735855,0,2.570723,-2.570723,9.298626,66.41862,0.1407575,2.731277,0.03435112,0,8.778794
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,51.73188,51.73188,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.955713,6.165133,0,0.2135699,-0.2135699,9.073503,64.81061,0.1407575,0.2231805,0,0,6.165133
