Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,49.30886,49.30886,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.193013,5.951562,0,0.277131,-0.277131,8.781382,62.72403,0.1407575,0.2896019,0,0,5.951562
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,46.92674,46.92674,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.500936,5.674431,0,0.4295012,-0.4295012,8.328648,59.49022,0.1407575,0.4488288,0,0,5.674431
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.97816,5.24493,0,0,0,8.328648,59.49022,0.1407575,0,0,0,5.24493
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,43.59382,43.59382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.97816,5.24493,0,0,0,8.328648,59.49022,0.1407575,0,0,0,5.24493
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,42.10116,42.10116,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.97816,5.24493,0,0.2890246,-0.2890246,8.023989,57.31409,0.1407575,0.3020307,0,0,5.24493
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,40.80275,40.80275,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.299298,4.955906,0,0.07326019,-0.07326019,7.946766,56.7625,0.1407575,0.0765569,0,0,4.955906
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05221108,40.01526,39.64748,0.1800282,0.1800282,0,-1,0,0.1800282,29.00161,0,2.775558E-17,0,0.05221108,0.1895034,0.1800282,0,0,6.380699,4.882646,0,0.1372923,-0.1372923,7.802047,55.7288,0.1407575,0.1980311,0.04176886,0,4.934856
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1565865,39.50997,38.41041,0.2308711,0.2308711,0,-1,0,0.2308711,67.82423,0,2.775558E-17,0,0.1565865,0.2430222,0.2308711,0,0,6.533246,4.745353,0,0.08643565,-0.08643565,7.710936,55.078,0.1407575,0.2539582,0.1252692,0,4.90194
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1925541,38.69242,37.34715,0,0,0,0,0,0,0,0,0,0,0.1925541,0,0,0,0,6.629285,4.658917,0.1925541,0,0.1925541,7.893609,56.38281,0.1407497,0,0.1540433,0,4.851471
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6579489,41.09311,36.42701,0.1174574,0.1174574,0,0,0,0.1174574,560.1598,0,0,0,0.6579489,0.1236393,0.1174574,0,0,6.436731,4.832216,0.5343096,0,0.5343096,8.400499,60.00345,0.140728,0.1292031,0.5263591,0,5.490165
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.333272,45.27749,35.56822,0,0,0,0,0,0,0,0,0,0,1.333272,0,0,0,0,5.902421,5.313095,1.333272,0,1.333272,9.665352,69.03809,0.140674,0,1.066618,0,6.646367
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.5955592,42.2666,38.01168,0.2855293,0.2855293,0,0,0,0.2855293,208.5808,0,0,0,0.5955592,0.3005572,0.2855293,0,0,4.569149,6.51304,0.2950021,0,0.2950021,9.945216,71.03712,0.1406621,0.3140822,0.4764474,0,7.108599
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.239723,53.24632,43.73695,1.340464,1.340464,0,-1,0,1.340464,92.48468,0,0,0,1.239723,1.411014,1.340464,0,0,4.274148,6.778542,0,0.1712908,-0.1712908,9.76466,69.74743,0.1406621,1.47451,0.9917787,0,8.018265
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.109903,58.47523,49.65647,1.885516,1.885516,0,0,0,1.885516,58.86466,0,0,0,1.109903,1.984754,1.885516,0,0,4.46447,6.607251,0,0.874851,-0.874851,8.842485,63.16048,0.1406621,2.074068,0.887922,0,7.717154
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1570181,55.39719,54.17534,2.454403,2.454403,0,0,0,2.454403,6.397407,0,0,0,0.1570181,2.583582,2.454403,0,0,5.436527,5.7324,0,2.426564,-2.426564,6.284663,44.89036,0.1406621,2.699843,0.1256145,0,5.889418
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.493978,70.35379,57.44692,2.94982,2.94982,0,0,0,2.94982,50.64641,0,0,0,1.493978,3.105074,2.94982,0,0,8.132709,3.305836,0,1.611096,-1.611096,4.586419,32.76007,0.1406621,3.244802,1.195182,0,4.799814
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6741241,66.09051,60.44246,1.496041,1.496041,0,0,0,1.496041,45.06054,0,2.220446E-16,0,0.6741241,1.57478,1.496041,0,0,9.922815,1.69474,0,0.900656,-0.900656,3.637044,25.97883,0.1406621,1.645645,0.5392993,0,2.368865
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6319881,67.39199,62.04758,1.490286,1.354769,0,-1,0,1.354769,46.64915,0,0.1355173,0.7648569,0.6319881,1.426072,1.354769,0,0,10.92354,0.7940844,0,0.7940844,-0.7940844,2.800006,20,0.1406621,1.639315,0.5055905,0,1.426072
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1765927,63.78955,62.33385,2.377309,0.1677631,0,-1,0,0.1677631,105.2632,0,2.209546,2.581487,0.1765927,0.1765927,0.1677631,0,0,11.80586,0,0,0,0,2.800006,20,0.1406621,2.61504,0.1412742,0,0.1765927
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2282276,64.57319,62.68145,0,0,0,-1,0,0,0,0,0,0,0.2282276,0,0,0,0,11.80586,0,0.2282276,0,0.2282276,3.016521,21.54654,0.1406528,0,0.1825821,0,0.2282276
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08279754,61.80056,61.12745,0.4317865,0.2737923,0,-1,0,0.2737923,30.24101,0,0.1579943,0.2640991,0.08279754,0.2882024,0.2737923,0,0,11.57763,0.2054048,0,0.2054048,-0.2054048,2.800006,20,0.1406528,0.4749652,0.06623803,0,0.2882024
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1817774,59.0193,57.56961,1.245495,0.1726886,0,-1,0,0.1726886,105.2632,0,1.072807,1.335507,0.1817774,0.1817774,0.1726886,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,1.370045,0.145422,0,0.1817774
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.04901291,54.60584,54.22646,0.9856092,0.04656227,0,-1,0,0.04656227,105.2632,0,0.9390469,1.074858,0.04901291,0.04901291,0.04656227,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,1.08417,0.03921033,0,0.04901291
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,49.14528,49.14528,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,46.75294,46.75294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,44.88201,44.88201,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,43.42002,43.42002,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,41.92736,41.92736,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02439416,39.62465,39.45322,0.03892731,0.02317446,0,-1,0,0.02317446,105.2632,0,0.01575286,0.03818515,0.02439416,0.02439416,0.02317446,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.04282004,0.01951533,0,0.02439416
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2632335,40.07108,38.21616,0,0,0,-1,0,0,0,0,0,0,0.2632335,0,0,0,0,11.80586,0,0.2632335,0,0.2632335,3.049731,21.78375,0.1406422,0,0.2105868,0,0.2632335
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3445516,39.57332,37.15289,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,43.59985,4.440892E-16,0,0,0.3445516,0,0,3.505263,3.33,11.54263,0.2369102,3.674551,0,3.674551,6.535717,46.6836,0.1407592,0.8692844,0.2756413,5,0.5814618
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.132751,44.47005,36.26343,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,402.9765,4.440892E-16,0,0,1.132751,0,0,3.505263,3.33,7.868075,3.544007,4.462751,0,4.462751,10.76945,76.92451,0.1407997,0.3092057,0.9062008,5,4.676758
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.353116,45.2135,35.36375,2.086101,2.086101,4.035698,0,1.266746,2.086101,64.86342,0,0,0,1.353116,0,0,1.949597,1.852118,3.405324,7.560483,3.205234,0,3.205234,13.81021,98.64413,0.1409127,2.294711,1.082493,5,8.913599
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.310011,47.48331,37.80721,0,0,0,0,0,0,0,1.109921,0,0,1.310011,0,0,0,0,0.2000903,10.44519,0.2000903,0,0.2000903,14.00003,100,0.1409046,0,1.048009,0,11.7552
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.20687,61.39187,43.50181,1.251353,1.251353,0,-1,0,1.251353,176.3587,0.8896564,0,0,2.20687,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1409046,1.376488,1.765496,0,12.83214
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.157693,78.31771,49.3702,0,0,0,0,0,0,0,3.157693,0,0,3.157693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409046,0,2.526154,0,13.78297
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,2.958489,81.75984,53.90953,0,0,0,0,0,0,0,2.958489,0,0,2.958489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409046,0,2.366792,0,13.58376
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.875547,84.94821,57.19133,0,0,0,0,0,0,0,2.875547,0,0,2.875547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409046,0,2.300438,0,13.50082
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.825982,88.20926,60.20732,0.2326858,0.2326858,0,0,0,0.2326858,1214.505,2.58105,0,0,2.825982,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1409046,0.2559544,2.260786,0,13.45126
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.240556,83.14415,61.82266,2.036757,2.036757,0,-1,0,2.036757,110.0061,0.09660214,0,0,2.240556,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1409046,2.240432,1.792445,0,12.86583
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.654966,77.21524,62.17027,0.9037534,0.9037534,0,-1,0,0.9037534,183.1214,0.7036464,0,0,1.654966,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1409046,0.9941288,1.323973,0,12.28024
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8409554,69.68664,62.45653,1.126632,1.126632,0,-1,0,1.126632,74.64333,0,0,0,0.8409554,1.185928,1.126632,0,0,0,10.62527,0,0.3449726,-0.3449726,13.63639,97.40263,0.1409046,1.239295,0.6727644,0,11.46623
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1130614,61.88354,60.96387,2.347072,2.347072,0,-1,0,2.347072,4.817127,0,4.440892E-16,0,0.1130614,2.470602,2.347072,0,0,0.3833029,10.2803,0,2.357541,-2.357541,11.15133,79.65219,0.1409046,2.581779,0.09044915,0,10.39336
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.05983246,57.83847,57.36513,3.75974,3.33,0,-1,0,3.33,1.796771,4.440892E-16,0.4297401,0.8057141,0.05983246,3.505263,3.33,0,0,3.002793,7.922761,0,3.445431,-3.445431,7.519526,53.71079,0.1409046,4.135714,0.04786597,0,7.982594
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01608871,54.15637,54.03221,0.9084594,0.9084594,0,-1,0,0.9084594,1.770989,0,2.220446E-16,0,0.01608871,0.956273,0.9084594,0,0,6.831049,4.47733,0,0.9401843,-0.9401843,6.528485,46.63194,0.1409046,0.9993052,0.01287097,0,4.493419
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,51.30248,51.30248,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.875698,3.537146,0,1.170239,-1.170239,5.294945,37.82096,0.1409046,1.2229,0,0,3.537146
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,48.91014,48.91014,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.175963,2.366907,0,1.003819,-1.003819,4.236827,30.26299,0.1409046,1.04899,0,0,2.366907
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,46.54847,46.54847,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.29132,1.363089,0,0.1914624,-0.1914624,4.035008,28.82143,0.1409046,0.2000782,0,0,1.363089
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,44.68776,44.68776,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.50405,1.171626,0,0.4362402,-0.4362402,3.575171,25.53688,0.1409046,0.455871,0,0,1.171626
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,43.21555,43.21555,0.7108446,0.6986168,0,-1,0,0.6986168,0,0,0.01222781,0.08331227,0,0.7353861,0.6986168,0,0,10.98876,0.7353861,0,0.7353861,-0.7353861,2.800006,20,0.1409046,0.7819291,0,0,0.7353861
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,41.69221,41.69221,0.3437784,0,0,-1,0,0,0,0,0.3437784,0.3781562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409046,0.3781562,0,0,0
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,40.40403,40.40403,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409046,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02772113,39.44333,39.24875,0.1831568,0.02633507,0,-1,0,0.02633507,105.2632,0,0.1568217,0.1962055,0.02772113,0.02772113,0.02633507,0,0,11.80586,0,0,0,0,2.800006,20,0.1409046,0.2014725,0.0221769,0,0.02772113
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2702529,39.91421,38.01168,0,0,0,-1,0,0,0,0,0,0,0.2702529,0,0,0,0,11.80586,0,0.2702529,0,0.2702529,3.05639,21.83131,0.1408937,0,0.2162023,0,0.2702529
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.480038,40.33671,36.94842,0.08830891,0.08830891,0,0,0,0.08830891,543.5897,0,0,0,0.480038,0.09295674,0.08830891,0,0,11.53561,0.2432276,0.3870813,0,0.3870813,3.423608,24.45429,0.140878,0.0971398,0.3840305,0,0.7232656
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5740512,40.10497,36.05896,0.09765513,0.09765513,0,0,0,0.09765513,587.8351,0,0,0,0.5740512,0.1027949,0.09765513,0,0,11.14853,0.5916008,0.4712563,0,0.4712563,3.870681,27.64766,0.140859,0.1074206,0.4592409,0,1.165652
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9647781,42.05299,35.1695,0,0,0,0,0,0,0,0,0,0,0.9647781,0,0,0,0,10.67727,1.015731,0.9647781,0,0.9647781,4.785949,34.18528,0.14082,0,0.7718225,0,1.98051
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7824607,43.20577,37.58229,1.315078,1.315078,0,0,0,1.315078,59.4992,0,0,0,0.7824607,1.384292,1.315078,0,0,9.712492,1.884032,0,0.6018317,-0.6018317,4.151563,29.65396,0.14082,1.446586,0.6259686,0,2.666492
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7100404,48.55808,43.27689,1.289874,1.289874,0,-1,0,1.289874,55.04725,0,0,0.06586406,0.7100404,1.357762,1.289874,0,0,10.38119,1.2822,0,0.6477221,-0.6477221,3.468804,24.77712,0.14082,1.418862,0.5680323,0,1.99224
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1578883,50.33332,49.14528,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,16.96433,0,0,0,0.1578883,0,0,3.505263,3.33,11.10088,0.634478,3.487888,0,3.487888,6.777706,48.41209,0.1409561,1.023778,0.1263107,5,0.7923663
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.231379,63.80566,53.65393,0,0,3.505263,0,1.121937,0,0,0,0,0,1.231379,0,0,3.505263,3.33,7.612997,3.773577,4.561379,0,4.561379,11.10501,79.32134,0.1409679,0,0.9851034,5,5.004957
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6262868,62.06729,56.96641,1.448695,1.448695,3.752759,0,1.189503,1.448695,43.23109,0,0,0,0.6262868,0,0,2.304064,2.188861,3.051617,7.878819,2.815147,0,2.815147,13.77569,98.39761,0.1410715,1.593565,0.5010294,5,8.505106
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4444835,63.64261,59.9824,1.960675,1.960675,0,0,0,1.960675,22.66992,0,2.220446E-16,0,0.4444835,2.063868,1.960675,0,0,0.2364697,10.41245,0,1.619385,-1.619385,12.06871,86.20491,0.1410715,2.156742,0.3555868,0,10.85693
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.25463,72.60701,61.58752,0,0,0,-1,0,0,0,0,0,0,1.25463,0,0,0,0,2.035786,8.793067,1.25463,0,1.25463,13.25896,94.70666,0.1410209,0,1.003704,0,10.0477
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.078314,71.31667,61.93512,2.604872,2.604872,0,-1,0,2.604872,41.39603,0,4.440892E-16,0,1.078314,2.741971,2.604872,0,0,0.7811559,9.922234,0,1.663657,-1.663657,11.50531,82.18062,0.1410209,2.865359,0.8626508,0,11.00055
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.5952324,67.31348,62.28273,2.140852,2.140852,0,-1,0,2.140852,27.80353,0,0,0,0.5952324,2.253529,2.140852,0,0,2.629664,8.258576,0,1.658296,-1.658296,9.757312,69.69495,0.1410209,2.354937,0.4761859,0,8.853809
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2371922,62.66868,60.72873,1.191812,1.191812,0,-1,0,1.191812,19.90182,0,0,0,0.2371922,1.254539,1.191812,0,0,4.472215,6.600281,0,1.017347,-1.017347,8.684935,62.03513,0.1410209,1.310993,0.1897538,0,6.837473
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1107131,58.00686,57.12999,2.232551,2.232551,0,-1,0,2.232551,4.959041,0,4.440892E-16,0,0.1107131,2.350054,2.232551,0,0,5.6026,5.582934,0,2.239341,-2.239341,6.324463,45.17464,0.1410209,2.455806,0.08857048,0,5.693647
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.0470978,54.16054,53.79707,0,0,0,-1,0,0,0,0,0,0,0.0470978,0,0,0,0,8.090756,3.343594,0.0470978,0,0.0470978,6.369143,45.49379,0.141019,0,0.03767824,0,3.390692
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,51.09801,51.09801,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,8.043658,3.385982,0,1.237743,-1.237743,5.064448,36.17456,0.141019,1.293441,0,0,3.385982
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,48.70567,48.70567,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,9.418928,2.148239,0,1.722821,-1.722821,3.248436,23.20307,0.141019,1.800347,0,0,2.148239
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,46.38489,46.38489,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,11.33317,0.4254187,0,0.1402162,-0.1402162,3.100635,22.14735,0.141019,0.146526,0,0,0.4254187
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,44.48328,44.48328,0.4542178,0.2709424,0,-1,0,0.2709424,0,0,0.1832754,0.2286972,0,0.2852025,0.2709424,0,0,11.48897,0.2852025,0,0.2852025,-0.2852025,2.800006,20,0.141019,0.4996395,0,0,0.2852025
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,43.01107,43.01107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141019,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,41.48774,41.48774,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141019,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,40.19955,40.19955,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141019,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06816347,39.50246,39.02383,0.3292833,0.0647553,0,-1,0,0.0647553,105.2632,0,0.264528,0.3492606,0.06816347,0.06816347,0.0647553,0,0,11.80586,0,0,0,0,2.800006,20,0.141019,0.3622116,0.05453077,0,0.06816347
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1904489,39.12088,37.78676,0.3199125,0.1809264,0,-1,0,0.1809264,105.2632,0,0.1389861,0.3157185,0.1904489,0.1904489,0.1809264,0,0,11.80586,0,0,0,0,2.800006,20,0.141019,0.3519038,0.1523591,0,0.1904489
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.1976152,38.09907,36.7235,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,214.2998,0,0,0,0.1976152,0,0,3.505263,3.33,11.80586,0,3.527615,0,3.527615,6.146595,43.90416,0.1410803,0.1014358,0.1580922,5,0.1976152
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3333137,38.14462,35.82381,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,76.62466,0,0,0,0.3333137,0,0,3.505263,3.33,8.278245,3.174854,3.663314,0,3.663314,9.62192,68.72786,0.1411656,0.4784949,0.266651,5,3.508168
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8754582,41.14502,34.93435,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4241.028,0,0,0,0.8754582,0,0,3.505263,3.33,4.614931,6.471836,4.205458,0,4.205458,13.61157,97.22529,0.1411931,0.02270685,0.7003665,5,7.347294
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.127977,45.57716,37.34715,0.6992715,0.6992715,0,0,0,0.6992715,161.3074,0,0,0,1.127977,0.7360753,0.6992715,0,0,0.4094731,10.25675,0.3919016,0,0.3919016,13.98336,99.88093,0.1411774,0.7691987,0.9023815,0,11.38473
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6492165,47.81671,43.01107,1.158079,1.158079,0,-1,0,1.158079,56.05975,0,0,0,0.6492165,1.219031,1.158079,0,0,0.01757156,10.60946,0,0.5698144,-0.5698144,13.38272,95.59068,0.1411774,1.273887,0.5193732,0,11.25868
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.024262,56.90043,48.8488,0.08649804,0.08649804,0,0,0,0.08649804,1184.144,0.2825124,0,0,1.024262,0.09105057,0.08649804,0,0,0.6506987,10.03965,0.6506987,0,0.6506987,14.00003,100,0.1411512,0.09514784,0.8194094,0,11.06391
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.548638,66.36836,53.36767,0.8541446,0.8541446,0,0,0,0.8541446,181.3087,0.6495385,0,0,1.548638,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1411512,0.939559,1.23891,0,12.17391
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.145742,75.99806,56.66992,1.786825,1.786825,0,0,0,1.786825,120.0868,0.2648732,0,0,2.145742,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1411512,1.965508,1.716594,0,12.77102
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.631686,74.19714,59.69613,1.723881,1.723881,0,0,0,1.723881,94.65189,0,0,0,1.631686,1.814612,1.723881,0,0,0,10.62527,0,0.1829258,-0.1829258,13.80721,98.62271,0.1411512,1.896269,1.305349,0,12.25696
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.120164,71.09226,61.36259,1.293897,1.293897,0,-1,0,1.293897,86.57291,0,0,0,1.120164,1.361996,1.293897,0,0,0.2032509,10.44235,0,0.2418324,-0.2418324,13.55229,96.8019,0.1411512,1.423286,0.8961312,0,11.56251
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.243202,72.63127,61.7102,0.7478033,0.7478033,0,-1,0,0.7478033,166.2472,0,0,0,1.243202,0.7871614,0.7478033,0,0,0.4719535,10.20052,0.4560407,0,0.4560407,13.98493,99.89217,0.1411329,0.8225837,0.9945617,0,11.44372
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4748101,65.97121,61.99646,0,0,0,-1,0,0,0,0.4588973,0,0,0.4748101,0,0,0,0,0.01591282,10.61095,0.01591282,0,0.01591282,14.00003,100,0.1411323,0,0.3798481,0,11.08576
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3892027,63.76262,60.55492,0,0,0,-1,0,0,0,0.3892027,0,0,0.3892027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411323,0,0.3113621,0,11.01448
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1827966,58.38728,56.93574,2.42841,2.42841,0,-1,0,2.42841,7.527419,0,4.440892E-16,0,0.1827966,2.556221,2.42841,0,0,0,10.62527,0,2.373424,-2.373424,11.49822,82.12997,0.1411323,2.671251,0.1462372,0,10.80807
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04505465,53.91929,53.57214,1.279542,1.279542,0,-1,0,1.279542,3.521154,0,2.220446E-16,0,0.04505465,1.346887,1.279542,0,0,2.637138,8.25185,0,1.301832,-1.301832,10.12597,72.3282,0.1411323,1.407496,0.03604372,0,8.296905
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,50.86287,50.86287,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.083618,6.950018,0,2.195454,-2.195454,7.811757,55.79815,0.1411323,2.294249,0,0,6.950018
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,48.48074,48.48074,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.523011,4.754564,0,1.33444,-1.33444,6.405133,45.75086,0.1411323,1.39449,0,0,4.754564
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,46.14974,46.14974,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.005722,3.420124,0,0.3043128,-0.3043128,6.084359,43.45962,0.1411323,0.3180069,0,0,3.420124
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,44.24814,44.24814,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.343847,3.115812,0,0.1168454,-0.1168454,5.961194,42.57987,0.1411323,0.1221035,0,0,3.115812
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,42.78615,42.78615,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.473676,2.998966,0,0.7589774,-0.7589774,5.161161,36.86536,0.1411323,0.7931314,0,0,2.998966
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,41.26282,41.26282,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.316984,2.239989,0,0.3350717,-0.3350717,4.807964,34.34253,0.1411323,0.3501499,0,0,2.239989
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,39.94396,39.94396,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.689285,1.904917,0,0.330968,-0.330968,4.459094,31.85061,0.1411323,0.3458615,0,0,1.904917
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03022945,39.00029,38.78868,0.4264903,0.4264903,0,-1,0,0.4264903,7.087956,0,0,0,0.03022945,0.4489372,0.4264903,0,0,10.05703,1.573949,0,0.4187077,-0.4187077,4.017737,28.69806,0.1411323,0.4691393,0.02418356,0,1.604179
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08031587,38.07995,37.52095,0.7578354,0.7578354,0,-1,0,0.7578354,10.59806,0,1.110223E-16,0,0.08031587,0.7977214,0.7578354,0,0,10.52226,1.155241,0,0.7174056,-0.7174056,3.261525,23.29656,0.1411323,0.8336189,0.0642527,0,1.235557
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2290868,38.08284,36.48835,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,52.13845,0,0,0,0.2290868,0,0,3.505263,3.33,11.31938,0.4378358,3.559087,0,3.559087,6.637971,47.41399,0.1412218,0.4833199,0.1832695,5,0.6669226
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.231812,44.49388,35.56822,0,0,3.505263,0,1.121937,0,0,0,0,0,1.231812,0,0,3.505263,3.33,7.760289,3.641014,4.561812,0,4.561812,10.96569,78.32617,0.1412332,0,0.9854494,5,4.872826
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.098304,50.48298,34.67876,2.155354,2.155354,3.200519,0,1.038742,2.155354,97.3531,0,0,0,2.098304,0,0,1.045165,0.9929067,3.198478,7.746644,3.091211,0,3.091211,13.89827,99.27312,0.1412772,2.370889,1.678643,5,9.844949
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.733532,58.86948,37.09155,2.659402,2.659402,0,0,0,2.659402,102.7874,0,0,0,2.733532,2.799371,2.659402,0,0,0.1072669,10.52873,0,0.06583931,-0.06583931,13.82887,98.77741,0.1412772,2.925343,2.186825,0,13.26227
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.087139,69.20463,42.75548,1.751894,1.751894,0,-1,0,1.751894,176.2173,1.062619,0,0,3.087139,1.844099,1.751894,0,0,0.1804217,10.46289,0.1804217,0,0.1804217,14.00003,100,0.1412699,1.927083,2.469712,0,13.55003
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.216728,77.97417,48.56253,1.141818,1.141818,0,0,0,1.141818,281.7198,2.014814,0,0,3.216728,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1412699,1.256,2.573383,0,13.842
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.311292,85.07719,53.08141,1.659239,1.659239,0,0,0,1.659239,199.5669,1.564724,0,0,3.311292,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1412699,1.825163,2.649034,0,13.93657
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.124034,87.05035,56.38366,2.192855,2.192855,0,0,0,2.192855,142.4642,0.815766,0,0,3.124034,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1412699,2.41214,2.499228,0,13.74931
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.146883,91.42432,59.40987,0.4641792,0.4641792,0,0,0,0.4641792,677.9458,2.658273,0,0,3.146883,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1412699,0.5105971,2.517507,0,13.77216
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.103109,80.71435,61.07633,1.72954,1.72954,0,-1,0,1.72954,121.5994,0.2825413,0,0,2.103109,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1412699,1.902494,1.682487,0,12.72838
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,1.956644,79.51611,61.41372,0,0,0,-1,0,0,0,1.956644,0,0,1.956644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412699,0,1.565315,0,12.58192
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9577569,70.01529,61.76132,0.6457512,0.6457512,0,-1,0,0.6457512,148.3167,0.2780187,0,0,0.9577569,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1412699,0.7103264,0.7662055,0,11.58303
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1206176,61.30722,60.33,1.627869,1.627869,0,-1,0,1.627869,7.409539,0,2.220446E-16,0,0.1206176,1.713547,1.627869,0,0,0,10.62527,0,1.592929,-1.592929,12.32093,88.00649,0.1412699,1.790656,0.09649408,0,10.74589
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.06974715,57.25017,56.70059,1.955706,1.955706,0,-1,0,1.955706,3.566342,0,2.220446E-16,0,0.06974715,2.058638,1.955706,0,0,1.769921,9.032346,0,1.988891,-1.988891,10.22446,73.0317,0.1412699,2.151276,0.05579772,0,9.102093
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02039443,53.49369,53.337,2.002398,2.002398,0,-1,0,2.002398,1.018501,0,4.440892E-16,0,0.02039443,2.107787,2.002398,0,0,3.979799,7.043455,0,2.087393,-2.087393,8.024154,57.31527,0.1412699,2.202637,0.01631554,0,7.063849
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,50.63794,50.63794,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.299124,4.956062,0,1.375522,-1.375522,6.574226,46.95866,0.1412699,1.437421,0,0,4.956062
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,48.27627,48.27627,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.827482,3.58054,0,2.099596,-2.099596,4.361058,31.15035,0.1412699,2.194078,0,0,3.58054
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,45.92482,45.92482,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.16037,1.480944,0,0.6612319,-0.6612319,3.664058,26.17179,0.1412699,0.6909873,0,0,1.480944
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,44.02322,44.02322,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.89507,0.8197122,0,0.494172,-0.494172,3.143155,22.45106,0.1412699,0.5164097,0,0,0.8197122
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,42.56123,42.56123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44415,0.3255402,0,0,0,3.143155,22.45106,0.1412699,0,0,0,0.3255402
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,41.02768,41.02768,0.7935135,0.3092632,0,-1,0,0.3092632,0,0,0.4842502,0.5636016,0,0.3255402,0.3092632,0,0,11.44415,0.3255402,0,0.3255402,-0.3255402,2.800006,20,0.1412699,0.8728648,0,0,0.3255402
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,39.70882,39.70882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412699,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.0298552,38.74174,38.53309,0.3883933,0.02836244,0,-1,0,0.02836244,105.2632,0,0.3600309,0.4215602,0.0298552,0.0298552,0.02836244,0,0,11.80586,0,0,0,0,2.800006,20,0.1412699,0.4272327,0.02388416,0,0.0298552
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08195601,37.86569,37.29602,0.5252429,0.07785821,0,-1,0,0.07785821,105.2632,0,0.4473847,0.5621956,0.08195601,0.08195601,0.07785821,0,0,11.80586,0,0,0,0,2.800006,20,0.1412699,0.5777673,0.06556481,0,0.08195601
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2227027,37.77991,36.23276,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,95.45734,0,0,0,0.2227027,0,0,3.505263,3.33,11.80586,0,3.552703,0,3.552703,6.170395,44.07417,0.1413416,0.2566308,0.1781622,5,0.2227027
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.229532,44.23793,35.3433,0,0,3.505263,0,1.121937,0,0,0,0,0,1.229532,0,0,3.505263,3.33,8.253158,3.197433,4.559532,0,4.559532,10.49595,74.9709,0.1413529,0,0.9836253,5,4.426964
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.097538,50.19148,34.42317,2.053197,2.053197,3.56948,0,1.139468,2.053197,102.1596,0,0,0,2.097538,0,0,1.516283,1.440469,3.693626,7.301011,3.538007,0,3.538007,13.8524,98.94548,0.1414104,2.258516,1.678031,5,9.398549
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.734289,58.57632,36.83596,3.682478,3.682478,1.25,0,0.50625,3.682478,74.25132,0.01816673,0,0,2.734289,2.560503,2.432478,0,0,0.1556185,10.48522,0.1556185,0,0.1556185,14.00003,100,0.1414042,4.050726,2.187431,5,13.21951
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.090059,68.88166,42.46922,0.8064089,0.8064089,0,-1,0,0.8064089,383.1876,2.241207,0,0,3.090059,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1414042,0.8870497,2.472047,0,13.71533
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.22033,77.68737,48.30694,0.9763274,0.9763274,0,0,0,0.9763274,329.8412,2.192617,0,0,3.22033,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1414042,1.07396,2.576264,0,13.8456
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.190248,83.15714,52.79514,0.5153638,0.5153638,0,0,0,0.5153638,619.0283,2.64776,0,0,3.190248,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1414042,0.5669002,2.552198,0,13.81552
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.022083,85.36581,56.0974,2.483056,2.483056,0,0,0,2.483056,121.7082,0.4083393,0,0,3.022083,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1414042,2.731362,2.417666,0,13.64736
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.706143,85.31041,59.11338,0.6569041,0.6569041,0,0,0,0.6569041,411.9541,2.014665,0,0,2.706143,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1414042,0.7225945,2.164915,0,13.33142
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.261214,82.2009,60.84119,0.6662526,0.6662526,0,-1,0,0.6662526,339.3929,1.559895,0,0,2.261214,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1414042,0.7328778,1.808971,0,12.88649
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.675699,76.3195,61.18879,1.241345,1.241345,0,-1,0,1.241345,134.9906,0.3690198,0,0,1.675699,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1414042,1.36548,1.340559,0,12.30097
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9310758,69.53236,61.5364,0.7428475,0.7428475,0,-1,0,0.7428475,125.3388,0.1491311,0,0,0.9310758,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1414042,0.8171322,0.7448606,0,11.55635
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1222026,61.08339,60.09486,1.187393,1.187393,0,-1,0,1.187393,10.29168,0,2.220446E-16,0,0.1222026,1.249887,1.187393,0,0,0,10.62527,0,1.127685,-1.127685,12.81134,91.50941,0.1414042,1.306132,0.09776211,0,10.74748
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07131845,57.0676,56.50634,0.379732,0.379732,0,-1,0,0.379732,18.78126,0,5.551115E-17,0,0.07131845,0.3997178,0.379732,0,0,1.252983,9.497589,0,0.3283994,-0.3283994,12.46518,89.03683,0.1414042,0.4177051,0.05705476,0,9.568908
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02189037,53.3005,53.13253,1.562854,1.562854,0,-1,0,1.562854,1.400667,0,2.220446E-16,0,0.02189037,1.645109,1.562854,0,0,1.617871,9.16919,0,1.623219,-1.623219,10.75416,76.81525,0.1414042,1.719139,0.0175123,0,9.19108
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,50.43347,50.43347,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.421448,7.545971,0,0.9321635,-0.9321635,9.771571,69.79679,0.1414042,0.9741108,0,0,7.545971
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,48.05135,48.05135,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.457185,6.613808,0,3.083966,-3.083966,6.520785,46.57694,0.1414042,3.222745,0,0,6.613808
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,45.72035,45.72035,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.883814,3.529841,0,0.6431764,-0.6431764,5.842817,41.73433,0.1414042,0.6721194,0,0,3.529841
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,43.81874,43.81874,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.598455,2.886665,0,0.3488362,-0.3488362,5.475111,39.10786,0.1414042,0.3645339,0,0,2.886665
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,42.32608,42.32608,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.986051,2.537828,0,0.6068904,-0.6068904,4.835393,34.53845,0.1414042,0.6342005,0,0,2.537828
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,40.80275,40.80275,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.660374,1.930938,0,0.6709605,-0.6709605,4.128139,29.48664,0.1414042,0.7011538,0,0,1.930938
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,39.50434,39.50434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40588,1.259978,0,0,0,4.128139,29.48664,0.1414042,0,0,0,1.259978
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03268011,38.55675,38.32862,0.6550936,0.6550936,0,-1,0,0.6550936,4.988616,0,1.110223E-16,0,0.03268011,0.6895722,0.6550936,0,0,10.40588,1.259978,0,0.656892,-0.656892,3.435714,24.54076,0.1414042,0.7206029,0.02614408,0,1.292658
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.08935162,37.68124,37.06088,0,0,0,-1,0,0,0,0,0,0,0.08935162,0,0,0,0,11.13577,0.6030855,0.08935162,0,0.08935162,3.52048,25.14623,0.1414006,0,0.07148129,0,0.6924371
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2193397,37.54992,36.02829,0.2179231,0.2179231,0,0,0,0.2179231,100.6501,2.775558E-17,0,0,0.2193397,0.2293927,0.2179231,0,0,11.04641,0.683502,0,0.01005299,-0.01005299,3.509883,25.07054,0.1414006,0.2397154,0.1754718,0,0.9028417
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.227116,43.97021,35.10816,0.2163417,0.2163417,0,0,0,0.2163417,567.2119,0,0,0,1.227116,0.2277281,0.2163417,0,0,11.05758,0.673449,0.9993879,0,0.9993879,4.457986,31.84269,0.1413607,0.2379759,0.9816928,0,1.900565
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.095993,49.95057,34.2187,0.0906982,0.0906982,0,0,0,0.0906982,2310.953,0,0,0,2.095993,0.09547178,0.0906982,0,0,10.0582,1.572898,2.000521,0,2.000521,6.355846,45.39881,0.1412808,0.09976801,1.676794,0,3.668891
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.735106,58.27187,36.57014,2.034665,2.034665,0,0,0,2.034665,134.4254,0,0,0,2.735106,2.141752,2.034665,0,0,8.057674,3.373367,0.5933537,0,0.5933537,6.918751,49.41955,0.1412571,2.238132,2.188085,0,6.108473
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.092294,68.58955,42.21362,1.712462,1.712462,0,-1,0,1.712462,180.5759,0,0,0,3.092294,1.802592,1.712462,0,0,7.464321,3.907385,1.289703,0,1.289703,8.142271,58.15896,0.1412056,1.883708,2.473836,0,6.99968
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.224598,77.36906,48.02068,1.333062,1.333062,0,0,0,1.333062,241.894,0,0,0,3.224598,1.403223,1.333062,0,0,6.174618,5.068118,1.821374,0,1.821374,9.870178,70.50113,0.141133,1.466368,2.579678,0,8.292715
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.195508,82.84702,52.50888,0.3305593,0.3305593,0,0,0,0.3305593,966.6973,0,0,0,3.195508,0.3479572,0.3305593,0,0,4.353244,6.707355,2.847551,0,2.847551,12.5716,89.79698,0.1410197,0.3636153,2.556406,0,9.902863
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.027242,85.09769,55.8418,1.479388,1.479388,0,0,0,1.479388,204.6279,0,0,0,3.027242,1.557251,1.479388,0,0,1.505693,9.27015,1.469991,0,1.469991,13.96616,99.75807,0.1409613,1.627327,2.421793,0,12.29739
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.710805,85.09614,58.89869,2.144325,2.144325,0,0,0,2.144325,126.4177,0.4179193,0,0,2.710805,2.257184,2.144325,0,0,0.03570183,10.59314,0.03570183,0,0.03570183,14.00003,100,0.1409598,2.358757,2.168644,0,13.30395
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.267298,81.92626,60.55492,0,0,0,-1,0,0,0,2.267298,0,0,2.267298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409598,0,1.813838,0,12.89257
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.680971,76.11932,60.96387,1.739619,1.739619,0,-1,0,1.739619,96.62865,0,2.220446E-16,0,1.680971,1.831178,1.739619,0,0,0,10.62527,0,0.1502076,-0.1502076,13.84169,98.86906,0.1409598,1.913581,1.344777,0,12.30624
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,0.9929748,69.84837,61.30125,1.481649,1.481649,0,-1,0,1.481649,67.01824,0,0,0,0.9929748,1.55963,1.481649,0,0,0.1668974,10.47507,0,0.5666553,-0.5666553,13.24439,94.60258,0.1409598,1.629813,0.7943799,0,11.46804
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1137339,60.78808,59.86994,1.765574,1.765574,0,-1,0,1.765574,6.441752,0,2.220446E-16,0,0.1137339,1.858498,1.765574,0,0,0.7965143,9.908411,0,1.744764,-1.744764,11.40524,81.46587,0.1409598,1.942131,0.09098709,0,10.02215
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06744938,56.80106,56.2712,6.271846,3.33,0,-1,0,3.33,2.025507,0,2.941846,3.569031,0.06744938,3.505263,3.33,0,0,2.735142,8.163647,0,3.437814,-3.437814,7.781471,55.58183,0.1409598,6.899031,0.0539595,0,8.231096
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02295177,53.08347,52.9076,0.537851,0.537851,0,-1,0,0.537851,4.26731,0,1.110223E-16,0,0.02295177,0.566159,0.537851,0,0,6.554935,4.725833,0,0.5432072,-0.5432072,7.20888,51.4919,0.1409598,0.5916361,0.01836142,0,4.748785
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,50.20855,50.20855,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.158498,4.182626,0,1.521949,-1.521949,5.604605,40.03281,0.1409598,1.590437,0,0,4.182626
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,47.84687,47.84687,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.849552,2.660677,0,1.099531,-1.099531,4.445598,31.75421,0.1409598,1.14901,0,0,2.660677
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,45.51587,45.51587,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,10.07125,1.561146,0,0.3303416,-0.3303416,4.097387,29.26699,0.1409598,0.345207,0,0,1.561146
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,43.62449,43.62449,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.4383,1.230805,0,0.2579939,-0.2579939,3.825438,27.3245,0.1409598,0.2696037,0,0,1.230805
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,42.15228,42.15228,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.72496,0.9728106,0,0.281679,-0.281679,3.528522,25.20368,0.1409598,0.2943545,0,0,0.9728106
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,40.62895,40.62895,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,11.03794,0.6911317,0,0.6005734,-0.6005734,2.895463,20.68183,0.1409598,0.6275991,0,0,0.6911317
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,39.31009,39.31009,0.2655675,0.08603039,0,-1,0,0.08603039,0,0,0.1795371,0.2060939,0,0.09055831,0.08603039,0,0,11.70524,0.09055831,0,0.09055831,-0.09055831,2.800006,20,0.1409598,0.2921243,0,0,0.09055831
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03150533,38.34378,38.12415,0.1582774,0.02993006,0,-1,0,0.02993006,105.2632,0,0.1283473,0.1681191,0.03150533,0.03150533,0.02993006,0,0,11.80586,0,0,0,0,2.800006,20,0.1409598,0.1741051,0.02520426,0,0.03150533
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08363234,37.46696,36.88708,0,0,0,-1,0,0,0,0,0,0,0.08363234,0,0,0,0,11.80586,0,0.08363234,0,0.08363234,2.879346,20.56672,0.1409565,0,0.06690588,0,0.08363234
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2218813,37.39225,35.85448,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,58.2476,0,0,0,0.2218813,0,0,3.505263,3.33,11.72223,0.07526911,3.551881,0,3.551881,6.248957,44.63531,0.1410407,0.4190205,0.177505,5,0.2971504
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.128993,43.03982,34.93435,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,275.319,0,0,0,1.128993,0,0,3.505263,3.33,8.170346,3.271962,4.458993,0,4.458993,10.47913,74.85078,0.1410912,0.4510741,0.9031947,5,4.400956
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.094293,49.70849,34.01422,0.8054065,0.8054065,2.507575,0,0.8495679,0.8054065,260.0294,0,0,0,2.094293,0,0,1.702168,1.61706,3.711353,7.285056,3.711353,0,3.711353,14.00003,100,0.1410513,0.8859471,1.675435,5,9.37935
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.066502,61.23893,36.40656,1.645868,1.645868,0,0,0,1.645868,186.3151,1.334009,0,0,3.066502,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1410513,1.810455,2.453201,0,13.69178
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.654397,74.53818,41.97848,0.4173068,0.4173068,0,-1,0,0.4173068,875.7098,3.215127,0,0,3.654397,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1410513,0.4590375,2.923518,0,14.27967
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.227705,77.10306,47.78553,1.634738,1.634738,0,0,0,1.634738,197.4447,1.506928,0,0,3.227705,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1410513,1.798212,2.582164,0,13.85298
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.200316,82.55819,52.24306,0.3836177,0.3836177,0,0,0,0.3836177,834.2462,2.796508,0,0,3.200316,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1410513,0.4219794,2.560252,0,13.82559
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.686537,93.86254,55.58621,1.728863,1.728863,0,0,0,1.728863,213.2347,1.866681,0,0,3.686537,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1410513,1.90175,2.94923,0,14.31181
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.71595,84.86192,58.66354,0,0,0,0,0,0,0,2.71595,0,0,2.71595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410513,0,2.17276,0,13.34122
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.271673,81.76718,60.38112,0.4431982,0.4431982,0,-1,0,0.4431982,512.5638,1.805149,0,0,2.271673,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1410513,0.487518,1.817339,0,12.89695
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.686486,75.90998,60.72873,1.211967,1.211967,0,-1,0,1.211967,139.1528,0.4107316,0,0,1.686486,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1410513,1.333164,1.349189,0,12.31176
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.153909,71.15481,61.12745,0,0,0,-1,0,0,0,1.153909,0,0,1.153909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410513,0,0.9231275,0,11.77918
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.125247,60.70665,59.69613,0.6174598,0.6174598,0,-1,0,0.6174598,20.28423,0,0,0,0.125247,0.6499577,0.6174598,0,0,0,10.62527,0,0.5247108,-0.5247108,13.44693,96.04934,0.1410513,0.6792058,0.1001976,0,10.75052
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0674346,56.62651,56.0974,2.51129,2.51129,0,-1,0,2.51129,2.685257,0,0,0,0.0674346,2.643464,2.51129,0,0,0.5830119,10.10056,0,2.576029,-2.576029,10.73156,76.65385,0.1410513,2.762419,0.05394768,0,10.168
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02492528,52.92458,52.7338,3.57374,3.33,0,-1,0,3.33,0.7485069,4.440892E-16,0.2437403,0.6011143,0.02492528,3.505263,3.33,0,0,3.445266,7.524535,0,3.480338,-3.480338,7.062963,50.44963,0.1410513,3.931114,0.01994022,0,7.54946
