Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,50.06541,50.06541,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.312308,4.044197,0,0.8446779,-0.8446779,6.172595,44.08987,0.1410513,0.8826883,0,0,4.044197
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,47.70374,47.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.250839,3.199519,0,0,0,6.172595,44.08987,0.1410513,0,0,0,3.199519
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,45.34207,45.34207,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.250839,3.199519,0,0.3883568,-0.3883568,5.76323,41.16585,0.1410513,0.4058328,0,0,3.199519
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,43.45069,43.45069,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.682347,2.811162,0,0.4757529,-0.4757529,5.261743,37.5838,0.1410513,0.4971618,0,0,2.811162
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,41.97848,41.97848,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.210961,2.335409,0,0.417417,-0.417417,4.821747,34.44098,0.1410513,0.4362008,0,0,2.335409
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,40.45515,40.45515,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.674758,1.917992,0,0.7001165,-0.7001165,4.083759,29.16965,0.1410513,0.7316217,0,0,1.917992
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45267,1.217876,0,0,0,4.083759,29.16965,0.1410513,0,0,0,1.217876
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03251807,38.18704,37.96056,0.3959703,0.3959703,0,-1,0,0.3959703,8.212251,0,0,0,0.03251807,0.4168108,0.3959703,0,0,10.45267,1.217876,0,0.3842927,-0.3842927,3.678679,26.27623,0.1410513,0.4355673,0.02601446,0,1.250394
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.180777,37.95004,36.69283,0.1128957,0.1128957,0,-1,0,0.1128957,160.1274,0,0,0,0.180777,0.1188376,0.1128957,0,0,10.87966,0.8335829,0.06193938,0,0.06193938,3.73744,26.69595,0.1410488,0.1241853,0.1446216,0,1.01436
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2141239,37.14194,35.66024,0.09305772,0.09305772,0,0,0,0.09305772,230.0979,0,0,0,0.2141239,0.0979555,0.09305772,0,0,10.81772,0.8893283,0.1161684,0,0.1161684,3.847647,27.48314,0.1410442,0.1023635,0.1712991,0,1.103452
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.410904,44.98532,34.72988,0.447019,0.447019,0,0,0,0.447019,315.625,0,0,0,1.410904,0.4705463,0.447019,0,0,10.70155,0.9938799,0.9403576,0,0.9403576,4.739748,33.85528,0.141007,0.4917209,1.128723,0,2.404784
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.419139,52.24285,33.80975,1.689565,1.689565,0,0,0,1.689565,143.1812,0,0,0,2.419139,1.77849,1.689565,0,0,9.761191,1.840202,0.6406494,0,0.6406494,5.347522,38.19651,0.1409816,1.858522,1.935311,0,4.259341
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.86039,59.0131,36.20209,0.8736317,0.8736317,0,0,0,0.8736317,327.4137,0,0,0,2.86039,0.9196123,0.8736317,0,0,9.120543,2.416786,1.940777,0,1.940777,7.188705,51.34779,0.1409048,0.9609948,2.288312,0,5.277176
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.095567,68.05624,41.75356,0.7703933,0.7703933,0,-1,0,0.7703933,401.8164,0,0,0,3.095567,0.8109403,0.7703933,0,0,7.179765,4.163486,2.284626,0,2.284626,9.356091,66.82909,0.1408145,0.8474326,2.476453,0,7.259052
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.586458,69.78244,47.52994,1.002792,1.002792,0,0,0,1.002792,257.9256,0,0,0,2.586458,1.055571,1.002792,0,0,4.895138,6.21965,1.530887,0,1.530887,10.80842,77.20284,0.1407541,1.103071,2.069166,0,8.806108
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.777848,89.95959,51.98747,0.2395141,0.2395141,0,0,0,0.2395141,1577.297,0.1614763,0,0,3.777848,0.2521201,0.2395141,0,0,3.364252,7.597448,3.364252,0,3.364252,14.00003,100,0.1406214,0.2634655,3.022278,0,11.3753
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.381305,89.05661,55.3204,1.664148,1.664148,0,0,0,1.664148,203.1853,1.62957,0,0,3.381305,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1406214,1.830563,2.705044,0,14.00658
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.721175,84.62864,58.4284,1.070354,1.070354,0,0,0,1.070354,254.2313,1.594486,0,0,2.721175,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1406214,1.17739,2.17694,0,13.34645
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.276978,81.5572,60.1562,0.8636521,0.8636521,0,-1,0,0.8636521,263.6453,1.367871,0,0,2.276978,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1406214,0.9500173,1.821582,0,12.90225
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.691424,75.76393,60.55492,1.528152,1.528152,0,-1,0,1.528152,110.6843,0.08284281,0,0,1.691424,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1406214,1.680968,1.35314,0,12.3167
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9471074,69.07037,60.96387,0.8588424,0.8588424,0,-1,0,0.8588424,110.2772,0.04306278,0,0,0.9471074,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1406214,0.9447266,0.757686,0,11.57238
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1167823,60.46297,59.52233,0.5347714,0.5347714,0,-1,0,0.5347714,21.83779,0,0,0,0.1167823,0.5629173,0.5347714,0,0,0,10.62527,0,0.446135,-0.446135,13.52976,96.64095,0.1406214,0.5882486,0.09342581,0,10.74206
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.0919218,56.64494,55.92359,1.04555,1.04555,0,-1,0,1.04555,8.791721,0,0,0,0.0919218,1.100578,1.04555,0,0,0.4957056,10.17914,0,1.008657,-1.008657,12.46654,89.04655,0.1406214,1.150105,0.07353744,0,10.27106
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.03998248,52.86591,52.56,3.882786,3.33,0,-1,0,3.33,1.200675,0,0.552786,0.9410646,0.03998248,3.505263,3.33,0,0,1.616435,9.170483,0,3.465281,-3.465281,8.813816,62.9557,0.1406214,4.271065,0.03198598,0,9.210465
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,49.91206,49.91206,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.466747,5.705202,0,3.14771,-3.14771,5.495839,39.25592,0.1406214,3.289356,0,0,5.705202
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,47.56061,47.56061,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.964202,2.557492,0,0.7829951,-0.7829951,4.67049,33.36058,0.1406214,0.8182299,0,0,2.557492
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,45.19894,45.19894,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.834197,1.774497,0,0.3073358,-0.3073358,4.346529,31.04658,0.1406214,0.3211659,0,0,1.774497
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,43.30756,43.30756,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.17568,1.467161,0,0.4643053,-0.4643053,3.857109,27.55072,0.1406214,0.4851991,0,0,1.467161
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,41.83535,41.83535,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.69158,1.002856,0,0.6738042,-0.6738042,3.146857,22.4775,0.1406214,0.7041254,0,0,1.002856
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,40.31202,40.31202,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.44025,0.3290519,0,0.1387988,-0.1387988,3.00055,21.43246,0.1406214,0.1450448,0,0,0.3290519
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59447,0.1902531,0,0,0,3.00055,21.43246,0.1406214,0,0,0,0.1902531
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06726921,38.27598,37.80721,0.6805878,0.2446462,0,-1,0,0.2446462,27.49653,0,0.4359416,0.555125,0.06726921,0.2575223,0.2446462,0,0,11.59447,0.1902531,0,0.1902531,-0.1902531,2.800006,20,0.1406214,0.7486466,0.05381536,0,0.2575223
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1943494,37.90088,36.5497,0.4565538,0.184632,0,-1,0,0.184632,105.2632,0,0.2719218,0.4652827,0.1943494,0.1943494,0.184632,0,0,11.80586,0,0,0,0,2.800006,20,0.1406214,0.5022091,0.1554796,0,0.1943494
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3620847,38.02617,35.50688,0.325137,0.325137,3.8304,0,1.210699,0.325137,111.3638,0,0,0,0.3620847,0,0,3.505263,3.33,11.80586,0,3.692085,0,3.692085,6.302625,45.01866,0.1406952,0.3576507,0.2896678,5,0.3620847
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4601771,37.78374,34.58675,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,70.36233,0,0,0,0.4601771,0,0,3.505263,3.33,8.113775,3.322876,3.790177,0,3.790177,9.898302,70.70202,0.1407928,0.7194117,0.3681417,5,3.783053
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.2989485,35.71729,33.66662,1.942836,1.942836,5,0,1.53,1.942836,15.38722,0,0,0,0.2989485,0,0,3.057164,2.904306,4.323598,6.734035,3.203254,0,3.203254,12.93718,92.40822,0.1409499,2.13712,0.2391588,5,7.032984
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8533431,42.08736,35.99762,1.062163,1.062163,0,0,0,1.062163,80.34012,0,0,0,0.8533431,1.118066,1.062163,0,0,1.120344,9.616964,0,0.2647233,-0.2647233,12.65813,90.41505,0.1409499,1.168379,0.6826745,0,10.47031
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.133169,50.06041,41.54908,0,0,0,-1,0,0,0,0,0,0,1.133169,0,0,0,0,1.414481,9.352242,1.133169,0,1.133169,13.73315,98.09375,0.1409053,0,0.9065353,0,10.48541
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.032862,55.3068,47.27435,2.002572,2.002572,0,0,0,2.002572,51.57676,0,0,0,1.032862,2.107971,2.002572,0,0,0.2813119,10.37209,0,1.075109,-1.075109,12.59989,89.99902,0.1409053,2.20283,0.8262895,0,11.40495
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.587491,64.95665,51.76255,1.376315,1.376315,0,0,0,1.376315,115.3436,0,0,0,1.587491,1.448753,1.376315,0,0,1.475877,9.296985,0.1387385,0,0.1387385,12.73151,90.93915,0.1408998,1.513947,1.269993,0,10.88448
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.072166,63.94315,55.09547,0,0,0,0,0,0,0,0,0,0,1.072166,0,0,0,0,1.337139,9.421849,1.072166,0,1.072166,13.74865,98.20447,0.1408577,0,0.8577331,0,10.49402
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.219505,68.57345,58.1728,0.9275388,0.9275388,0,0,0,0.9275388,131.4776,0,0,0,1.219505,0.9763566,0.9275388,0,0,0.2649726,10.3868,0.2431488,0,0.2431488,13.97932,99.85211,0.1408481,1.020293,0.9756042,0,11.6063
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.717982,75.31719,59.92105,1.620255,1.620255,0,-1,0,1.620255,106.0316,0,0,0,1.717982,1.705531,1.620255,0,0,0.02182382,10.60563,0.01245051,0,0.01245051,13.99114,99.93649,0.1408476,1.78228,1.374386,0,12.32362
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.181175,70.549,60.33,1.459189,1.459189,0,-1,0,1.459189,80.94738,0,2.220446E-16,0,1.181175,1.535988,1.459189,0,0,0.00937331,10.61684,0,0.3548132,-0.3548132,13.61713,97.26501,0.1408476,1.605108,0.9449401,0,11.79801
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8318108,67.78266,60.72873,1.747992,1.747992,0,-1,0,1.747992,47.58666,0,2.220446E-16,0,0.8318108,1.839991,1.747992,0,0,0.4036101,10.26202,0,1.00818,-1.00818,12.55441,89.67421,0.1408476,1.922791,0.6654486,0,11.09384
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.3936099,62.50274,59.28719,2.907325,2.907325,0,-1,0,2.907325,13.53856,0,0,0,0.3936099,3.060342,2.907325,0,0,1.523811,9.253844,0,2.666732,-2.666732,9.743432,69.5958,0.1408476,3.198057,0.3148879,0,9.647454
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1342428,56.80437,55.74979,3.742322,3.33,0,-1,0,3.33,4.031316,0,0.4123218,0.786554,0.1342428,3.505263,3.33,0,0,4.486846,6.587113,0,3.37102,-3.37102,6.190065,44.21466,0.1408476,4.116554,0.1073943,0,6.721355
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.0915532,53.08772,52.3862,5.118017,3.142263,0,-1,0,3.142263,2.913607,0,1.975753,2.557135,0.0915532,3.307646,3.142263,0,0,8.232424,3.216092,0,3.216092,-3.216092,2.800006,20,0.1408476,5.629818,0.07324256,0,3.307646
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,49.74848,49.74848,1.314283,0,0,-1,0,0,0,0,1.314283,1.445711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408476,1.445711,0,0,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,47.38681,47.38681,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408476,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,45.05581,45.05581,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408476,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,43.16442,43.16442,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408476,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,41.66154,41.66154,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408476,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408476,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,38.85003,38.85003,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408476,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03436711,37.88253,37.64363,0,0,0,-1,0,0,0,0,0,0,0.03436711,0,0,0,0,11.80586,0,0.03436711,0,0.03436711,2.832609,20.23288,0.1408463,0,0.02749369,0,0.03436711
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2595321,38.18341,36.37589,0.1606888,0.1606888,0,-1,0,0.1606888,161.5123,0,0,0.09806268,0.2595321,0.1691461,0.1606888,0,0,11.77149,0.0309304,0.09038598,0,0.09038598,2.918357,20.84536,0.1408427,0.1767576,0.2076256,0,0.2904625
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3115152,37.47267,35.31263,0,0,0,0,0,0,0,0,0,0,0.3115152,0,0,0,0,11.68111,0.1122778,0.3115152,0,0.3115152,3.213886,22.95628,0.1408305,0,0.2492121,0,0.4237929
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.309525,43.842,34.3925,0.4412161,0.4412161,0,0,0,0.4412161,296.7991,0,0,0,1.309525,0.464438,0.4412161,0,0,11.36959,0.3926414,0.8450872,0,0.8450872,4.015606,28.68284,0.1407973,0.4853377,1.04762,0,1.702167
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.704261,45.93571,33.47237,1.395617,1.395617,4.59918,0,1.420576,1.395617,122.1153,0,0,0,1.704261,0,0,3.203564,3.043386,10.5245,1.15322,4.747647,0,4.747647,8.519619,60.8543,0.1408941,1.535178,1.363409,5,2.857481
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.381509,63.67632,35.82381,1.16401,1.16401,3.68543,0,1.171122,1.16401,290.5051,0,0,0,3.381509,0,0,2.52142,2.395349,5.776858,5.426102,5.776858,0,5.776858,14.00003,100,0.1408731,1.280411,2.705207,5,8.807611
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.098028,67.55283,41.32416,0.6245614,0.6245614,0,-1,0,0.6245614,496.0325,2.440595,0,0,3.098028,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1408731,0.6870176,2.478422,0,13.7233
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.014762,86.12834,47.00853,0.7945271,0.7945271,0,0,0,0.7945271,505.3021,3.178418,0,0,4.014762,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1408731,0.8739799,3.21181,0,14.64004
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.575979,86.38095,51.46606,0,0,0,0,0,0,0,3.575979,0,0,3.575979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408731,0,2.860784,0,14.20125
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.682254,79.65039,54.80921,1.765361,1.765361,0,0,0,1.765361,151.938,0.823979,0,0,2.682254,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1408731,1.941898,2.145803,0,13.30753
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.141832,89.32188,57.90699,0,0,0,0,0,0,0,3.141832,0,0,3.141832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408731,0,2.513465,0,13.76711
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.288068,81.13016,59.69613,1.247127,1.247127,0,-1,0,1.247127,183.4672,0.9753031,0,0,2.288068,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1408731,1.371839,1.830454,0,12.91334
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.702961,75.36144,60.09486,0.006971392,0.006971392,0,-1,0,0.006971392,24427.85,1.695623,0,0,1.702961,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1408731,0.007668531,1.362369,0,12.32824
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.8992348,68.20373,60.55492,0.750138,0.750138,0,-1,0,0.750138,119.8759,0.1096159,0,0,0.8992348,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1408731,0.8251517,0.7193878,0,11.52451
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1385065,60.22719,59.11338,0,0,0,-1,0,0,0,0.1385065,0,0,0.1385065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408731,0,0.1108052,0,10.76378
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2605119,57.61333,55.55554,0.743906,0.743906,0,-1,0,0.743906,35.01946,0,1.110223E-16,0,0.2605119,0.7830589,0.743906,0,0,0,10.62527,0,0.5225471,-0.5225471,13.44921,96.06563,0.1408731,0.8182966,0.2084095,0,10.88579
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08337352,52.8297,52.19194,0,0,0,-1,0,0,0,0,0,0,0.08337352,0,0,0,0,0.5806078,10.10273,0.08337352,0,0.08337352,13.52831,96.63059,0.1408699,0,0.06669882,0,10.1861
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,49.57468,49.57468,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4972343,10.17776,0,1.283268,-1.283268,12.17563,86.96859,0.1408699,1.341015,0,0,10.17776
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,47.21301,47.21301,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.923087,8.894495,0,1.910087,-1.910087,10.16222,72.58714,0.1408699,1.99604,0,0,8.894495
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,44.88201,44.88201,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.045406,6.984409,0,0.2672891,-0.2672891,9.880471,70.57465,0.1408699,0.2793171,0,0,6.984409
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,42.99062,42.99062,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.342394,6.71712,0,0.1585428,-0.1585428,9.713353,69.38095,0.1408699,0.1656772,0,0,6.71712
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,41.48774,41.48774,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.518552,6.558577,0,0.1726493,-0.1726493,9.531364,68.08104,0.1408699,0.1804185,0,0,6.558577
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,39.99508,39.99508,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.710385,6.385928,0,0.1310434,-0.1310434,9.393232,67.09438,0.1408699,0.1369404,0,0,6.385928
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,38.67622,38.67622,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.855989,6.254884,0,0.6649669,-0.6649669,8.692296,62.0877,0.1408699,0.6948905,0,0,6.254884
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.07920116,38.02087,37.46983,0.5160075,0.5160075,0,-1,0,0.5160075,15.34884,0,1.110223E-16,0,0.07920116,0.5431658,0.5160075,0,0,5.594841,5.589917,0,0.4639646,-0.4639646,8.203234,58.59441,0.1408699,0.5676082,0.06336093,0,5.669118
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1843408,37.44946,36.17142,0,0,0,-1,0,0,0,0,0,0,0.1843408,0,0,0,0,6.110357,5.125953,0.1843408,0,0.1843408,8.378116,59.84356,0.1408627,0,0.1474727,0,5.310294
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5003279,38.63308,35.13883,0,0,0,0,0,0,0,0,0,0,0.5003279,0,0,0,0,5.926016,5.29186,0.5003279,0,0.5003279,8.852768,63.23393,0.1408431,0,0.4002624,0,5.792187
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4618134,37.41986,34.2187,0.1249014,0.1249014,0,0,0,0.1249014,369.7425,0,0,0,0.4618134,0.1314751,0.1249014,0,0,5.425688,5.742155,0.3303383,0,0.3303383,9.166155,65.4724,0.1408301,0.1373915,0.3694507,0,6.203968
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.6892722,38.09642,33.29856,3.823141,3.823141,5,0,1.53,3.823141,18.02895,0,0,0,0.6892722,0,0,1.176859,1.118016,5.09535,6.039459,1.807288,0,1.807288,10.8807,77.71912,0.1409138,4.205455,0.5514178,5,6.728731
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.227534,44.52605,35.62956,0,0,2.168977,0,0.7571307,0,0,0,0,0,1.227534,0,0,2.168977,2.060528,3.288062,7.666018,3.288062,0,3.288062,14.00003,100,0.1408626,0,0.9820272,5,8.893553
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7697589,46.74775,41.08902,0.02053714,0.02053714,0,-1,0,0.02053714,3748.131,0.7481409,0,0,0.7697589,0.02161804,0.02053714,0,0,0,10.62527,0,0,0,14.00003,100,0.1408626,0.02259086,0.6158072,0,11.39503
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.7831375,52.73988,46.75294,1.771942,1.771942,0,0,0,1.771942,44.19658,0,2.220446E-16,0,0.7831375,1.865202,1.771942,0,0,0,10.62527,0,1.082064,-1.082064,12.85943,91.85291,0.1408626,1.949136,0.62651,0,11.40841
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.805128,66.32951,51.1798,0.3260932,0.3260932,0,0,0,0.3260932,553.5619,0.259578,0,0,1.805128,0.343256,0.3260932,0,0,1.202294,9.54321,1.202294,0,1.202294,14.00003,100,0.1408155,0.3587025,1.444102,0,11.34834
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.477015,66.99869,54.5434,0.75666,0.75666,0,0,0,0.75666,195.2019,0.6805305,0,0,1.477015,0.7964842,0.75666,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,0.832326,1.181612,0,12.10229
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.630302,82.56919,57.6514,0.9782807,0.9782807,0,0,0,0.9782807,268.8699,1.600533,0,0,2.630302,1.029769,0.9782807,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,1.076109,2.104242,0,13.25558
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.926919,76.88315,59.40987,0,0,0,-1,0,0,0,1.926919,0,0,1.926919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,0,1.541536,0,12.55219
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.831846,76.42355,59.86994,0.3555799,0.3555799,0,-1,0,0.3555799,515.1715,1.457552,0,0,1.831846,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,0.3911379,1.465477,0,12.45712
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,0.9922784,68.80698,60.33,0.7617005,0.7617005,0,-1,0,0.7617005,130.2715,0.1904883,0,0,0.9922784,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,0.8378706,0.7938227,0,11.61755
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3216514,61.50827,58.89869,0,0,0,-1,0,0,0,0.3216514,0,0,0.3216514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,0,0.2573211,0,10.94693
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2648162,57.4404,55.35107,0.7952745,0.7952745,0,-1,0,0.7952745,33.29871,1.110223E-16,0,0,0.2648162,0.8371311,0.7952745,0,0,0,10.62527,0,0.5723149,-0.5723149,13.39676,95.69092,0.1408155,0.874802,0.2118529,0,10.89009
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1021051,52.76819,51.98747,3.11345,3.11345,0,-1,0,3.11345,3.279485,0,4.440892E-16,0.09479472,0.1021051,3.277316,3.11345,0,0,0.6359054,10.05296,0,3.17521,-3.17521,10.04979,71.78407,0.1408155,3.424795,0.08168409,0,10.15506
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163917,6.877749,0,0,0,10.04979,71.78407,0.1408155,0,0,0,6.877749
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,47.0392,47.0392,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.163917,6.877749,0,1.369395,-1.369395,8.60632,61.47359,0.1408155,1.431018,0,0,6.877749
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,44.7082,44.7082,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.685467,5.508354,0,0.2936369,-0.2936369,8.2968,59.26273,0.1408155,0.3068506,0,0,5.508354
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.011731,5.214716,0,0,0,8.2968,59.26273,0.1408155,0,0,0,5.214716
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,41.34461,41.34461,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.011731,5.214716,0,0.5803556,-0.5803556,7.685051,54.89311,0.1408155,0.6064716,0,0,5.214716
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,39.82128,39.82128,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.65657,4.634361,0,0.595691,-0.595691,7.057137,50.40802,0.1408155,0.6224971,0,0,4.634361
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,38.50242,38.50242,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.318449,4.03867,0,0.5613362,-0.5613362,6.465437,46.1816,0.1408155,0.5865963,0,0,4.03867
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03751302,37.55627,37.29602,0,0,0,-1,0,0,0,0,0,0,0.03751302,0,0,0,0,7.942156,3.477334,0.03751302,0,0.03751302,6.501025,46.4358,0.1408141,0,0.03001042,0,3.514847
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.112397,36.77363,35.99762,0,0,0,-1,0,0,0,0,0,0,0.112397,0,0,0,0,7.904643,3.511096,0.112397,0,0.112397,6.607654,47.19744,0.1408097,0,0.08991757,0,3.623492
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1905293,36.27647,34.96502,0.9210977,0.9210977,0,0,0,0.9210977,20.68502,0,1.110223E-16,0,0.1905293,0.9695765,0.9210977,0,0,7.792246,3.612253,0,0.7790473,-0.7790473,5.786467,41.33182,0.1408097,1.013207,0.1524234,0,3.802782
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.473032,44.73483,34.04489,0.1472351,0.1472351,0,0,0,0.1472351,1000.462,0,0,0,1.473032,0.1549843,0.1472351,0,0,8.657854,2.833205,1.318048,0,1.318048,7.036876,50.2633,0.1407582,0.1619586,1.178426,0,4.306238
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.082437,48.5858,33.09409,0,0,0,0,0,0,0,0,0,0,2.082437,0,0,0,0,7.339807,4.019448,2.082437,0,2.082437,9.012449,64.37451,0.1406769,0,1.665949,0,6.101885
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.35511,62.91281,35.42509,0.1477609,0.1477609,0,0,0,0.1477609,2270.634,0,0,0,3.35511,0.1555378,0.1477609,0,0,5.25737,5.893641,3.199572,0,3.199572,12.04783,86.05576,0.1405522,0.162537,2.684088,0,9.248752
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.100944,67.01699,40.86409,0.3638436,0.3638436,0,-1,0,0.3638436,852.274,0.6601534,0,0,3.100944,0.3829933,0.3638436,0,0,2.057798,8.773256,2.057798,0,2.057798,14.00003,100,0.1404721,0.400228,2.480756,0,11.8742
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.246312,75.62698,46.46668,2.02826,2.02826,0,0,0,2.02826,160.0541,1.111302,0,0,3.246312,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1404721,2.231086,2.59705,0,13.87159
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.187768,80.64333,50.89354,0,0,0,0,0,0,0,3.187768,0,0,3.187768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404721,0,2.550215,0,13.81304
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.683341,68.61826,54.25713,0.5418853,0.5418853,0,0,0,0.5418853,310.6452,1.112935,0,0,1.683341,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1404721,0.5960737,1.346672,0,12.30861
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.003671,75.32222,57.36513,1.027639,1.027639,0,0,0,1.027639,194.9781,0.9219457,0,0,2.003671,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1404721,1.130403,1.602937,0,12.62895
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.293554,80.56658,59.17472,0.458521,0.458521,0,-1,0,0.458521,500.2069,1.8109,0,0,2.293554,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1404721,0.5043731,1.834843,0,12.91883
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.542606,73.24789,59.63479,2.877972,2.877972,0,-1,0,2.877972,53.60048,0,0,0,1.542606,3.029444,2.877972,0,0,0,10.62527,0,1.486837,-1.486837,12.43276,88.80527,0.1404721,3.165769,1.234085,0,12.16788
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7141088,66.07735,60.09486,0.2588603,0.2588603,0,-1,0,0.2588603,275.8665,0,0,0,0.7141088,0.2724845,0.2588603,0,0,1.652042,9.138437,0.4416244,0,0.4416244,12.85173,91.79785,0.1404549,0.2847463,0.5712871,0,9.852546
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.12252,59.66544,58.68399,1.01513,1.01513,0,-1,0,1.01513,12.06939,0,0,0,0.12252,1.068558,1.01513,0,0,1.210417,9.535899,0,0.9460379,-0.9460379,11.85451,84.67493,0.1404549,1.116643,0.09801599,0,9.658419
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2610675,57.1823,55.12614,2.513189,2.513189,0,-1,0,2.513189,10.3879,0,4.440892E-16,0,0.2610675,2.645462,2.513189,0,0,2.26157,8.589861,0,2.384395,-2.384395,9.341141,66.72231,0.1404549,2.764508,0.208854,0,8.850928
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06174505,52.233,51.76255,1.593204,1.593204,0,-1,0,1.593204,3.875526,0,2.220446E-16,0,0.06174505,1.677057,1.593204,0,0,4.910898,6.205466,0,1.615312,-1.615312,7.638453,54.56027,0.1404549,1.752525,0.04939604,0,6.267211
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,49.1964,49.1964,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.705689,4.590154,0,0.564697,-0.564697,7.04321,50.30854,0.1404549,0.5901083,0,0,4.590154
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,46.84495,46.84495,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.33313,4.025457,0,1.58765,-1.58765,5.36968,38.35478,0.1404549,1.659094,0,0,4.025457
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,44.54462,44.54462,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.097186,2.437807,0,0.4008276,-0.4008276,4.947171,35.33686,0.1404549,0.4188648,0,0,2.437807
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,42.64302,42.64302,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.542549,2.03698,0,0.4019753,-0.4019753,4.523451,32.3103,0.1404549,0.4200642,0,0,2.03698
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,41.15036,41.15036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.989189,1.635004,0,0,0,4.523451,32.3103,0.1404549,0,0,0,1.635004
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,39.62703,39.62703,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.989189,1.635004,0,0.7022462,-0.7022462,3.783219,27.02294,0.1404549,0.7338473,0,0,1.635004
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,38.29795,38.29795,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.76946,0.932758,0,0.07083257,-0.07083257,3.708555,26.48962,0.1404549,0.07402004,0,0,0.932758
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.0216066,37.21046,37.06088,0.04310644,0.04310644,0,-1,0,0.04310644,50.12384,0,0,0,0.0216066,0.0453752,0.04310644,0,0,10.84817,0.8619254,0,0.0237686,-0.0237686,3.683501,26.31067,0.1404549,0.04741709,0.01728528,0,0.883532
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1934347,37.11098,35.7727,0.6331775,0.6331775,0,-1,0,0.6331775,30.54984,0,0,0,0.1934347,0.6665027,0.6331775,0,0,10.87457,0.8381568,0,0.4730679,-0.4730679,3.184843,22.74883,0.1404549,0.6964953,0.1547478,0,1.031592
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.3920364,37.44784,34.72988,0.0643901,0.0643901,0,0,0,0.0643901,608.8458,0,0,0,0.3920364,0.06777905,0.0643901,0,0,11.40021,0.3650889,0.3242574,0,0.3242574,3.492461,24.9461,0.1404423,0.07082911,0.3136291,0,0.7571253
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8696096,39.93231,33.80975,0,0,0,0,0,0,0,0,0,0,0.8696096,0,0,0,0,11.07595,0.6569206,0.8696096,0,0.8696096,4.317445,30.83883,0.1404085,0,0.6956877,0,1.52653
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8667129,38.96539,32.89984,1.512967,1.512967,4.668578,0,1.439522,1.512967,57.28563,0,0,0,0.8667129,0,0,3.15561,2.99783,10.20634,1.439569,3.864543,0,3.864543,7.983672,57.02612,0.1405452,1.664264,0.6933703,5,2.306282
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2829813,37.17926,35.22062,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.5723,0,0,0,0.2829813,0,0,3.264174,3.100965,6.341796,4.917658,3.383947,0,3.383947,11.19397,79.95674,0.1406978,1.5131,0.226385,5,5.200639
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1789625,41.8737,40.59828,0,0,0,-1,0,0,0,0,0,0,0.1789625,0,0,0,0,2.95785,7.96321,0.1789625,0,0.1789625,11.36374,81.16944,0.1406909,0,0.14317,0,8.142172
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1700198,47.43584,46.18041,1.230833,1.230833,0,0,0,1.230833,13.81339,0,2.220446E-16,0,0.1700198,1.295614,1.230833,0,0,2.778887,8.124276,0,1.125594,-1.125594,10.17726,72.6946,0.1406909,1.353917,0.1360158,0,8.294295
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.7767223,56.70494,50.60727,1.728311,1.728311,0,0,0,1.728311,44.94112,0,0,0,0.7767223,1.819275,1.728311,0,0,4.029547,6.998682,0,1.042552,-1.042552,9.078318,64.84499,0.1406909,1.901142,0.6213779,0,7.775404
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.7820576,60.2613,53.97087,0.3148093,0.3148093,0,0,0,0.3148093,248.4227,0,0,0,0.7820576,0.3313782,0.3148093,0,0,5.187939,5.95613,0.4506795,0,0.4506795,9.505869,67.89893,0.1406734,0.3462902,0.6256461,0,6.738187
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5155468,61.30682,57.12999,2.72208,2.72208,0,0,0,2.72208,18.93944,0,0,0,0.5155468,2.865348,2.72208,0,0,4.737259,6.361741,0,2.349801,-2.349801,7.028962,50.20677,0.1406734,2.994288,0.4124374,0,6.877288
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.094794,78.12526,58.9498,1.684514,1.684514,0,-1,0,1.684514,124.356,0,0,0,2.094794,1.773172,1.684514,0,0,7.348149,4.01194,0.3216217,0,0.3216217,7.334079,52.38617,0.1406609,1.852965,1.675835,0,6.106734
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5741194,64.15464,59.40987,1.211602,1.211602,0,-1,0,1.211602,47.38513,0,0,0,0.5741194,1.275371,1.211602,0,0,7.026527,4.3014,0,0.7012516,-0.7012516,6.594895,47.1063,0.1406609,1.332763,0.4592955,0,4.875519
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7243609,65.93205,59.86994,0.8333644,0.8333644,0,-1,0,0.8333644,86.92007,0,0,0,0.7243609,0.8772257,0.8333644,0,0,7.805696,3.600148,0,0.1528648,-0.1528648,6.433761,45.95535,0.1406609,0.9167008,0.5794888,0,4.324509
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4307591,61.99639,58.48974,0.9435437,0.9435437,0,-1,0,0.9435437,45.65332,0,1.110223E-16,0,0.4307591,0.9932039,0.9435437,0,0,7.975545,3.447283,0,0.5624449,-0.5624449,5.840892,41.72058,0.1406609,1.037898,0.3446073,0,3.878042
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1914231,56.45255,54.95234,3.224437,2.922448,0,-1,0,2.922448,6.550094,0,0.3019888,0.7699142,0.1914231,3.076262,2.922448,0,0,8.600484,2.884838,0,2.884838,-2.884838,2.800006,20,0.1406609,3.546881,0.1531385,0,3.076262
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.0765705,52.14113,51.55807,0.8382263,0.07274198,0,-1,0,0.07274198,105.2632,0,0.7654843,0.9075004,0.0765705,0.0765705,0.07274198,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,0.9220489,0.0612564,0,0.0765705
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,49.00215,49.00215,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,46.67115,46.67115,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,44.34015,44.34015,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,42.43855,42.43855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,40.97655,40.97655,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,39.45322,39.45322,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,38.1037,38.1037,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.04961623,37.23061,36.88708,0.2710733,0.04713542,0,-1,0,0.04713542,105.2632,0,0.2239378,0.2887535,0.04961623,0.04961623,0.04713542,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,0.2981806,0.03969299,0,0.04961623
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09012786,36.21904,35.59889,0.3877827,0.08562147,0,-1,0,0.08562147,105.2632,0,0.3021612,0.4094367,0.09012786,0.09012786,0.08562147,0,0,11.80586,0,0,0,0,2.800006,20,0.1406609,0.426561,0.07210229,0,0.09012786
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3929515,37.25673,34.53563,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,141.8899,0,0,0,0.3929515,0,0,3.505263,3.33,11.80586,0,3.722951,0,3.722951,6.331908,45.22782,0.1407283,0.3046352,0.3143612,5,0.3929515
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.189243,42.10318,33.6155,0,0,3.505263,0,1.121937,0,0,0,0,0,1.189243,0,0,3.505263,3.33,8.082909,3.350656,4.519243,0,4.519243,10.61924,75.85155,0.1407416,0,0.9513943,5,4.539899
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.229499,49.36548,32.69537,1.243851,1.243851,2.648237,0,0.8879688,1.243851,179.2416,0,0,0,2.229499,0,0,1.404386,1.334167,3.563666,7.417975,3.563666,0,3.563666,14.00003,100,0.1407203,1.368236,1.783599,5,9.647474
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.805038,57.0714,34.9957,4.074282,4.074282,1.409496,0,0.5497923,4.074282,68.84742,0,0,0,2.805038,2.805038,2.664786,0,0,0,10.62527,0,0,0,14.00003,100,0.1407203,4.48171,2.24403,5,13.43031
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.104344,66.44907,40.37336,1.683817,1.683817,0,-1,0,1.683817,184.3635,1.331905,0,0,3.104344,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1407203,1.852198,2.483475,0,13.72962
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.254074,75.02287,45.92482,0.2438019,0.2438019,0,0,0,0.2438019,1334.72,2.99744,0,0,3.254074,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1407203,0.2681821,2.603259,0,13.87935
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.717264,86.71187,50.32101,0.665319,0.665319,0,0,0,0.665319,558.719,3.016928,0,0,3.717264,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1407203,0.7318509,2.973811,0,14.34254
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.091576,83.09263,53.6846,0.7582579,0.7582579,0,0,0,0.7582579,407.7209,2.29341,0,0,3.091576,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1407203,0.8340836,2.473261,0,13.71685
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.351511,90.79313,56.8744,0.8084456,0.8084456,0,0,0,0.8084456,414.5624,2.500516,0,0,3.351511,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1407203,0.8892902,2.681209,0,13.97679
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.157345,78.48649,58.68399,0,0,0,-1,0,0,0,2.157345,0,0,2.157345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407203,0,1.725876,0,12.78262
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.056121,77.9746,59.17472,0.8672906,0.8672906,0,-1,0,0.8672906,237.0741,1.143184,0,0,2.056121,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1407203,0.9540197,1.644897,0,12.6814
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.149326,69.56902,59.69613,0,0,0,-1,0,0,0,1.149326,0,0,1.149326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407203,0,0.9194604,0,11.7746
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3791954,61.32718,58.25459,0.4049219,0.4049219,0,-1,0,0.4049219,93.64657,0,0,0,0.3791954,0.4262335,0.4049219,0,0,0,10.62527,0,0.04703812,-0.04703812,13.95045,99.64584,0.1407203,0.445414,0.3033563,0,11.00447
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1400865,55.81033,54.7172,1.230207,1.230207,0,-1,0,1.230207,11.38723,0,0,0,0.1400865,1.294955,1.230207,0,0,0.05226457,10.57824,0,1.154868,-1.154868,12.73311,90.95058,0.1407203,1.353228,0.1120692,0,10.71832
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05338167,51.75906,51.3536,0,0,0,-1,0,0,0,0,0,0,0.05338167,0,0,0,0,1.335452,9.423368,0.05338167,0,0.05338167,12.78375,91.31232,0.1407182,0,0.04270533,0,9.476749
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.28207,9.471411,0,0,0,12.78375,91.31232,0.1407182,0,0,0,9.471411
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,46.43601,46.43601,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.28207,9.471411,0,2.992666,-2.992666,9.629203,68.77988,0.1407182,3.127336,0,0,9.471411
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,44.13568,44.13568,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.607254,6.478745,0,0.2754699,-0.2754699,9.338832,66.70581,0.1407182,0.2878661,0,0,6.478745
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.913332,6.203276,0,0,0,9.338832,66.70581,0.1407182,0,0,0,6.203276
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,40.77208,40.77208,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.913332,6.203276,0,0.5788524,-0.5788524,8.728668,62.3475,0.1407182,0.6049008,0,0,6.203276
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,39.24875,39.24875,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.556501,5.624423,0,0.7222147,-0.7222147,7.967387,56.90979,0.1407182,0.7547144,0,0,5.624423
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,37.89922,37.89922,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.358962,4.902208,0,0.08288039,-0.08288039,7.880023,56.28577,0.1407182,0.08661001,0,0,4.902208
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1141582,37.48446,36.69283,0.0594293,0.0594293,0,-1,0,0.0594293,192.0907,0,0,0,0.1141582,0.06255716,0.0594293,0,0,6.451051,4.819328,0.051601,0,0.051601,7.928977,56.63543,0.1407162,0.06537223,0.09132653,0,4.933486
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2809499,37.3099,35.36375,0.1340152,0.1340152,0,-1,0,0.1340152,209.6404,0,0,0,0.2809499,0.1410686,0.1340152,0,0,6.39945,4.865769,0.1398813,0,0.1398813,8.06168,57.58331,0.1407108,0.1474167,0.2247599,0,5.146719
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.514855,37.87946,34.30048,0.224242,0.224242,0,0,0,0.224242,229.5979,0,0,0,0.514855,0.2360443,0.224242,0,0,6.259569,4.991662,0.2788107,0,0.2788107,8.326182,59.47261,0.1407,0.2466663,0.411884,0,5.506517
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.068005,40.94762,33.38035,0.1223016,0.1223016,0,0,0,0.1223016,873.2556,0,0,0,1.068005,0.1287385,0.1223016,0,0,5.980758,5.242592,0.939267,0,0.939267,9.217249,65.83736,0.1406636,0.1345318,0.8544044,0,6.310597
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.038337,39.76301,32.46022,2.067865,2.067865,0,0,0,2.067865,50.213,0,0,0,1.038337,2.1767,2.067865,0,0,5.041492,6.087932,0,1.138363,-1.138363,8.017309,57.26638,0.1406636,2.274651,0.8306696,0,7.126269
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4866804,38.14933,34.76055,1.539053,1.539053,0,0,0,1.539053,31.62208,2.220446E-16,0,0,0.4866804,1.620055,1.539053,0,0,6.306339,4.949569,0,1.133375,-1.133375,6.822628,48.73296,0.1406636,1.692958,0.3893444,0,5.43625
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.741949,45.51898,40.10754,1.164292,1.164292,0,-1,0,1.164292,63.72533,0,0,0,0.741949,1.225571,1.164292,0,0,7.565644,3.816194,0,0.4836217,-0.4836217,6.312845,45.09166,0.1406636,1.280721,0.5935592,0,4.558143
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.478573,66.44749,45.62834,1.984305,1.984305,0,0,0,1.984305,124.9089,0,0,0,2.478573,2.088742,1.984305,0,0,8.103002,3.332572,0.3898314,0,0.3898314,6.682672,47.73328,0.1406485,2.182735,1.982859,0,5.811146
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.624534,73.18475,50.03474,0.5269511,0.5269511,0,0,0,0.5269511,498.0602,0,0,0,2.624534,0.5546854,0.5269511,0,0,7.713171,3.683421,2.069848,0,2.069848,8.646302,61.75918,0.1405685,0.5796462,2.099627,0,6.307954
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.041142,71.16805,53.42901,0.1187079,0.1187079,0,0,0,0.1187079,1719.466,0,0,0,2.041142,0.1249556,0.1187079,0,0,5.643322,5.546284,1.916186,0,1.916186,10.46416,74.74382,0.1404945,0.1305787,1.632913,0,7.587426
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,2.936542,84.92959,56.58813,1.437347,1.437347,0,0,0,1.437347,204.3029,0,0,0,2.936542,1.512997,1.437347,0,0,3.727136,7.270851,1.423545,0,1.423545,11.81465,84.39018,0.1404395,1.581082,2.349234,0,10.20739
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.330933,80.08887,58.4284,0.1288505,0.1288505,0,-1,0,0.1288505,1809.021,0,0,0,2.330933,0.1356322,0.1288505,0,0,2.303591,8.552042,2.195301,0,2.195301,13.89729,99.2662,0.1403549,0.1417356,1.864747,0,10.88298
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.9644876,67.08829,58.9498,0.5220513,0.5220513,0,-1,0,0.5220513,184.7496,0.30667,0,0,0.9644876,0.5495277,0.5220513,0,0,0.10829,10.52781,0.10829,0,0.10829,14.00003,100,0.1403507,0.5742564,0.7715901,0,11.4923
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.860259,66.69987,59.46099,0,0,0,-1,0,0,0,0.860259,0,0,0.860259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403507,0,0.6882072,0,11.48553
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.351824,60.89235,58.05012,1.141833,1.141833,0,-1,0,1.141833,30.81222,0,0,0,0.351824,1.201929,1.141833,0,0,0,10.62527,0,0.8501052,-0.8501052,13.10394,93.59937,0.1403507,1.256016,0.2814592,0,10.9771
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2287273,56.30349,54.51273,0,0,0,-1,0,0,0,0,0,0,0.2287273,0,0,0,0,0.9445614,9.775169,0.2287273,0,0.2287273,13.32093,95.1493,0.1403419,0,0.1829819,0,10.0039
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03299783,51.39917,51.14913,3.38115,3.33,0,-1,0,3.33,0.9909258,4.440892E-16,0.0511506,0.3892657,0.03299783,3.505263,3.33,0,0,0.7158341,9.981024,0,3.472265,-3.472265,9.660839,69.00586,0.1403419,3.719266,0.02639826,0,10.01402
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,48.56253,48.56253,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.573906,6.508758,0,2.993359,-2.993359,6.505562,46.4682,0.1403419,3.12806,0,0,6.508758
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,46.23153,46.23153,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.899861,3.515399,0,2.5427,-2.5427,3.825321,27.32367,0.1403419,2.657121,0,0,3.515399
