Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,43.9312,43.9312,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.72508,0.9726993,0,0.3423374,-0.3423374,3.464465,24.74613,0.1403419,0.3577426,0,0,0.9726993
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,42.03982,42.03982,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.10546,0.6303619,0,0.1296108,-0.1296108,3.327844,23.77026,0.1403419,0.1354432,0,0,0.6303619
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,40.54716,40.54716,0.5068067,0.4757136,0,-1,0,0.4757136,0,0,0.03109309,0.08177376,0,0.5007511,0.4757136,0,0,11.24947,0.5007511,0,0.5007511,-0.5007511,2.800006,20,0.1403419,0.5574874,0,0,0.5007511
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403419,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,37.69475,37.69475,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403419,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1331914,37.41156,36.48835,0.7133936,0.1265319,0,-1,0,0.1265319,105.2632,0,0.5868617,0.7594266,0.1331914,0.1331914,0.1265319,0,0,11.80586,0,0,0,0,2.800006,20,0.1403419,0.784733,0.1065532,0,0.1331914
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2492132,36.89136,35.1695,0,0,0,-1,0,0,0,0,0,0,0.2492132,0,0,0,0,11.80586,0,0.2492132,0,0.2492132,3.03643,21.68874,0.1403323,0,0.1993705,0,0.2492132
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5156442,37.68642,34.10624,0.1641642,0.1641642,0,0,0,0.1641642,314.1027,0,0,0,0.5156442,0.1728044,0.1641642,0,0,11.55665,0.2242918,0.3428397,0,0.3428397,3.361676,24.01192,0.1403191,0.1805806,0.4125153,0,0.739936
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1683593,34.33126,33.1861,0.4571169,0.4571169,0,0,0,0.4571169,36.83069,0,5.551115E-17,0,0.1683593,0.4811757,0.4571169,0,0,11.21381,0.5328476,0,0.3128164,-0.3128164,3.031939,21.65666,0.1403191,0.5028286,0.1346875,0,0.7012069
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1777134,33.46843,32.26597,0,0,0,0,0,0,0,0,0,0,0.1777134,0,0,0,0,11.56138,0.2200312,0.1777134,0,0.1777134,3.200533,22.8609,0.1403122,0,0.1421707,0,0.3977446
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6792678,39.29925,34.53563,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,68.27543,4.440892E-16,0,0,0.6792678,0,0,3.505263,3.33,11.38367,0.3799733,4.009268,0,4.009268,7.004058,50.02888,0.1404283,1.094383,0.5434142,5,1.059241
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.7968835,45.66967,39.85195,1.821027,1.821027,0,-1,0,1.821027,43.76012,0,2.220446E-16,0,0.7968835,1.91687,1.821027,0,0,7.3744,3.988314,0,1.119987,-1.119987,5.823488,41.59626,0.1404283,2.003129,0.6375068,0,4.785198
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4414228,48.62679,45.34207,0,0,0,0,0,0,0,0,0,0,0.4414228,0,0,0,0,8.61883,2.868328,0.4414228,0,0.4414228,6.242259,44.58747,0.1404113,0,0.3531382,0,3.309751
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.5959471,54.35359,49.74848,0.2704495,0.2704495,0,0,0,0.2704495,220.3543,0,0,0,0.5959471,0.2846837,0.2704495,0,0,8.177406,3.265608,0.3112634,0,0.3112634,6.537549,46.69669,0.1403993,0.2974945,0.4767577,0,3.861555
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4213959,56.43467,53.13253,0,0,0,0,0,0,0,0,0,0,0.4213959,0,0,0,0,7.866143,3.545745,0.4213959,0,0.4213959,6.937321,49.55219,0.1403831,0,0.3371167,0,3.967141
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4370891,59.83801,56.33254,0,0,0,0,0,0,0,0,0,0,0.4370891,0,0,0,0,7.444747,3.925002,0.4370891,0,0.4370891,7.35198,52.51403,0.1403663,0,0.3496713,0,4.362091
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1892666,59.68918,58.1728,2.337792,2.337792,0,-1,0,2.337792,8.095954,0,0,0,0.1892666,2.460834,2.337792,0,0,7.007658,4.318382,0,2.271567,-2.271567,4.957538,35.41091,0.1403663,2.571571,0.1514132,0,4.507648
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.6962115,64.44975,58.68399,0.8818684,0.8818684,0,-1,0,0.8818684,78.94733,0,0,0,0.6962115,0.9282825,0.8818684,0,0,9.531622,2.046815,0,0.232071,-0.232071,4.712914,33.6636,0.1403663,0.9700552,0.5569692,0,2.743026
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6032616,64.22412,59.23607,0.9198045,0.9198045,0,-1,0,0.9198045,65.58585,0,0,0,0.6032616,0.9682152,0.9198045,0,0,9.789478,1.814744,0,0.3649536,-0.3649536,4.328218,30.91578,0.1403663,1.011785,0.4826093,0,2.418005
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2735459,60.02182,57.8252,1.615809,1.615809,0,-1,0,1.615809,16.92935,0,2.220446E-16,0.3481155,0.2735459,1.700851,1.615809,0,0,10.19498,1.44979,0,1.427306,-1.427306,2.823706,20.16929,0.1403663,1.77739,0.2188367,0,1.723336
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1384143,55.36465,54.2878,0.573127,0.1528539,0,-1,0,0.1528539,90.55338,0,0.4202732,0.5827808,0.1384143,0.1608988,0.1528539,0,0,11.78088,0.02248448,0,0.02248448,-0.02248448,2.800006,20,0.1403663,0.6304397,0.1107315,0,0.1608988
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05346501,51.32914,50.92421,0.5058302,0.05079176,0,-1,0,0.05079176,105.2632,0,0.4550384,0.5462549,0.05346501,0.05346501,0.05079176,0,0,11.80586,0,0,0,0,2.800006,20,0.1403663,0.5564132,0.04277201,0,0.05346501
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,48.36828,48.36828,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403663,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,46.03728,46.03728,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403663,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,43.70628,43.70628,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403663,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,41.80468,41.80468,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403663,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,40.34269,40.34269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403663,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,38.81936,38.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403663,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,37.46983,37.46983,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403663,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.09963822,36.95211,36.26343,0,0,0,-1,0,0,0,0,0,0,0.09963822,0,0,0,0,11.80586,0,0.09963822,0,0.09963822,2.894531,20.67518,0.1403625,0,0.07971057,0,0.09963822
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1524302,35.98166,34.93435,0.5837091,0.2299993,0,-1,0,0.2299993,66.27418,0,0.3537098,0.5279276,0.1524302,0.2421046,0.2299993,0,0,11.70622,0.08967439,0,0.08967439,-0.08967439,2.800006,20,0.1403625,0.64208,0.1219441,0,0.2421046
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1844224,35.13164,33.87109,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,93.0953,0,0,0,0.1844224,0,0,3.505263,3.33,11.80586,0,3.514422,0,3.514422,6.134079,43.81477,0.1404312,0.2179107,0.1475379,5,0.1844224
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2858759,34.93326,32.98163,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,152.5443,0,0,0,0.2858759,0,0,3.505263,3.33,8.291438,3.16298,3.615876,0,3.615876,9.564401,68.31701,0.1404949,0.2061457,0.2287008,5,3.448856
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08446501,32.59935,32.03083,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.218031,0,0,0,0.08446501,0,0,3.505263,3.33,4.675562,6.417268,3.414465,0,3.414465,12.80365,91.45444,0.1406478,1.287214,0.06757201,5,6.501733
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4064291,37.11241,34.30048,1.920622,1.920622,0,0,0,1.920622,21.16133,0,2.220446E-16,0,0.4064291,2.021707,1.920622,0,0,1.261097,9.490287,0,1.615278,-1.615278,11.10099,79.29266,0.1406478,2.112684,0.3251433,0,9.896716
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1092585,40.36769,39.59636,1.432226,1.432226,0,-1,0,1.432226,7.628582,0,2.220446E-16,0,0.1092585,1.507606,1.432226,0,0,3.05585,7.875009,0,1.398347,-1.398347,9.627007,68.76419,0.1406478,1.575448,0.0874068,0,7.984268
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7476228,50.72651,45.08648,1.103272,1.103272,0,0,0,1.103272,67.76414,0,0,0,0.7476228,1.161339,1.103272,0,0,4.60957,6.476662,0,0.4137161,-0.4137161,9.190911,65.64924,0.1406478,1.213599,0.5980983,0,7.224285
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.038729,57.67034,49.46222,0,0,0,0,0,0,0,0,0,0,1.038729,0,0,0,0,5.069254,6.062945,1.038729,0,1.038729,10.17634,72.68797,0.1406078,0,0.8309834,0,7.101675
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4493118,56.36551,52.84626,1.396534,1.396534,0,0,0,1.396534,32.17336,0,2.220446E-16,0,0.4493118,1.470036,1.396534,0,0,4.030525,6.997802,0,1.020724,-1.020724,9.100399,65.00272,0.1406078,1.536187,0.3594494,0,7.447114
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3493229,58.82854,56.04628,1.497866,1.497866,0,0,0,1.497866,23.32138,0,2.220446E-16,0,0.3493229,1.576701,1.497866,0,0,5.164662,5.977078,0,1.227378,-1.227378,7.806629,55.76152,0.1406078,1.647652,0.2794583,0,6.326401
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1552666,59.14634,57.90699,0.9960607,0.9960607,0,-1,0,0.9960607,15.58806,0,1.110223E-16,0,0.1552666,1.048485,0.9960607,0,0,6.528416,4.7497,0,0.8932183,-0.8932183,6.865095,49.03629,0.1406078,1.095667,0.1242133,0,4.904967
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3567484,61.31893,58.4284,1.721645,1.721645,0,-1,0,1.721645,20.72137,0,2.220446E-16,0,0.3567484,1.812258,1.721645,0,0,7.52088,3.856482,0,1.45551,-1.45551,5.330853,38.07744,0.1406078,1.89381,0.2853988,0,4.21323
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.5996842,63.94984,59.00092,0,0,0,-1,0,0,0,0,0,0,0.5996842,0,0,0,0,9.138113,2.400972,0.5996842,0,0.5996842,5.899763,42.14108,0.1405848,0,0.4797473,0,3.000656
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4378086,61.1328,57.59005,0.5249432,0.5249432,0,-1,0,0.5249432,83.40114,0,0,0,0.4378086,0.5525718,0.5249432,0,0,8.538429,2.940688,0,0.1147632,-0.1147632,5.778792,41.277,0.1405848,0.5774375,0.3502468,0,3.378496
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09070883,54.76575,54.06288,1.469233,1.469233,0,-1,0,1.469233,6.173888,0,0,0,0.09070883,1.546561,1.469233,0,0,8.665944,2.825925,0,1.455853,-1.455853,4.244188,30.31557,0.1405848,1.616157,0.07256706,0,2.916634
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.06974106,51.21688,50.68906,1.918615,1.367823,0,-1,0,1.367823,5.098692,0,0.5507921,0.7956568,0.06974106,1.439813,1.367823,0,0,10.28356,1.370072,0,1.370072,-1.370072,2.800006,20,0.1405848,2.110476,0.05579285,0,1.439813
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,48.13314,48.13314,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405848,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,45.80214,45.80214,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405848,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,43.50181,43.50181,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405848,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,41.61042,41.61042,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405848,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,40.13821,40.13821,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405848,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,38.58421,38.58421,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405848,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,37.26535,37.26535,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405848,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1046086,36.75042,36.02829,0.3236511,0.09937818,0,-1,0,0.09937818,105.2632,0,0.2242729,0.3361405,0.1046086,0.1046086,0.09937818,0,0,11.80586,0,0,0,0,2.800006,20,0.1405848,0.3560162,0.08368689,0,0.1046086
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1347755,35.65403,34.72988,0.1338237,0.1280367,0,-1,0,0.1280367,105.2632,0,0.005786997,0.1215987,0.1347755,0.1347755,0.1280367,0,0,11.80586,0,0,0,0,2.800006,20,0.1405848,0.1472061,0.1078204,0,0.1347755
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1686673,34.84816,33.69729,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,547.9703,0,0,0,0.1686673,0,0,3.505263,3.33,11.80586,0,3.498667,0,3.498667,6.119133,43.708,0.1406398,0.03385842,0.1349339,5,0.1686673
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9317834,39.31216,32.77716,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,185.9902,0,0,0,0.9317834,0,0,3.505263,3.33,8.307193,3.148801,4.261784,0,4.261784,10.16222,72.58711,0.1407043,0.5510836,0.7454267,5,4.080584
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.642068,43.66194,31.82635,1.231842,1.231842,3.761675,0,1.191937,1.231842,133.3019,0,0,0,1.642068,0,0,2.529833,2.403341,4.04541,6.984406,4.04541,0,4.04541,14.00003,100,0.1407568,1.355026,1.313655,5,8.626474
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.798613,55.96771,34.10624,2.028439,2.028439,0,0,0,2.028439,137.9688,0.6634139,0,0,2.798613,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1407568,2.231283,2.23889,0,13.42389
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.710121,61.28378,39.33054,3.131581,3.131581,0,-1,0,3.131581,86.54163,0,4.440892E-16,0.1147388,2.710121,3.296401,3.131581,0,0,0,10.62527,0,0.5862797,-0.5862797,13.38204,95.58577,0.1407568,3.444739,2.168097,0,13.33539
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.270643,73.77599,44.80022,0.6027272,0.6027272,0,0,0,0.6027272,542.6407,1.984771,0,0,3.270643,0.6344497,0.6027272,0,0,0.651422,10.03899,0.651422,0,0.651422,14.00003,100,0.1407318,0.6629999,2.616514,0,13.30964
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.258718,79.25402,49.16573,0.3240021,0.3240021,0,0,0,0.3240021,1005.771,2.917663,0,0,3.258718,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1407318,0.3564023,2.606974,0,13.88399
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.0984,81.71786,52.56,0,0,0,0,0,0,0,3.0984,0,0,3.0984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407318,0,2.47872,0,13.72367
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.783954,82.04633,55.78046,1.122043,1.122043,0,0,0,1.122043,248.1147,1.602856,0,0,2.783954,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1407318,1.234247,2.227163,0,13.40923
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.339942,79.25696,57.6514,0.9941495,0.9941495,0,-1,0,0.9941495,235.3712,1.293469,0,0,2.339942,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1407318,1.093564,1.871953,0,12.96522
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.164363,77.99631,58.20348,1.202355,1.202355,0,-1,0,1.202355,180.0103,0.8987259,0,0,2.164363,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1407318,1.322591,1.73149,0,12.78964
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.214464,69.14586,58.74533,0.6333737,0.6333737,0,-1,0,0.6333737,191.7452,0.5477546,0,0,1.214464,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1407318,0.6967111,0.971571,0,11.83974
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1300216,58.42856,57.3958,2.660856,2.660856,0,-1,0,2.660856,4.886458,0,0,0,0.1300216,2.8009,2.660856,0,0,0,10.62527,0,2.670879,-2.670879,11.18467,79.89037,0.1407318,2.926941,0.1040173,0,10.7553
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.07870968,54.46709,53.85841,2.891973,2.891973,0,-1,0,2.891973,2.72166,0,8.881784E-16,0,0.07870968,3.044182,2.891973,0,0,2.967643,7.954395,0,2.965472,-2.965472,8.058792,57.56268,0.1407318,3.18117,0.06296774,0,8.033105
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03653848,50.77053,50.49481,1.121946,1.121946,0,-1,0,1.121946,3.256706,0,2.220446E-16,0,0.03653848,1.180996,1.121946,0,0,6.262613,4.988923,0,1.144457,-1.144457,6.852428,48.94582,0.1407318,1.234141,0.02923079,0,5.025461
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,47.92867,47.92867,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.534232,3.844465,0,2.849121,-2.849121,3.849191,27.49417,0.1407318,2.977331,0,0,3.844465
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,45.62834,45.62834,3.739882,0.9455777,0,-1,0,0.9455777,0,0,2.794304,3.168292,0,0.9953449,0.9455777,0,0,10.69992,0.9953449,0,0.9953449,-0.9953449,2.800006,20,0.1407318,4.11387,0,0,0.9953449
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,43.32801,43.32801,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407318,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,41.40595,41.40595,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407318,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,39.91329,39.91329,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407318,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,38.38996,38.38996,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407318,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,37.06088,37.06088,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407318,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.135384,36.75845,35.82381,0.3585858,0.1286148,0,-1,0,0.1286148,105.2632,0,0.2299711,0.3687215,0.135384,0.135384,0.1286148,0,0,11.80586,0,0,0,0,2.800006,20,0.1407318,0.3944444,0.1083072,0,0.135384
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2861393,36.50797,34.53563,0.6520656,0.2718323,0,-1,0,0.2718323,105.2632,0,0.3802332,0.6629057,0.2861393,0.2861393,0.2718323,0,0,11.80586,0,0,0,0,2.800006,20,0.1407318,0.7172722,0.2289114,0,0.2861393
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1496866,34.54294,33.52348,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.51459,4.440892E-16,0,0,0.1496866,0,0,3.505263,3.33,11.80586,0,3.479686,0,3.479686,6.101126,43.57938,0.1408372,0.700226,0.1197493,5,0.1496866
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.175405,40.93071,32.60335,0.450733,0.450733,3.955996,0,1.244987,0.450733,260.7764,0,0,0,1.175405,0,0,3.505263,3.33,8.326174,3.131718,4.505405,0,4.505405,10.37533,74.10934,0.1408878,0.4958063,0.9403242,5,4.307123
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.661866,51.8994,31.66277,1.847789,1.847789,2.948746,0,0.9700077,1.847789,144.0568,0,0,0,2.661866,0,0,1.100957,1.045909,3.820768,7.186583,3.707775,0,3.707775,13.89283,99.23433,0.1408859,2.032568,2.129493,5,9.848449
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.046975,58.07651,33.93243,0.9190398,0.9190398,0,0,0,0.9190398,331.539,1.966572,0,0,3.046975,0.9674103,0.9190398,0,0,0.112993,10.52358,0.112993,0,0.112993,14.00003,100,0.1408815,1.010944,2.43758,0,13.57056
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.888782,62.78184,39.13629,3.558991,3.33,0,-1,0,3.33,86.75021,0,0.2289907,0.5848898,2.888782,3.505263,3.33,0,0,0,10.62527,0,0.616481,-0.616481,13.3502,95.35838,0.1408815,3.91489,2.311026,0,13.51406
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.160197,72.22229,44.54462,2.262496,2.262496,0,0,0,2.262496,139.6775,0.09364393,0,0,3.160197,2.381574,2.262496,0,0,0.6849789,10.00879,0.6849789,0,0.6849789,14.00003,100,0.1408554,2.488745,2.528158,0,13.16899
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.784096,85.59481,48.87947,1.95462,1.95462,0,0,0,1.95462,193.5975,1.7266,0,0,3.784096,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1408554,2.150082,3.027276,0,14.40937
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.331766,72.81606,52.30441,1.07576,1.07576,0,0,0,1.07576,216.7552,1.199387,0,0,2.331766,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1408554,1.183336,1.865413,0,12.95704
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.395388,89.53397,55.52487,0,0,0,0,0,0,0,3.395388,0,0,3.395388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408554,0,2.71631,0,14.02066
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.668825,82.70554,57.3958,1.041684,1.041684,0,-1,0,1.041684,256.203,1.572316,0,0,2.668825,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1408554,1.145852,2.13506,0,13.2941
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.872684,74.66985,57.96833,2.522122,2.522122,0,-1,0,2.522122,74.25034,0,0,0,1.872684,2.654866,2.522122,0,0,0,10.62527,0,0.7821812,-0.7821812,13.17554,94.11079,0.1408554,2.774334,1.498147,0,12.49796
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6219963,63.6636,58.54086,0,0,0,-1,0,0,0,0,0,0,0.6219963,0,0,0,0,0.8690902,9.843093,0.6219963,0,0.6219963,13.76561,98.32562,0.1408316,0,0.4975971,0,10.46509
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4599081,60.9071,57.19133,1.02933,1.02933,0,-1,0,1.02933,44.68036,0,0,0,0.4599081,1.083505,1.02933,0,0,0.2470939,10.40289,0,0.6235967,-0.6235967,13.10829,93.63042,0.1408316,1.132262,0.3679265,0,10.8628
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08348134,54.29879,53.65393,0.04514784,0.04514784,0,-1,0,0.04514784,184.9066,0,0,0,0.08348134,0.04752404,0.04514784,0,0,0.9399791,9.779293,0.0359573,0,0.0359573,13.1424,93.87408,0.1408302,0.04966262,0.06678507,0,9.862774
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06103469,50.78162,50.32101,1.596782,1.596782,0,-1,0,1.596782,3.822356,0,0,0,0.06103469,1.680823,1.596782,0,0,0.9040218,9.811655,0,1.619789,-1.619789,11.43499,81.67834,0.1408302,1.75646,0.04882775,0,9.872689
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,47.76509,47.76509,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.703787,8.191866,0,3.505263,-3.505263,7.740119,55.28645,0.1408302,4.350205,0,0,8.191866
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,45.46476,45.46476,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.598524,4.686603,0,0.6261009,-0.6261009,7.080151,50.5724,0.1408302,0.6542754,0,0,4.686603
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,43.16442,43.16442,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.294191,4.060502,0,0.1218209,-0.1218209,6.95174,49.65519,0.1408302,0.1273028,0,0,4.060502
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,41.23215,41.23215,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.429548,3.938681,0,0.4157758,-0.4157758,6.513474,46.52472,0.1408302,0.4344857,0,0,3.938681
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,39.73949,39.73949,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.891521,3.522905,0,0.1994264,-0.1994264,6.30326,45.0232,0.1408302,0.2084005,0,0,3.522905
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,38.21616,38.21616,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.113106,3.323479,0,0.2121738,-0.2121738,6.079609,43.42569,0.1408302,0.2217216,0,0,3.323479
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.348854,3.111305,0,0,0,6.079609,43.42569,0.1408302,0,0,0,3.111305
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04118422,35.91241,35.62956,0,0,0,-1,0,0,0,0,0,0,0.04118422,0,0,0,0,8.348854,3.111305,0.04118422,0,0.04118422,6.11868,43.70477,0.1408287,0,0.03294738,0,3.152489
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09340467,34.96895,34.33116,0.1859573,0.1859573,0,-1,0,0.1859573,50.2291,0,0,0,0.09340467,0.1957445,0.1859573,0,0,8.307671,3.148371,0,0.1023398,-0.1023398,6.010804,42.93423,0.1408287,0.204553,0.07472374,0,3.241776
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1498571,34.37951,33.35991,0.05607866,0.05607866,0,0,0,0.05607866,267.2266,0,0,0,0.1498571,0.05903016,0.05607866,0,0,8.421381,3.046031,0.09082691,0,0.09082691,6.09697,43.5497,0.1408252,0.06168652,0.1198857,0,3.195888
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.170207,40.70855,32.42955,0,0,0,0,0,0,0,0,0,0,1.170207,0,0,0,0,8.330554,3.127775,1.170207,0,1.170207,7.207126,51.47937,0.1407805,0,0.9361653,0,4.297982
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.059221,46.57993,31.4583,0,0,0,0,0,0,0,0,0,0,2.059221,0,0,0,0,7.160347,4.180961,2.059221,0,2.059221,9.160674,65.43326,0.1407019,0,1.647377,0,6.240182
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.723092,54.83875,33.72796,0.5780643,0.5780643,0,0,0,0.5780643,471.0709,0,0,0,2.723092,0.6084887,0.5780643,0,0,5.101127,6.03426,2.114604,0,2.114604,11.16676,79.76244,0.1406214,0.6358707,2.178474,0,8.757353
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.114054,64.74415,38.90115,1.762326,1.762326,0,-1,0,1.762326,176.7014,0,0,0,3.114054,1.85508,1.762326,0,0,2.986523,7.937404,1.258975,0,1.258975,12.36113,88.29362,0.1405734,1.938558,2.491243,0,11.05146
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.096452,83.26883,44.24814,0.6726392,0.6726392,0,0,0,0.6726392,609.0118,1.660863,0,0,4.096452,0.7080413,0.6726392,0,0,1.727548,9.07048,1.727548,0,1.727548,14.00003,100,0.1405077,0.7399031,3.277162,0,13.16693
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.004506,88.25779,48.56253,0,0,0,0,0,0,0,4.004506,0,0,4.004506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405077,0,3.203605,0,14.62978
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.111073,81.17113,52.01814,0.1266584,0.1266584,0,0,0,0.1266584,2456.271,2.977749,0,0,3.111073,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1405077,0.1393242,2.488859,0,13.73635
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.503982,90.6621,55.23861,1.138133,1.138133,0,0,0,1.138133,307.8711,2.305947,0,0,3.503982,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1405077,1.251946,2.803185,0,14.12926
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.200921,77.12437,57.12999,0,0,0,-1,0,0,0,2.200921,0,0,2.200921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405077,0,1.760737,0,12.82619
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.768636,73.32998,57.71274,1.396732,1.396732,0,-1,0,1.396732,126.6268,0.2983922,0,0,1.768636,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1405077,1.536405,1.414909,0,12.39391
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.024659,66.95386,58.31594,1.809076,1.809076,0,-1,0,1.809076,56.63992,0,2.220446E-16,0,1.024659,1.90429,1.809076,0,0,0,10.62527,0,0.8796312,-0.8796312,13.07281,93.37707,0.1405077,1.989983,0.8197273,0,11.64993
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1438174,58.10624,56.96641,0.6647907,0.6647907,0,-1,0,0.6647907,21.63349,0,1.110223E-16,0,0.1438174,0.6997796,0.6647907,0,0,0.9773679,9.745643,0,0.5559622,-0.5559622,12.48678,89.19111,0.1405077,0.7312697,0.1150539,0,9.889461
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08523364,54.10701,53.44946,2.012612,2.012612,0,-1,0,2.012612,4.234977,0,4.440892E-16,0,0.08523364,2.118539,2.012612,0,0,1.595104,9.189681,0,2.033305,-2.033305,10.34349,73.88191,0.1405077,2.213873,0.06818691,0,9.274915
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06117891,50.57761,50.11654,2.109524,2.109524,0,-1,0,2.109524,2.900129,0,0,0,0.06117891,2.220551,2.109524,0,0,3.854332,7.156376,0,2.159373,-2.159373,8.067309,57.62352,0.1405077,2.320476,0.04894313,0,7.217555
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,47.59128,47.59128,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.253634,4.997003,0,0.2922624,-0.2922624,7.759238,55.42302,0.1405077,0.3054142,0,0,4.997003
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,45.29095,45.29095,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.578371,4.704741,0,0.9694545,-0.9694545,6.737343,48.12378,0.1405077,1.01308,0,0,4.704741
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,42.99062,42.99062,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.655542,3.735286,0,0.298748,-0.298748,6.422435,45.87444,0.1405077,0.3121916,0,0,3.735286
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,41.02768,41.02768,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.987484,3.436538,0,0.4160159,-0.4160159,5.983916,42.74217,0.1405077,0.4347366,0,0,3.436538
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,39.53502,39.53502,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.449724,3.020522,0,0.2880512,-0.2880512,5.680283,40.57337,0.1405077,0.3010135,0,0,3.020522
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.769781,2.732471,0,0,0,5.680283,40.57337,0.1405077,0,0,0,2.732471
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,36.66216,36.66216,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.769781,2.732471,0,0.3050295,-0.3050295,5.358754,38.27674,0.1405077,0.3187558,0,0,2.732471
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.0410835,35.70689,35.42509,0.3509783,0.3509783,0,-1,0,0.3509783,11.70543,0,5.551115E-17,0,0.0410835,0.3694508,0.3509783,0,0,9.108703,2.427442,0,0.3283673,-0.3283673,5.012624,35.80439,0.1405077,0.3860761,0.0328668,0,2.468525
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.0937169,34.76582,34.12668,0.4038516,0.4038516,0,-1,0,0.4038516,23.20578,0,5.551115E-17,0,0.0937169,0.4251069,0.4038516,0,0,9.473556,2.099074,0,0.33139,-0.33139,4.663309,33.30928,0.1405077,0.4442367,0.07497352,0,2.192791
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1615453,34.25372,33.15543,0.2773595,0.2773595,0,0,0,0.2773595,58.24403,0,0,0,0.1615453,0.2919573,0.2773595,0,0,9.841766,1.767684,0,0.130412,-0.130412,4.525842,32.32738,0.1405077,0.3050954,0.1292363,0,1.92923
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.165008,40.46497,32.2353,0.2060091,0.2060091,0,0,0,0.2060091,565.513,0,0,0,1.165008,0.2168517,0.2060091,0,0,9.986669,1.637272,0.9481568,0,0.9481568,5.425343,38.75237,0.1404717,0.22661,0.9320068,0,2.802281
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.596346,50.89256,31.2845,3.909922,3.909922,5,0,1.53,3.909922,66.40405,0,0,0,2.596346,0,0,1.090078,1.035574,9.038512,2.490613,3.63192,0,3.63192,8.870885,63.36333,0.1406254,4.300914,2.077077,5,5.08696
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.903926,56.22684,33.50304,2.455491,2.455491,4.833024,0,1.484416,2.455491,118.2625,0,0,0,2.903926,0,0,2.377533,2.258656,5.406592,5.759342,5.162582,0,5.162582,13.76854,98.34652,0.1407228,2.70104,2.323141,5,8.663267
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.554305,69.06684,38.64555,1.165833,1.165833,0,-1,0,1.165833,304.8727,2.083103,0,0,3.554305,1.227193,1.165833,0,0,0.2440099,10.40567,0.2440099,0,0.2440099,14.00003,100,0.1407135,1.282416,2.843444,0,13.95997
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,3.938253,80.74426,43.96187,0,0,0,0,0,0,0,3.938253,0,0,3.938253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407135,0,3.150603,0,14.56353
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.88871,86.14098,48.2456,3.113352,3.113352,1.25,0,0.50625,3.113352,124.9043,1.927287,0,0,3.88871,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1407135,3.424687,3.110968,5,14.51398
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.118538,80.85193,51.70121,0.7886333,0.7886333,0,0,0,0.7886333,395.4358,2.288398,0,0,3.118538,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1407135,0.8674966,2.494831,0,13.74381
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.805166,81.2561,54.95234,1.558041,1.558041,0,0,0,1.558041,180.0444,1.165123,0,0,2.805166,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1407135,1.713845,2.244133,0,13.43044
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.361756,78.52969,56.84372,1.712646,1.712646,0,-1,0,1.712646,137.901,0.5589707,0,0,2.361756,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1407135,1.883911,1.889405,0,12.98703
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.776127,73.10412,57.44692,2.784647,2.784647,0,-1,0,2.784647,63.78283,0,0,0,1.776127,2.931208,2.784647,0,0,0,10.62527,0,1.155081,-1.155081,12.78247,91.30315,0.1407135,3.063112,1.420901,0,12.4014
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.173328,68.01694,58.05012,1.01832,1.01832,0,-1,0,1.01832,115.222,0,0,0,1.173328,1.071915,1.01832,0,0,1.283423,9.470193,0.1014126,0,0.1014126,12.87867,91.99035,0.1407097,1.120152,0.9386624,0,10.64352
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.3896922,59.82568,56.70059,0,0,0,-1,0,0,0,0,0,0,0.3896922,0,0,0,0,1.182011,9.561464,0.3896922,0,0.3896922,13.24837,94.63101,0.1406949,0,0.3117537,0,9.951157
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1242736,54.18376,53.22454,0,0,0,-1,0,0,0,0,0,0,0.1242736,0,0,0,0,0.7923185,9.912188,0.1242736,0,0.1242736,13.36627,95.47313,0.1406901,0,0.09941891,0,10.03646
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.03929081,50.18697,49.89161,1.489813,1.489813,0,-1,0,1.489813,2.637298,0,0,0,0.03929081,1.568224,1.489813,0,0,0.6680449,10.02403,0,1.528933,-1.528933,11.75463,83.96146,0.1406901,1.638794,0.03143265,0,10.06332
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,47.38681,47.38681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36686,8.4951,0,0,0,11.75463,83.96146,0.1406901,0,0,0,8.4951
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36686,8.4951,0,0,0,11.75463,83.96146,0.1406901,0,0,0,8.4951
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,42.75548,42.75548,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.36686,8.4951,0,0.3153389,-0.3153389,11.42223,81.5872,0.1406901,0.3295291,0,0,8.4951
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,40.80275,40.80275,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.717236,8.179762,0,0.4180038,-0.4180038,10.98162,78.43996,0.1406901,0.436814,0,0,8.179762
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,39.31009,39.31009,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.181685,7.761758,0,0.6747828,-0.6747828,10.27033,73.35938,0.1406901,0.705148,0,0,7.761758
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,37.78676,37.78676,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.931444,7.086975,0,0.2522714,-0.2522714,10.00442,71.45997,0.1406901,0.2636237,0,0,7.086975
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,36.42701,36.42701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.211745,6.834703,0,0,0,10.00442,71.45997,0.1406901,0,0,0,6.834703
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09809822,35.87373,35.20017,0.1402967,0.1402967,0,-1,0,0.1402967,69.92197,0,0,0,0.09809822,0.1476807,0.1402967,0,0,4.211745,6.834703,0,0.04958251,-0.04958251,9.952151,71.08665,0.1406901,0.1543264,0.07847857,0,6.932802
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1510793,34.96402,33.93243,0,0,0,-1,0,0,0,0,0,0,0.1510793,0,0,0,0,4.266837,6.785121,0.1510793,0,0.1510793,10.09548,72.11041,0.1406844,0,0.1208634,0,6.9362
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3596285,35.41329,32.95096,0.3318737,0.3318737,0,0,0,0.3318737,108.3631,0,0,0,0.3596285,0.3493408,0.3318737,0,0,4.115757,6.921093,0.01028773,0,0.01028773,10.10524,72.18012,0.140684,0.3650611,0.2877028,0,7.280721
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.378482,41.85367,32.03083,0.2502554,0.2502554,0,0,0,0.2502554,550.8298,0,0,0,1.378482,0.2634268,0.2502554,0,0,4.10547,6.930351,1.115055,0,1.115055,11.16307,79.73606,0.1406417,0.275281,1.102785,0,8.308833
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.154352,46.91384,31.05957,2.293046,2.293046,0,0,0,2.293046,93.95155,0,4.440892E-16,0,2.154352,2.413733,2.293046,0,0,2.990415,7.933901,0,0.2593803,-0.2593803,10.88966,77.78313,0.1406417,2.522351,1.723482,0,10.08825
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.72084,54.3186,33.29856,0.9130598,0.9130598,0,0,0,0.9130598,297.9914,0,0,0,2.72084,0.9611155,0.9130598,0,0,3.278615,7.67452,1.759724,0,1.759724,12.55908,89.70754,0.140575,1.004366,2.176672,0,10.39536
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.904244,62.03939,38.38996,0.6968585,0.6968585,0,-1,0,0.6968585,416.7624,0.6518171,0,0,2.904244,0.7335353,0.6968585,0,0,1.518892,9.258272,1.518892,0,1.518892,14.00003,100,0.1405174,0.7665444,2.323395,0,12.16252
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.425314,74.09331,43.67561,0.6601664,0.6601664,0,0,0,0.6601664,518.8562,2.730402,0,0,3.425314,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1405174,0.7261831,2.740251,0,14.05059
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,3.946364,86.53963,47.95934,0.2646616,0.2646616,0,0,0,0.2646616,1491.098,3.667773,0,0,3.946364,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1405174,0.2911277,3.157092,0,14.57164
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.125398,80.56501,51.41494,0,0,0,0,0,0,0,3.125398,0,0,3.125398,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405174,0,2.500318,0,13.75067
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.81221,81.00503,54.68653,0.430538,0.430538,0,0,0,0.430538,653.1851,2.359012,0,0,2.81221,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1405174,0.4735918,2.249768,0,13.43748
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.369001,78.30303,56.58813,0.8294967,0.8294967,0,-1,0,0.8294967,285.595,1.495847,0,0,2.369001,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1405174,0.9124463,1.895201,0,12.99428
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.243239,77.65182,57.19133,3.541121,3.33,0,-1,0,3.33,67.36455,4.440892E-16,0.2111216,0.5652337,2.243239,3.505263,3.33,0,0,0,10.62527,0,1.262024,-1.262024,12.66974,90.49795,0.1405174,3.895234,1.794592,0,12.86851
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.039592,66.532,57.79453,2.06822,2.06822,0,-1,0,2.06822,50.26506,0,0,0,1.039592,2.177073,2.06822,0,0,1.402249,9.363251,0,1.137482,-1.137482,11.47073,81.9336,0.1405174,2.275042,0.8316736,0,10.40284
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1611286,57.71867,56.445,0,0,0,-1,0,0,0,0,0,0,0.1611286,0,0,0,0,2.666117,8.225769,0.1611286,0,0.1611286,11.62359,83.02546,0.1405113,0,0.1289028,0,8.386897
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1908614,54.46535,52.9894,4.564918,3.33,0,-1,0,3.33,5.731574,0,1.234918,1.69141,0.1908614,3.505263,3.33,0,0,2.504988,8.370785,0,3.314402,-3.314402,8.129901,58.07061,0.1405113,5.02141,0.1526891,0,8.561646
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05794633,50.12256,49.68714,1.608871,1.608871,0,-1,0,1.608871,3.601676,0,2.220446E-16,0,0.05794633,1.693548,1.608871,0,0,6.187657,5.056383,0,1.635602,-1.635602,6.405825,45.7558,0.1405113,1.769758,0.04635706,0,5.114329
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,47.18233,47.18233,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,8.004992,3.420781,0,0.7983674,-0.7983674,5.564272,39.74472,0.1405113,0.834294,0,0,3.420781
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,44.86156,44.86156,3.883672,2.491293,0,-1,0,2.491293,0,0,1.39238,1.780747,0,2.622413,2.491293,0,0,8.892068,2.622413,0,2.622413,-2.622413,2.800006,20,0.1405113,4.27204,0,0,2.622413
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,42.56123,42.56123,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405113,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,40.59828,40.59828,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405113,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,39.10562,39.10562,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405113,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,37.58229,37.58229,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405113,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,36.23276,36.23276,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405113,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07821561,35.53162,34.9957,0.2100932,0.07430483,0,-1,0,0.07430483,105.2632,0,0.1357884,0.2162416,0.07821561,0.07821561,0.07430483,0,0,11.80586,0,0,0,0,2.800006,20,0.1405113,0.2311026,0.06257249,0,0.07821561
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09403507,34.33692,33.69729,0.2780243,0.08933333,0,-1,0,0.08933333,105.2632,0,0.188691,0.2879601,0.09403507,0.09403507,0.08933333,0,0,11.80586,0,0,0,0,2.800006,20,0.1405113,0.3058268,0.07522807,0,0.09403507
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1763561,33.94321,32.74648,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.0848,4.440892E-16,0,0,0.1763561,0,0,3.505263,3.33,11.80586,0,3.506356,0,3.506356,6.126427,43.76011,0.1406039,0.5529224,0.1410849,5,0.1763561
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.205207,40.33297,31.82635,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1129.344,0,0,0,1.205207,0,0,3.505263,3.33,8.299504,3.15572,4.535207,0,4.535207,10.4289,74.49201,0.1406251,0.1173891,0.9641657,5,4.360928
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.544257,49.98669,30.88577,2.065911,2.065911,3.22495,0,1.045411,2.065911,123.1542,0,0,0,2.544257,0,0,1.159038,1.101086,3.764297,7.237407,3.645343,0,3.645343,13.88718,99.19393,0.1406483,2.272502,2.035405,5,9.781664
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.719996,54.03754,33.06342,0.914513,0.914513,0,0,0,0.914513,297.4257,1.638397,0,0,2.719996,0.9626453,0.914513,0,0,0.1189539,10.51822,0.1189539,0,0.1189539,14.00003,100,0.1406438,1.005964,2.175997,0,13.23821
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.119633,63.85122,38.12415,0,0,0,-1,0,0,0,3.119633,0,0,3.119633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406438,0,2.495707,0,13.74491
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.292648,72.1894,43.35868,1.026951,1.026951,0,0,0,1.026951,320.6237,2.211647,0,0,3.292648,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1406438,1.129646,2.634119,0,13.91792
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.28987,77.64839,47.6424,0,0,0,0,0,0,0,3.28987,0,0,3.28987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406438,0,2.631896,0,13.91514
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.133012,80.24754,51.09801,0.9021888,0.9021888,0,0,0,0.9021888,347.2679,2.18334,0,0,3.133012,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1406438,0.9924077,2.50641,0,13.75829
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.820363,80.70267,54.36959,1.225128,1.225128,0,0,0,1.225128,230.2096,1.530754,0,0,2.820363,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1406438,1.347641,2.256291,0,13.44564
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.795773,82.84437,56.30187,1.233414,1.233414,0,-1,0,1.233414,226.6694,1.497442,0,0,2.795773,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1406438,1.356756,2.236618,0,13.42105
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.791528,72.64452,56.90507,1.604672,1.604672,0,-1,0,1.604672,111.6445,0.1023998,0,0,1.791528,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1406438,1.765139,1.433222,0,12.4168
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.047158,66.32716,57.53894,1.834218,1.834218,0,-1,0,1.834218,57.09016,0,0,0,1.047158,1.930756,1.834218,0,0,0,10.62527,0,0.8835977,-0.8835977,13.06863,93.3472,0.1406438,2.01764,0.8377264,0,11.67243
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1748894,57.5911,56.20986,1.865496,1.865496,0,-1,0,1.865496,9.374957,0,0,0,0.1748894,1.96368,1.865496,0,0,0.9817753,9.741676,0,1.78879,-1.78879,11.18308,79.87901,0.1406438,2.052045,0.1399115,0,9.916566
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.0853686,53.38925,52.7338,0,0,0,-1,0,0,0,0,0,0,0.0853686,0,0,0,0,2.96932,7.952886,0.0853686,0,0.0853686,11.26407,80.4575,0.1406406,0,0.06829488,0,8.038255
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04123495,49.77135,49.46222,1.619967,1.619967,0,-1,0,1.619967,2.545419,0,2.220446E-16,0,0.04123495,1.705228,1.619967,0,0,2.883951,8.029718,0,1.663993,-1.663993,9.510069,67.92892,0.1406406,1.781964,0.03298796,0,8.070953
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,46.95741,46.95741,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.732833,6.365725,0,0.3202688,-0.3202688,9.172476,65.51756,0.1406406,0.3346809,0,0,6.365725
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,44.65709,44.65709,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.088687,6.045456,0,3.505263,-3.505263,5.477604,39.12566,0.1406406,5.735069,0,0,6.045456
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,42.35675,42.35675,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.983424,2.540193,0,0.02571706,-0.02571706,5.450496,38.93203,0.1406406,0.02687433,0,0,2.540193
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,40.42448,40.42448,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,9.011998,2.514476,0,0.1970942,-0.1970942,5.24274,37.44807,0.1406406,0.2059634,0,0,2.514476
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.230991,2.317382,0,0,0,5.24274,37.44807,0.1406406,0,0,0,2.317382
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,37.40849,37.40849,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.230991,2.317382,0,0.6194229,-0.6194229,4.589811,32.7843,0.1406406,0.6472969,0,0,2.317382
