Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,36.05896,36.05896,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.919239,1.697959,0,0.6058398,-0.6058398,3.9512,28.2228,0.1406406,0.6331027,0,0,1.697959
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.0414709,35.1053,34.82189,0,0,0,-1,0,0,0,0,0,0,0.0414709,0,0,0,0,10.59239,1.092119,0.0414709,0,0.0414709,3.990543,28.50382,0.140639,0,0.03317672,0,1.13359
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.101387,34.24341,33.55416,0.2187718,0.2187718,0,-1,0,0.2187718,46.34375,0,0,0,0.101387,0.2302861,0.2187718,0,0,10.55092,1.129443,0,0.128899,-0.128899,3.854671,27.53331,0.140639,0.2406489,0.08110964,0,1.23083
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1428962,33.55027,32.5829,0.03028581,0.03028581,0,0,0,0.03028581,471.8257,0,0,0,0.1428962,0.0318798,0.03028581,0,0,10.69415,1.000544,0.1110164,0,0.1110164,3.959991,28.28559,0.1406348,0.03331439,0.114317,0,1.14344
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.27628,40.69124,31.66277,0.4630214,0.4630214,0,0,0,0.4630214,275.6418,0,0,0,1.27628,0.487391,0.4630214,0,0,10.58313,1.100458,0.7888894,0,0.7888894,4.708397,33.63134,0.140605,0.5093236,1.021024,0,2.376739
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.503955,49.40884,30.6813,0.8084645,0.8084645,0,0,0,0.8084645,309.7174,0,0,0,2.503955,0.8510153,0.8084645,0,0,9.794239,1.810459,1.65294,0,1.65294,6.276514,44.83215,0.1405427,0.889311,2.003164,0,4.314414
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.329823,59.51539,32.86917,0,0,0,0,0,0,0,0,0,0,3.329823,0,0,0,0,8.141299,3.298105,3.329823,0,3.329823,9.435461,67.39601,0.1404171,0,2.663859,0,6.627928
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.121436,63.5575,37.86855,0.7293677,0.7293677,0,-1,0,0.7293677,427.9647,0,0,0,3.121436,0.7677554,0.7293677,0,0,4.811476,6.294946,2.353681,0,2.353681,11.66836,83.34525,0.1403286,0.8023044,2.497149,0,9.416382
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.2971,71.87561,43.07241,2.472072,2.472072,0,0,0,2.472072,133.3739,0,0,0,3.2971,2.602181,2.472072,0,0,2.457795,8.413259,0.6949183,0,0.6949183,12.32762,88.05422,0.1403024,2.719279,2.63768,0,11.71036
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.296547,77.31681,47.32547,0.9811782,0.9811782,0,0,0,0.9811782,335.9785,0.5008513,0,0,3.296547,1.032819,0.9811782,0,0,1.762877,9.038685,1.762877,0,1.762877,14.00003,100,0.1402362,1.079296,2.637238,0,12.33523
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.140703,79.93094,50.78107,1.50017,1.50017,0,0,0,1.50017,209.3565,1.561576,0,0,3.140703,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1402362,1.650187,2.512562,0,13.76598
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.828401,80.41167,54.06288,0.675234,0.675234,0,0,0,0.675234,418.8772,2.117628,0,0,2.828401,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1402362,0.7427574,2.262721,0,13.45368
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.385293,77.75878,55.98494,0,0,0,-1,0,0,0,2.385293,0,0,2.385293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402362,0,1.908234,0,13.01057
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.799555,72.40035,56.6188,1.551933,1.551933,0,-1,0,1.551933,115.9557,0.165941,0,0,1.799555,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1402362,1.707127,1.439644,0,12.42483
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.055012,66.09202,57.25267,1.015837,1.015837,0,-1,0,1.015837,103.8565,0,0,0,1.055012,1.069302,1.015837,0,0,0,10.62527,0,0.01428973,-0.01428973,13.98497,99.89241,0.1402362,1.11742,0.8440095,0,11.68029
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1787484,57.36381,55.95426,1.701945,1.701945,0,-1,0,1.701945,10.50259,0,0,0,0.1787484,1.791521,1.701945,0,0,0.01587748,10.61098,0,1.612773,-1.612773,12.28495,87.7495,0.1402362,1.872139,0.1429987,0,10.78973
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.09959055,53.29348,52.52933,0,0,0,-1,0,0,0,0,0,0,0.09959055,0,0,0,0,1.807847,8.998212,0.09959055,0,0.09959055,12.37943,88.42435,0.1402324,0,0.07967244,0,9.097802
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04189384,49.57141,49.25774,1.450048,1.450048,0,-1,0,1.450048,2.889135,0,2.220446E-16,0,0.04189384,1.526366,1.450048,0,0,1.708256,9.087844,0,1.484472,-1.484472,10.81466,77.24744,0.1402324,1.595053,0.03351507,0,9.129737
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.004975107,46.8202,46.78361,0.7706834,0.7706834,0,-1,0,0.7706834,0.6455449,0,1.110223E-16,0,0.004975107,0.8112457,0.7706834,0,0,3.35767,7.603371,0,0.8062706,-0.8062706,9.964779,71.17685,0.1402324,0.8477517,0.003980086,0,7.608346
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,44.51395,44.51395,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.253526,6.797101,0,1.36079,-1.36079,8.53038,60.93116,0.1402324,1.422026,0,0,6.797101
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,42.21362,42.21362,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.765515,5.436311,0,0.543762,-0.543762,7.957205,56.83706,0.1402324,0.5682312,0,0,5.436311
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,40.26089,40.26089,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.369695,4.892549,0,0.3431579,-0.3431579,7.595485,54.25335,0.1402324,0.3586,0,0,4.892549
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,38.75801,38.75801,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.750982,4.549391,0,0.2171299,-0.2171299,7.36661,52.61853,0.1402324,0.2269008,0,0,4.549391
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,37.23468,37.23468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.992237,4.332261,0,0,0,7.36661,52.61853,0.1402324,0,0,0,4.332261
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,35.88516,35.88516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.992237,4.332261,0,0,0,7.36661,52.61853,0.1402324,0,0,0,4.332261
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1352551,35.57508,34.64809,0.3165997,0.3165997,0,-1,0,0.3165997,42.72117,0,0,0,0.1352551,0.3332628,0.3165997,0,0,6.992237,4.332261,0,0.1980077,-0.1980077,7.157891,51.12769,0.1402324,0.3482596,0.1082041,0,4.467516
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2493676,35.06365,33.35991,0.159345,0.159345,0,-1,0,0.159345,156.4954,0,0,0,0.2493676,0.1677316,0.159345,0,0,7.212245,4.134253,0.081636,0,0.081636,7.235338,51.68088,0.1402294,0.1752795,0.1994941,0,4.383621
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.293306,34.40502,32.4091,0.3975784,0.3975784,0,0,0,0.3975784,73.77312,0,5.551115E-17,0,0.293306,0.4185036,0.3975784,0,0,7.13061,4.207726,0,0.1251976,-0.1251976,7.103368,50.73824,0.1402294,0.4373362,0.2346448,0,4.501031
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.145909,39.53698,31.48897,0.4179621,0.4179621,0,0,0,0.4179621,274.1656,0,0,0,1.145909,0.4399601,0.4179621,0,0,7.269718,4.082528,0.7059485,0,0.7059485,7.773089,55.52196,0.1402029,0.4597583,0.9167269,0,5.228436
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.690751,42.61335,30.5075,1.289292,1.289292,0,0,0,1.289292,131.138,0,0,0,1.690751,1.35715,1.289292,0,0,6.56377,4.717882,0.3336017,0,0.3336017,8.089572,57.78254,0.1401903,1.418221,1.352601,0,6.408633
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.533821,51.93202,32.6647,0.6725615,0.6725615,0,0,0,0.6725615,376.7419,0,0,0,2.533821,0.7079595,0.6725615,0,0,6.230168,5.018123,1.825862,0,1.825862,9.821736,70.15512,0.1401218,0.7398177,2.027057,0,7.551944
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.8395,60.48806,37.61296,1.773373,1.773373,0,-1,0,1.773373,160.1187,0,0,0,2.8395,1.866708,1.773373,0,0,4.404306,6.661399,0.9727924,0,0.9727924,10.74461,76.74705,0.1400854,1.95071,2.2716,0,9.500899
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.204384,60.55265,42.78615,0.7470349,0.7470349,0,0,0,0.7470349,295.0845,0,0,0,2.204384,0.7863525,0.7470349,0,0,3.431514,7.536912,1.418032,0,1.418032,12.08987,86.35605,0.1400322,0.8217384,1.763507,0,9.741296
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.621341,60.02884,47.00853,0.6140678,0.6140678,0,0,0,0.6140678,264.0328,0,0,0,1.621341,0.6463872,0.6140678,0,0,2.013482,8.81314,0.9749533,0,0.9749533,13.01479,92.96262,0.1399957,0.6754746,1.297072,0,10.43448
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.225987,69.62402,50.49481,0,0,0,0,0,0,0,1.187459,0,0,2.225987,0,0,0,0,1.038529,9.690598,1.038529,0,1.038529,14.00003,100,0.1399569,0,1.78079,0,11.91659
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.394281,75.24194,53.79707,1.382041,1.382041,0,0,0,1.382041,173.2424,0.9395009,0,0,2.394281,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1399569,1.520245,1.915425,0,13.01956
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.343768,67.06649,55.72934,0.9344565,0.9344565,0,-1,0,0.9344565,143.8021,0.3601297,0,0,1.343768,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1399569,1.027902,1.075015,0,11.96904
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9088443,63.88027,56.38366,2.819479,2.819479,0,-1,0,2.819479,32.23448,0,0,0,0.9088443,2.967872,2.819479,0,0,0,10.62527,0,2.059028,-2.059028,11.82962,84.49713,0.1399569,3.101427,0.7270755,0,11.53412
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.6778201,62.55699,57.01753,2.141063,2.141063,0,-1,0,2.141063,31.65811,0,0,0,0.6778201,2.253751,2.141063,0,0,2.287809,8.566246,0,1.575931,-1.575931,10.16844,72.63161,0.1399569,2.35517,0.5422561,0,9.244066
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1875687,57.22752,55.74979,0,0,0,-1,0,0,0,0,0,0,0.1875687,0,0,0,0,4.038843,6.990315,0.1875687,0,0.1875687,10.34639,73.90263,0.1399498,0,0.150055,0,7.177884
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09653212,53.04387,52.30441,0.8625976,0.8625976,0,-1,0,0.8625976,11.19086,0,1.110223E-16,0,0.09653212,0.9079975,0.8625976,0,0,3.851274,7.159127,0,0.8114654,-0.8114654,9.491029,67.79292,0.1399498,0.9488574,0.07722569,0,7.25566
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04310386,49.37558,49.05327,0.7213796,0.7213796,0,-1,0,0.7213796,5.975199,0,1.110223E-16,0,0.04310386,0.759347,0.7213796,0,0,4.752903,6.347662,0,0.7162431,-0.7162431,8.736042,62.40018,0.1399498,0.7935176,0.03448309,0,6.390766
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01291605,46.70473,46.60981,2.429338,2.429338,0,-1,0,2.429338,0.5316694,0,4.440892E-16,0,0.01291605,2.557198,2.429338,0,0,5.548728,5.631419,0,2.544282,-2.544282,6.054133,43.24372,0.1399498,2.672272,0.01033284,0,5.644335
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,44.34015,44.34015,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.375709,3.087137,0,0.8072066,-0.8072066,5.203263,37.16609,0.1399498,0.8435309,0,0,3.087137
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,42.03982,42.03982,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.272605,2.27993,0,0.08827189,-0.08827189,5.110216,36.50147,0.1399498,0.09224413,0,0,2.27993
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,40.08709,40.08709,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.370685,2.191658,0,0.2155737,-0.2155737,4.882981,34.87837,0.1399498,0.2252745,0,0,2.191658
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,38.58421,38.58421,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.610211,1.976084,0,0.6859304,-0.6859304,4.159947,29.71385,0.1399498,0.7167973,0,0,1.976084
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,37.03021,37.03021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37236,1.290154,0,0,0,4.159947,29.71385,0.1399498,0,0,0,1.290154
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,35.68068,35.68068,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.37236,1.290154,0,0.6345985,-0.6345985,3.491022,24.93582,0.1399498,0.6631554,0,0,1.290154
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05372759,34.81013,34.44362,0.2767867,0.2767867,0,-1,0,0.2767867,19.41119,0,0,0,0.05372759,0.2913544,0.2767867,0,0,11.07747,0.6555554,0,0.2376268,-0.2376268,3.240541,23.14668,0.1399498,0.3044653,0.04298207,0,0.709283
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2405666,34.82735,33.1861,0,0,0,-1,0,0,0,0,0,0,0.2405666,0,0,0,0,11.3415,0.4179286,0.2405666,0,0.2405666,3.468763,24.77683,0.1399408,0,0.1924533,0,0.6584952
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2371413,33.84352,32.2353,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,27.86072,4.440892E-16,0,0,0.2371413,0,0,3.505263,3.33,11.10093,0.6344386,3.567141,0,3.567141,6.85285,48.94883,0.1400592,0.9362835,0.189713,5,0.8715798
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.106214,39.06146,31.31517,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,130.2505,4.440892E-16,0,0,1.106214,0,0,3.505263,3.33,7.533787,3.844866,4.436214,0,4.436214,11.06141,79.00993,0.1401446,0.9342272,0.8849715,5,4.95108
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.114575,45.7825,30.33369,0,0,1.25,0,0.50625,0,0,0.2152653,0,0,2.114575,0,0,1.034735,0.9829979,3.097573,7.837459,3.097573,0,3.097573,14.00003,100,0.1400289,0,1.69166,5,9.952034
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.093262,56.75159,32.46022,2.463042,2.463042,0,0,0,2.463042,125.5871,0.5005862,0,0,3.093262,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1400289,2.709346,2.474609,0,13.71854
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.43125,66.13512,37.37782,0.6476903,0.6476903,0,-1,0,0.6476903,529.767,2.74947,0,0,3.43125,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1400289,0.7124593,2.745,0,14.05652
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.187938,70.00153,42.53056,0.4843459,0.4843459,0,0,0,0.4843459,658.1946,2.678101,0,0,3.187938,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1400289,0.5327804,2.550351,0,13.81321
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.309381,76.68732,46.72227,1.015059,1.015059,0,0,0,1.015059,326.0284,2.240897,0,0,3.309381,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1400289,1.116565,2.647505,0,13.93466
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.790101,87.56978,50.20855,2.148923,2.148923,0,0,0,2.148923,176.3721,1.528077,0,0,3.790101,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1400289,2.363815,3.03208,0,14.41537
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.384672,74.83545,53.54147,0,0,0,0,0,0,0,2.384672,0,0,2.384672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400289,0,1.907738,0,13.00995
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.157275,74.74455,55.4942,2.256927,2.256927,0,-1,0,2.256927,95.5846,0,0,0,2.157275,2.375713,2.256927,0,0,0,10.62527,0,0.2184379,-0.2184379,13.76977,98.35533,0.1400289,2.48262,1.72582,0,12.78255
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.814901,71.99705,56.12807,0.9177962,0.9177962,0,-1,0,0.9177962,197.7455,0.6060909,0,0,1.814901,0.9661013,0.9177962,0,0,0.2427088,10.40684,0.2427088,0,0.2427088,14.00003,100,0.1400199,1.009576,1.451921,0,12.22174
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.018558,65.29912,56.81305,1.275998,1.275998,0,-1,0,1.275998,79.82443,0,0,0,1.018558,1.343156,1.275998,0,0,0,10.62527,0,0.3245977,-0.3245977,13.65787,97.55603,0.1400199,1.403598,0.8148466,0,11.64383
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.4920199,59.4922,55.55554,1.683987,1.683987,0,-1,0,1.683987,29.21756,0,0,0,0.4920199,1.772618,1.683987,0,0,0.3606641,10.30068,0,1.280598,-1.280598,12.308,87.91413,0.1400199,1.852386,0.3936159,0,10.7927
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.09740602,52.87593,52.1306,2.132436,2.132436,0,-1,0,2.132436,4.567828,0,0,0,0.09740602,2.24467,2.132436,0,0,1.783551,9.020079,0,2.147264,-2.147264,10.04459,71.74692,0.1400199,2.34568,0.07792482,0,9.117485
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.0548493,49.28938,48.87947,0.07157184,0.07157184,0,-1,0,0.07157184,76.63531,0,1.387779E-17,0,0.0548493,0.07533878,0.07157184,0,0,4.169399,6.872815,0,0.02048948,-0.02048948,10.02299,71.59265,0.1400199,0.07872903,0.04387944,0,6.927664
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.00569566,46.50848,46.46668,2.966168,2.966168,0,-1,0,2.966168,0.1920208,0,0,0,0.00569566,3.122283,2.966168,0,0,4.192165,6.852325,0,3.116587,-3.116587,6.73782,48.12719,0.1400199,3.262785,0.004556528,0,6.858021
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,44.16635,44.16635,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.655039,3.735739,0,2.208187,-2.208187,4.410187,31.50127,0.1400199,2.307555,0,0,3.735739
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,41.89669,41.89669,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.10858,1.527552,0,0.2304484,-0.2304484,4.167273,29.76618,0.1400199,0.2408186,0,0,1.527552
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,39.91329,39.91329,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.36463,1.297104,0,0.6085436,-0.6085436,3.525812,25.18432,0.1400199,0.6359281,0,0,1.297104
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,38.44108,38.44108,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,11.04079,0.68856,0,0.5300348,-0.5300348,2.967106,21.19357,0.1400199,0.5538864,0,0,0.68856
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,36.88708,36.88708,0.4568729,0.150599,0,-1,0,0.150599,0,0,0.306274,0.3519613,0,0.1585252,0.150599,0,0,11.62972,0.1585252,0,0.1585252,-0.1585252,2.800006,20,0.1400199,0.5025602,0,0,0.1585252
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,35.53755,35.53755,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400199,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04523194,34.60867,34.30048,0.3880706,0.04297034,0,-1,0,0.04297034,105.2632,0,0.3451003,0.4182836,0.04523194,0.04523194,0.04297034,0,0,11.80586,0,0,0,0,2.800006,20,0.1400199,0.4268777,0.03618555,0,0.04523194
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1016429,33.73182,33.04297,0.3863431,0.09656071,0,-1,0,0.09656071,105.2632,0,0.2897824,0.4056653,0.1016429,0.1016429,0.09656071,0,0,11.80586,0,0,0,0,2.800006,20,0.1400199,0.4249774,0.08131428,0,0.1016429
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1626951,33.19117,32.09217,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,84.96832,0,0,0,0.1626951,0,0,3.505263,3.33,11.80586,0,3.492695,0,3.492695,6.113467,43.66753,0.1400873,0.210625,0.130156,5,0.1626951
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.130754,39.09165,31.17204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.130754,0,0,3.505263,3.33,8.313165,3.143425,4.460754,0,4.460754,10.34531,73.89492,0.140103,0,0.9046033,5,4.27418
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.032544,44.96235,30.19056,1.318492,1.318492,3.047366,0,0.996931,1.318492,154.1566,0,0,0,2.032544,0,0,1.728874,1.64243,3.852411,7.158104,3.674974,0,3.674974,13.8317,98.79763,0.1401111,1.450342,1.626035,5,9.190648
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.713772,53.07951,32.28642,1.649021,1.649021,0,0,0,1.649021,164.5686,0.8005229,0,0,2.713772,1.735812,1.649021,0,0,0.1774371,10.46558,0.1774371,0,0.1774371,14.00003,100,0.1401045,1.813923,2.171017,0,13.17935
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.12532,62.76165,37.18356,0.8930212,0.8930212,0,-1,0,0.8930212,349.9716,2.185298,0,0,3.12532,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1401045,0.9823233,2.500256,0,13.7506
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.309567,70.98991,42.26474,0.0543492,0.0543492,0,0,0,0.0543492,6089.448,3.252357,0,0,3.309567,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1401045,0.05978413,2.647653,0,13.93484
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.31554,76.38943,46.43601,1.494872,1.494872,0,0,0,1.494872,221.7942,1.74199,0,0,3.31554,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1401045,1.644359,2.652432,0,13.94081
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.16174,79.1015,49.94273,0,0,0,0,0,0,0,3.16174,0,0,3.16174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401045,0,2.529392,0,13.78701
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.850173,79.69032,53.28588,0.8524897,0.8524897,0,0,0,0.8524897,334.3352,1.952816,0,0,2.850173,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1401045,0.9377387,2.280139,0,13.47545
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.407809,77.11011,55.23861,0.4517291,0.4517291,0,-1,0,0.4517291,533.0206,1.932305,0,0,2.407809,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1401045,0.496902,1.926247,0,13.03308
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.822208,71.83784,55.92359,0,0,0,-1,0,0,0,1.822208,0,0,1.822208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401045,0,1.457766,0,12.44748
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.077718,65.5853,56.58813,2.77705,2.77705,0,-1,0,2.77705,38.80802,0,0,0,1.077718,2.92321,2.77705,0,0,0,10.62527,0,1.845492,-1.845492,12.05471,86.10489,0.1401045,3.054755,0.8621745,0,11.70299
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2046855,56.96074,55.35107,1.244216,1.244216,0,-1,0,1.244216,16.45096,0,2.220446E-16,0,0.2046855,1.309701,1.244216,0,0,2.050547,8.779782,0,1.105016,-1.105016,10.88992,77.78499,0.1401045,1.368638,0.1637484,0,8.984468
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.08750274,52.62523,51.9568,0.624748,0.624748,0,-1,0,0.624748,14.00609,0,0,0,0.08750274,0.6576294,0.624748,0,0,3.278342,7.674767,0,0.5701267,-0.5701267,10.28895,73.49238,0.1401045,0.6872228,0.07000219,0,7.762269
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08688903,49.3861,48.73634,1.935134,1.935134,0,-1,0,1.935134,4.490079,0,2.220446E-16,0,0.08688903,2.036983,1.935134,0,0,3.911816,7.10464,0,1.950094,-1.950094,8.233375,58.8097,0.1401045,2.128647,0.06951122,0,7.191529
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009391703,46.39243,46.32355,1.986887,1.986887,0,-1,0,1.986887,0.4726843,0,6.661338E-16,0,0.009391703,2.09146,1.986887,0,0,6.078587,5.154546,0,2.082068,-2.082068,6.038682,43.13335,0.1401045,2.185576,0.007513362,0,5.163938
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,44.05389,44.05389,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.391996,3.072478,0,1.784884,-1.784884,4.157248,29.69457,0.1401045,1.865204,0,0,3.072478
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,41.75356,41.75356,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.3752,1.287594,0,0.3219846,-0.3219846,3.817847,27.27028,0.1401045,0.3364739,0,0,1.287594
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,39.80083,39.80083,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.73296,0.965609,0,0.8010725,-0.8010725,2.973442,21.23883,0.1401045,0.8371207,0,0,0.965609
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,38.29795,38.29795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62304,0.1645365,0,0,0,2.973442,21.23883,0.1401045,0,0,0,0.1645365
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62304,0.1645365,0,0,0,2.973442,21.23883,0.1401045,0,0,0,0.1645365
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,35.42509,35.42509,0.7556325,0.1563097,0,-1,0,0.1563097,0,0,0.5993228,0.674886,0,0.1645365,0.1563097,0,0,11.62304,0.1645365,0,0.1645365,-0.1645365,2.800006,20,0.1401045,0.8311957,0,0,0.1645365
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1462589,35.18806,34.18802,0.4401457,0.1389459,0,-1,0,0.1389459,105.2632,0,0.3011998,0.4563711,0.1462589,0.1462589,0.1389459,0,0,11.80586,0,0,0,0,2.800006,20,0.1401045,0.4841603,0.1170071,0,0.1462589
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3364767,35.2214,32.92029,0.3613173,0.3196528,0,-1,0,0.3196528,105.2632,0,0.04166453,0.3335185,0.3364767,0.3364767,0.3196528,0,0,11.80586,0,0,0,0,2.800006,20,0.1401045,0.3974491,0.2691813,0,0.3364767
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.4929343,35.32222,31.94904,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,110.8281,0,0,0,0.4929343,0,0,3.505263,3.33,11.80586,0,3.822934,0,3.822934,6.426759,45.90533,0.1401797,0.4892511,0.3943474,5,0.4929343
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.154012,39.14475,31.05957,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,979.5414,0,0,0,1.154012,0,0,3.505263,3.33,7.982926,3.440641,4.484012,0,4.484012,10.68067,76.29032,0.1402039,0.1295926,0.9232093,5,4.594653
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.476541,48.4902,30.0781,0.6445897,0.6445897,1.720773,0,0.6347709,0.6445897,384.2042,0,0,0,2.476541,0,0,1.076183,1.022374,3.498914,7.476251,3.498914,0,3.498914,14.00003,100,0.1401118,0.7090486,1.981232,5,9.952792
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.474675,60.08921,32.17396,0.1701005,0.1701005,0,0,0,0.1701005,2042.718,3.295622,0,0,3.474675,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1401118,0.1871106,2.77974,0,14.09995
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.125586,62.55276,37.00976,1.843081,1.843081,0,-1,0,1.843081,169.5848,1.1855,0,0,3.125586,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1401118,2.027389,2.500468,0,13.75086
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.312837,70.7412,42.03982,0.9425821,0.9425821,0,0,0,0.9425821,351.464,2.320645,0,0,3.312837,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1401118,1.03684,2.65027,0,13.93811
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.321062,76.12374,46.18041,1.192597,1.192597,0,0,0,1.192597,278.4731,2.065696,0,0,3.321062,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1401118,1.311857,2.656849,0,13.94634
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.168377,78.85117,49.68714,0.143746,0.143746,0,0,0,0.143746,2204.15,3.017065,0,0,3.168377,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1401118,0.1581206,2.534702,0,13.79365
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.857738,79.44466,53.02007,0.4967859,0.4967859,0,0,0,0.4967859,575.2453,2.334805,0,0,2.857738,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1401118,0.5464645,2.28619,0,13.48301
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.415262,76.90937,55.00346,0.7513463,0.7513463,0,-1,0,0.7513463,321.4579,1.624372,0,0,2.415262,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1401118,0.826481,1.93221,0,13.04054
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.830209,71.62747,55.668,2.529821,2.529821,0,-1,0,2.529821,72.34538,0,0,0,1.830209,2.66297,2.529821,0,0,0,10.62527,0,0.8327611,-0.8327611,13.12222,93.72996,0.1401118,2.782804,1.464167,0,12.45548
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.355054,67.8608,56.36321,0.8928566,0.8928566,0,-1,0,0.8928566,151.7662,0,0,0,1.355054,0.9398491,0.8928566,0,0,0.9252901,9.792513,0.4152051,0,0.4152051,13.51612,96.54351,0.1400964,0.9821423,1.084043,0,11.14757
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2157933,56.84226,55.14659,0.8963699,0.8963699,0,-1,0,0.8963699,24.07414,0,0,0,0.2157933,0.9435472,0.8963699,0,0,0.510085,10.1662,0,0.7277539,-0.7277539,12.749,91.06409,0.1400964,0.9860069,0.1726346,0,10.38199
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09267955,52.4698,51.76255,0.1695877,0.1695877,0,-1,0,0.1695877,54.64991,0,2.775558E-17,0,0.09267955,0.1785134,0.1695877,0,0,1.3187,9.438444,0,0.08583385,-0.08583385,12.65852,90.41783,0.1400964,0.1865465,0.07414364,0,9.531123
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1564045,49.73481,48.56253,1.39471,1.39471,0,-1,0,1.39471,11.21412,0,0,0,0.1564045,1.468116,1.39471,0,0,1.414071,9.35261,0,1.311712,-1.311712,11.27586,80.54167,0.1400964,1.534181,0.1251236,0,9.509014
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02217864,46.31233,46.14974,1.744646,1.744646,0,-1,0,1.744646,1.271241,0,2.220446E-16,0,0.02217864,1.836469,1.744646,0,0,2.871529,8.040898,0,1.81429,-1.81429,9.363426,66.88148,0.1400964,1.91911,0.01774291,0,8.063077
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,43.88008,43.88008,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.887407,6.226608,0,0.1804984,-0.1804984,9.173164,65.52248,0.1400964,0.1886208,0,0,6.226608
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,41.61042,41.61042,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,5.087961,6.04611,0,0.7052803,-0.7052803,8.429734,60.21227,0.1400964,0.7370179,0,0,6.04611
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,39.62703,39.62703,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.871605,5.340829,0,0.5232086,-0.5232086,7.878223,56.27291,0.1400964,0.546753,0,0,5.340829
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,38.15482,38.15482,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.452949,4.81762,0,0.7211779,-0.7211779,7.118035,50.84301,0.1400964,0.7536309,0,0,4.81762
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,36.66216,36.66216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.254257,4.096443,0,0,0,7.118035,50.84301,0.1400964,0,0,0,4.096443
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,35.3433,35.3433,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.254257,4.096443,0,0.512206,-0.512206,6.578123,46.9865,0.1400964,0.5352552,0,0,4.096443
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1413678,35.07215,34.10624,0.04777303,0.04777303,0,-1,0,0.04777303,295.9156,0,0,0,0.1413678,0.0502874,0.04777303,0,0,7.823375,3.584237,0.09108044,0,0.09108044,6.664529,47.60368,0.140093,0.05255033,0.1130943,0,3.725605
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1961611,34.17146,32.8385,0.06373922,0.06373922,0,-1,0,0.06373922,307.7558,0,0,0,0.1961611,0.06709392,0.06373922,0,0,7.732295,3.666209,0.1290672,0,0.1290672,6.786973,48.47828,0.1400882,0.07011314,0.1569289,0,3.86237
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1677516,32.98879,31.85702,0.1582473,0.1582473,0,0,0,0.1582473,106.006,0,0,0,0.1677516,0.1665761,0.1582473,0,0,7.603228,3.78237,0.001175538,0,0.001175538,6.788088,48.48625,0.1400882,0.174072,0.1342013,0,3.950121
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.117835,38.7494,30.93689,0.2854624,0.2854624,0,0,0,0.2854624,391.5875,0,0,0,1.117835,0.3004867,0.2854624,0,0,7.602052,3.783427,0.8173484,0,0.8173484,7.563493,54.02484,0.1400578,0.3140086,0.8942681,0,4.901263
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.022877,44.63666,29.96564,2.192382,2.192382,0,0,0,2.192382,92.26845,0,0,0,2.022877,2.307771,2.192382,0,0,6.784703,4.519041,0,0.2848937,-0.2848937,7.263189,51.87982,0.1400578,2.41162,1.618302,0,6.541918
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.774241,53.35716,32.0615,1.133513,1.133513,0,0,0,1.133513,244.7471,0,0,0,2.774241,1.193172,1.133513,0,0,7.101252,4.234148,1.581069,0,1.581069,8.763123,62.59361,0.1399992,1.246865,2.219393,0,7.008389
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.125278,62.37559,36.86663,0,0,0,-1,0,0,0,0,0,0,3.125278,0,0,0,0,5.520183,5.657109,3.125278,0,3.125278,11.72802,83.77142,0.1398836,0,2.500222,0,8.782388
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.315707,70.51407,41.83535,2.378868,2.378868,0,0,0,2.378868,139.3817,0,0,0,3.315707,2.504072,2.378868,0,0,2.394905,8.46986,0.8116351,0,0.8116351,12.49801,89.27129,0.1398536,2.616755,2.652566,0,11.78557
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.702709,80.49066,45.97594,0,0,0,0,0,0,0,2.11944,0,0,3.702709,0,0,0,0,1.58327,9.200332,1.58327,0,1.58327,14.00003,100,0.1397951,0,2.962168,0,12.90304
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.426508,81.7317,49.48267,1.873304,1.873304,0,0,0,1.873304,182.9126,1.454609,0,0,3.426508,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1397951,2.060634,2.741207,0,14.05178
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.633914,66.56126,52.82581,0,0,0,0,0,0,0,1.633914,0,0,1.633914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397951,0,1.307132,0,12.25919
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.323505,75.69022,54.80921,2.004879,2.004879,0,-1,0,2.004879,115.8925,0.2131064,0,0,2.323505,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1397951,2.205367,1.858804,0,12.94878
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.546944,68.69941,55.4942,0.1688676,0.1688676,0,-1,0,0.1688676,916.0689,1.369188,0,0,1.546944,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1397951,0.1857544,1.237555,0,12.17222
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.262877,66.84792,56.20986,0,0,0,-1,0,0,0,1.262877,0,0,1.262877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397951,0,1.010302,0,11.88815
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2835836,57.20665,54.97279,0,0,0,-1,0,0,0,0.2835836,0,0,0.2835836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397951,0,0.2268669,0,10.90886
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1282668,52.58879,51.6092,1.888676,1.888676,0,-1,0,1.888676,6.791361,0,0,0,0.1282668,1.98808,1.888676,0,0,0,10.62527,0,1.859813,-1.859813,12.03961,85.99706,0.1397951,2.077543,0.1026134,0,10.75354
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1175938,49.29827,48.4194,2.66127,2.66127,0,-1,0,2.66127,4.418708,0,4.440892E-16,0,0.1175938,2.801337,2.66127,0,0,2.066459,8.765461,0,2.683743,-2.683743,9.210699,65.79058,0.1397951,2.927397,0.09407501,0,8.883055
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00660785,46.08565,46.03728,2.456588,2.456588,0,-1,0,2.456588,0.2689849,0,4.440892E-16,0,0.00660785,2.585882,2.456588,0,0,5.048396,6.081718,0,2.579274,-2.579274,6.491906,46.37066,0.1397951,2.702246,0.00528628,0,6.088326
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,43.76762,43.76762,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.914256,3.502444,0,1.092079,-1.092079,5.340754,38.14816,0.1397951,1.141223,0,0,3.502444
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,41.48774,41.48774,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.127677,2.410365,0,0.06700285,-0.06700285,5.270126,37.64368,0.1397951,0.07001798,0,0,2.410365
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,39.50434,39.50434,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.202125,2.343362,0,0.07705159,-0.07705159,5.188907,37.06355,0.1397951,0.08051891,0,0,2.343362
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,38.01168,38.01168,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.287737,2.266311,0,0.7488129,-0.7488129,4.399589,31.42557,0.1397951,0.7825094,0,0,2.266311
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,36.48835,36.48835,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11975,1.517498,0,0.02387963,-0.02387963,4.374417,31.24578,0.1397951,0.02495421,0,0,1.517498
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,35.20017,35.20017,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.14628,1.493618,0,0.03111462,-0.03111462,4.34162,31.01151,0.1397951,0.03251478,0,0,1.493618
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1356357,34.88881,33.9631,0.329554,0.329554,0,-1,0,0.329554,41.15737,0,0,0,0.1356357,0.3468989,0.329554,0,0,10.18086,1.462504,0,0.2112632,-0.2112632,4.118929,29.42086,0.1397951,0.3625094,0.1085086,0,1.598139
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1459908,33.68448,32.69537,0.4740055,0.4740055,0,-1,0,0.4740055,30.79938,0,5.551115E-17,0,0.1459908,0.4989532,0.4740055,0,0,10.41559,1.25124,0,0.3529624,-0.3529624,3.746874,26.76333,0.1397951,0.5214061,0.1167926,0,1.397231
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3680096,34.21527,31.71389,0.2757888,0.2757888,0,0,0,0.2757888,133.4389,0,0,0,0.3680096,0.290304,0.2757888,0,0,10.80777,0.8982781,0.07770558,0,0.07770558,3.820592,27.28989,0.1397922,0.3033677,0.2944077,0,1.266288
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4199831,33.66964,30.82443,0.7331624,0.7331624,0,0,0,0.7331624,57.28378,0,0,0,0.4199831,0.7717499,0.7331624,0,0,10.73007,0.9682131,0,0.3517667,-0.3517667,3.449797,24.64136,0.1397922,0.8064786,0.3359865,0,1.388196
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8056527,35.35727,29.84296,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,85.88519,0,0,0,0.8056527,0,0,3.505263,3.33,11.12092,0.6164464,4.135653,0,4.135653,7.373222,52.66576,0.1398952,1.031864,0.6445222,5,1.422099
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8379712,37.70657,31.88769,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379712,0,0,3.505263,3.33,6.985267,4.338534,4.167971,0,4.167971,11.32731,80.90917,0.1399219,0,0.670377,5,5.176505
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.039041,44.17577,36.66216,1.077351,1.077351,0,-1,0,1.077351,96.44406,0,0,0,1.039041,1.134054,1.077351,0,0,2.817296,8.089708,0,0.09501265,-0.09501265,11.22715,80.1938,0.1399219,1.185086,0.8312327,0,9.128749
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7658061,47.25868,41.61042,1.314231,1.314231,0,0,0,1.314231,58.2703,0,2.220446E-16,0,0.7658061,1.383401,1.314231,0,0,2.922865,7.994695,0,0.6175945,-0.6175945,10.57615,75.54379,0.1399219,1.445654,0.6126449,0,8.760502
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9529145,53.01869,45.72035,2.004782,2.004782,0,0,0,2.004782,47.53208,0,0,0,0.9529145,2.110297,2.004782,0,0,3.609082,7.377101,0,1.157382,-1.157382,9.356165,66.82961,0.1399219,2.20526,0.7623316,0,8.330015
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9624625,56.78711,49.22707,2.531624,2.531624,0,0,0,2.531624,38.01759,0,4.440892E-16,0,0.9624625,2.664867,2.531624,0,0,4.895062,6.219718,0,1.702405,-1.702405,7.561672,54.01184,0.1399219,2.784786,0.7699701,0,7.182181
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.316418,63.41367,52.59067,2.394341,2.394341,0,0,0,2.394341,54.98039,0,0,0,1.316418,2.520359,2.394341,0,0,6.786623,4.517314,0,1.203941,-1.203941,6.292607,44.94711,0.1399219,2.633775,1.053135,0,5.833732
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.7829634,60.86752,54.5434,2.3988,2.3988,0,-1,0,2.3988,32.6398,0,0,0,0.7829634,2.525052,2.3988,0,0,8.124335,3.313373,0,1.742089,-1.742089,4.456284,31.83054,0.1399219,2.63868,0.6263707,0,4.096336
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.456357,58.90596,55.26928,0,0,0,-1,0,0,0,0,0,0,0.456357,0,0,0,0,10.05999,1.571284,0.456357,0,0.456357,4.889223,34.92295,0.1399051,0,0.3650856,0,2.027641
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.2922826,58.30457,55.98494,1.496596,1.496596,0,-1,0,1.496596,19.52982,0,2.220446E-16,0,0.2922826,1.575364,1.496596,0,0,9.603632,1.982005,0,1.283082,-1.283082,3.536736,25.26235,0.1399051,1.646256,0.233826,0,2.274288
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4656045,58.47808,54.77854,1.714564,1.106302,0,-1,0,1.106302,42.08658,0,0.6082622,1.133578,0.4656045,1.164528,1.106302,0,0,11.02928,0.6989235,0,0.6989235,-0.6989235,2.800006,20,0.1399051,1.88602,0.3724836,0,1.164528
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2304062,53.21256,51.44561,2.688283,0.2188859,0,-1,0,0.2188859,105.2632,0,2.469398,2.913335,0.2304062,0.2304062,0.2188859,0,0,11.80586,0,0,0,0,2.800006,20,0.1399051,2.957112,0.184325,0,0.2304062
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1388149,49.28297,48.2456,2.254349,0.1318741,0,-1,0,0.1318741,105.2632,0,2.122475,2.453409,0.1388149,0.1388149,0.1318741,0,0,11.80586,0,0,0,0,2.800006,20,0.1399051,2.479784,0.1110519,0,0.1388149
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02522645,46.0481,45.86348,2.513701,0.02396513,0,-1,0,0.02396513,105.2632,0,2.489736,2.760278,0.02522645,0.02522645,0.02396513,0,0,11.80586,0,0,0,0,2.800006,20,0.1399051,2.765071,0.02018116,0,0.02522645
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,43.62449,43.62449,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399051,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399051,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,39.36121,39.36121,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399051,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,37.86855,37.86855,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399051,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,36.34522,36.34522,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399051,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,35.02637,35.02637,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399051,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05444279,34.17972,33.80975,0,0,0,-1,0,0,0,0,0,0,0.05444279,0,0,0,0,11.80586,0,0.05444279,0,0.05444279,2.851655,20.36892,0.139903,0,0.04355423,0,0.05444279
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3064293,34.64045,32.55223,0.5716923,0.3376564,0,-1,0,0.3376564,90.75181,0,0.2340359,0.5240915,0.3064293,0.3554278,0.3376564,0,0,11.75142,0.04899851,0,0.04899851,-0.04899851,2.800006,20,0.139903,0.6288616,0.2451435,0,0.3554278
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5218802,35.138,31.57076,0.06089179,0.06089179,0,0,0,0.06089179,857.0617,0,0,0,0.5218802,0.06409662,0.06089179,0,0,11.80586,0,0.4577836,0,0.4577836,3.234297,23.10208,0.1398862,0.06698097,0.4175042,0,0.5218802
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.070289,38.13301,30.6813,0.1645879,0.1645879,0,0,0,0.1645879,650.2843,0,0,0,1.070289,0.1732505,0.1645879,0,0,11.34808,0.4120052,0.8970391,0,0.8970391,4.085303,29.18068,0.1398531,0.1810467,0.8562316,0,1.482295
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.871532,43.12287,29.67937,1.172017,1.172017,0,0,0,1.172017,159.6847,0,0,0,1.871532,1.233702,1.172017,0,0,10.45104,1.21934,0.6378296,0,0.6378296,4.690402,33.5028,0.1398296,1.289219,1.497226,0,3.090872
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.302145,57.83735,31.71389,1.411209,1.411209,0,0,0,1.411209,233.9939,0,0,0,3.302145,1.485484,1.411209,0,0,9.813208,1.793387,1.816661,0,1.816661,6.413837,45.81303,0.1397627,1.55233,2.641716,0,5.095531
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.12717,61.89727,36.45768,1.371741,1.371741,0,-1,0,1.371741,227.9709,0,0,0,3.12717,1.443938,1.371741,0,0,7.996547,3.428382,1.683232,0,1.683232,8.010692,57.21911,0.1397008,1.508915,2.501736,0,6.555552
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.176054,80.22145,41.37528,0.7761,0.7761,0,0,0,0.7761,538.082,0,0,0,4.176054,0.8169474,0.7761,0,0,6.313315,4.943291,3.359107,0,3.359107,11.19742,79.98141,0.1395774,0.85371,3.340843,0,9.119345
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.085359,84.83285,45.43409,1.881916,1.881916,0,0,0,1.881916,217.0851,0,0,0,4.085359,1.980964,1.881916,0,0,2.954208,7.966487,2.104395,0,2.104395,13.19382,94.24142,0.1395002,2.070108,3.268287,0,12.05185
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.517642,82.15768,48.94081,0,0,0,0,0,0,0,2.667829,0,0,3.517642,0,0,0,0,0.8498134,9.860442,0.8498134,0,0.8498134,14.00003,100,0.139469,0,2.814114,0,13.37808
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.580712,75.49333,52.33508,0,0,0,0,0,0,0,2.580712,0,0,2.580712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139469,0,2.064569,0,13.20599
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.701312,79.26158,54.31847,0,0,0,-1,0,0,0,2.701312,0,0,2.701312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139469,0,2.161049,0,13.32659
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.853037,71.13444,55.03413,2.109561,2.109561,0,-1,0,2.109561,87.83993,0,0,0,1.853037,2.220591,2.109561,0,0,0,10.62527,0,0.3675537,-0.3675537,13.61259,97.2326,0.139469,2.320517,1.48243,0,12.47831
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9613448,63.7001,55.78046,0.02882308,0.02882308,0,-1,0,0.02882308,3335.33,0.5226117,0,0,0.9613448,0.03034008,0.02882308,0,0,0.4083929,10.25772,0.4083929,0,0.4083929,14.00003,100,0.139454,0.03170539,0.7690758,0,11.21907
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4862825,58.46832,54.60474,1.194622,1.194622,0,-1,0,1.194622,40.70598,0,0,0,0.4862825,1.257497,1.194622,0,0,0,10.62527,0,0.7712141,-0.7712141,13.1871,94.19336,0.139454,1.314084,0.389026,0,11.11156
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.291913,53.51495,51.27181,2.196605,2.196605,0,-1,0,2.196605,13.28928,0,0,0,0.291913,2.312216,2.196605,0,0,0.8569045,9.85406,0,2.020303,-2.020303,11.05751,78.98206,0.139454,2.416265,0.2335304,0,10.14597
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1167506,48.97319,48.10247,1.181556,1.181556,0,-1,0,1.181556,9.88109,0,0,0,0.1167506,1.243743,1.181556,0,0,3.101685,7.833757,0,1.126992,-1.126992,9.869556,70.4967,0.139454,1.299711,0.09340048,0,7.950508
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01575358,45.83548,45.72035,0.1471497,0.1471497,0,-1,0,0.1471497,10.70581,0,0,0,0.01575358,0.1548945,0.1471497,0,0,4.353899,6.706765,0,0.1391409,-0.1391409,9.72289,69.44907,0.139454,0.1618647,0.01260286,0,6.722519
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,43.47114,43.47114,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.5085,6.567624,0,1.667357,-1.667357,7.965341,56.89518,0.139454,1.742388,0,0,6.567624
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,41.17081,41.17081,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.361119,4.900268,0,0.4378831,-0.4378831,7.503772,53.59826,0.139454,0.4575878,0,0,4.900268
