Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,39.18741,39.18741,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.847655,4.462384,0,0.1322438,-0.1322438,7.364374,52.60257,0.139454,0.1381948,0,0,4.462384
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,37.69475,37.69475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.994593,4.330141,0,0,0,7.364374,52.60257,0.139454,0,0,0,4.330141
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,36.17142,36.17142,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.994593,4.330141,0,0.2577023,-0.2577023,7.092732,50.66227,0.139454,0.2692989,0,0,4.330141
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,34.88324,34.88324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.280929,4.072438,0,0,0,7.092732,50.66227,0.139454,0,0,0,4.072438
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0415185,33.94836,33.66662,0.8141938,0.8141938,0,-1,0,0.8141938,5.099339,0,1.110223E-16,0,0.0415185,0.8570461,0.8141938,0,0,7.280929,4.072438,0,0.8155276,-0.8155276,6.233091,44.52199,0.139454,0.8956131,0.0332148,0,4.113956
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1094022,33.14791,32.4091,0.702749,0.702749,0,-1,0,0.702749,15.56775,0,1.110223E-16,0,0.1094022,0.7397358,0.702749,0,0,8.187071,3.256911,0,0.6303336,-0.6303336,5.568661,39.77607,0.139454,0.7730239,0.08752175,0,3.366313
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3236745,33.65081,31.4583,0.411516,0.411516,0,0,0,0.411516,78.65416,0,0,0,0.3236745,0.4331748,0.411516,0,0,8.887442,2.626577,0,0.1095003,-0.1095003,5.453238,38.95162,0.139454,0.4526677,0.2589396,0,2.950252
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.27659,39.50204,30.53817,0.5864614,0.5864614,0,0,0,0.5864614,217.6767,0,0,0,1.27659,0.6173278,0.5864614,0,0,9.009109,2.517077,0.659262,0,0.659262,6.078668,43.41897,0.1394299,0.6451076,1.021272,0,3.793667
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.063771,44.51245,29.55669,1.139216,1.139216,0,0,0,1.139216,181.1571,0,0,0,2.063771,1.199175,1.139216,0,0,8.349846,3.110413,0.8645956,0,0.8645956,6.898896,49.27773,0.1393982,1.253138,1.651016,0,5.174183
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.917661,54.07467,31.57076,0.6555263,0.6555263,0,0,0,0.6555263,445.0867,0,0,0,2.917661,0.6900277,0.6555263,0,0,7.485251,3.888549,2.227633,0,2.227633,9.012214,64.37283,0.1393167,0.721079,2.334129,0,6.806209
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.696168,67.55705,36.26343,1.970653,1.970653,0,-1,0,1.970653,187.5606,0,0,0,3.696168,2.074371,1.970653,0,0,5.257618,5.893418,1.621797,0,1.621797,10.55079,75.3626,0.1392574,2.167718,2.956934,0,9.589586
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.326207,69.76328,41.15036,0.5598654,0.5598654,0,0,0,0.5598654,594.1083,0,0,0,3.326207,0.589332,0.5598654,0,0,3.635821,7.353035,2.736875,0,2.736875,13.14721,93.90847,0.1391575,0.6158519,2.660965,0,10.67924
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.343578,75.07928,45.16827,0.7802686,0.7802686,0,0,0,0.7802686,428.5163,1.623296,0,0,3.343578,0.8213354,0.7802686,0,0,0.8989463,9.816222,0.8989463,0,0.8989463,14.00003,100,0.1391247,0.8582954,2.674862,0,13.1598
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.195237,77.87926,48.68522,1.901007,1.901007,0,0,0,1.901007,168.0813,1.194177,0,0,3.195237,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1391247,2.091108,2.55619,0,13.82051
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.367432,84.41711,52.04881,1.299861,1.299861,0,0,0,1.299861,259.0609,1.999157,0,0,3.367432,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1391247,1.429847,2.693945,0,13.99271
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,2.997441,82.42718,54.06288,1.828396,1.828396,0,-1,0,1.828396,163.9382,1.072813,0,0,2.997441,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1391247,2.011236,2.397952,0,13.62271
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.735111,69.73167,54.80921,0.8450429,0.8450429,0,-1,0,0.8450429,205.3282,0.8455921,0,0,1.735111,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1391247,0.9295471,1.388089,0,12.36038
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.259157,66.10638,55.55554,0.9837418,0.9837418,0,-1,0,0.9837418,127.9967,0.2236393,0,0,1.259157,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1391247,1.082116,1.007326,0,11.88443
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2574334,56.41732,54.40026,0.467636,0.467636,0,-1,0,0.467636,55.04995,0,0,0,0.2574334,0.4922485,0.467636,0,0,0,10.62527,0,0.2348151,-0.2348151,13.75251,98.23203,0.1391247,0.5143996,0.2059467,0,10.88271
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1017924,51.87174,51.09801,3.096033,3.096033,0,-1,0,3.096033,3.287834,0,4.440892E-16,0.07563663,0.1017924,3.258982,3.096033,0,0,0.2609056,10.39046,0,3.15719,-3.15719,10.42454,74.46085,0.1391247,3.405637,0.08143394,0,10.49225
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.05912299,48.39863,47.95934,1.58395,1.58395,0,-1,0,1.58395,3.73263,0,2.220446E-16,0,0.05912299,1.667316,1.58395,0,0,3.768894,7.233269,0,1.608193,-1.608193,8.729357,62.35242,0.1391247,1.742345,0.0472984,0,7.292392
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007639393,45.63298,45.57722,0.8495926,0.8495926,0,-1,0,0.8495926,0.8991831,0,0,0,0.007639393,0.894308,0.8495926,0,0,5.555776,5.625076,0,0.8866686,-0.8866686,7.794725,55.6765,0.1391247,0.9345519,0.006111515,0,5.632716
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,43.32801,43.32801,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.540963,4.738408,0,0.5396252,-0.5396252,7.225911,51.61354,0.1391247,0.5639084,0,0,4.738408
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,41.02768,41.02768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.140547,4.198782,0,0,0,7.225911,51.61354,0.1391247,0,0,0,4.198782
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,39.04428,39.04428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.140547,4.198782,0,0,0,7.225911,51.61354,0.1391247,0,0,0,4.198782
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,37.55162,37.55162,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.140547,4.198782,0,0.6889055,-0.6889055,6.499741,46.42662,0.1391247,0.7199063,0,0,4.198782
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,36.02829,36.02829,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.905997,3.509877,0,0.1783611,-0.1783611,6.311731,45.08371,0.1391247,0.1863873,0,0,3.509877
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,34.70943,34.70943,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.104177,3.331516,0,0.2195598,-0.2195598,6.080295,43.43059,0.1391247,0.22944,0,0,3.331516
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04015903,33.77527,33.50304,0.3296596,0.3296596,0,-1,0,0.3296596,12.18197,0,5.551115E-17,0,0.04015903,0.3470101,0.3296596,0,0,8.348131,3.111956,0,0.3068511,-0.3068511,5.756845,41.12024,0.1391247,0.3626256,0.03212722,0,3.152115
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1333826,33.18739,32.28642,0.1929942,0.1929942,0,-1,0,0.1929942,69.11225,0,0,0,0.1333826,0.2031517,0.1929942,0,0,8.689077,2.805105,0,0.06976914,-0.06976914,5.683302,40.59494,0.1391247,0.2122936,0.1067061,0,2.938487
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1724979,32.47535,31.31517,0.46114,0.46114,0,0,0,0.46114,37.40683,0,5.551115E-17,0,0.1724979,0.4854105,0.46114,0,0,8.766599,2.735336,0,0.3129126,-0.3129126,5.353464,38.23895,0.1391247,0.507254,0.1379983,0,2.907834
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.015446,37.43447,30.39503,0,0,0,0,0,0,0,0,0,0,1.015446,0,0,0,0,9.114279,2.422423,1.015446,0,1.015446,6.3168,45.11991,0.1390877,0,0.8123568,0,3.437869
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.596626,40.69846,29.40334,1.781724,1.781724,0,0,0,1.781724,89.61128,0,0,0,1.596626,1.875499,1.781724,0,0,8.098833,3.336324,0,0.2788732,-0.2788732,6.022842,43.02021,0.1390877,1.959897,1.277301,0,4.93295
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.383889,58.24075,31.39696,0,0,0,0,0,0,0,0,0,0,3.383889,0,0,0,0,8.408692,3.057451,3.383889,0,3.383889,9.233081,65.95045,0.1389645,0,2.707111,0,6.44134
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.596493,66.2192,36.05896,3.025515,3.025515,0,-1,0,3.025515,118.8721,0,0,0,3.596493,3.184752,3.025515,0,0,5.024804,6.102951,0.4117403,0,0.4117403,9.623692,68.74052,0.1389495,3.328066,2.877194,0,9.699444
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.329968,69.5074,40.91521,0.9385402,0.9385402,0,0,0,0.9385402,354.8029,0,0,0,3.329968,0.987937,0.9385402,0,0,4.613063,6.473517,2.342031,0,2.342031,11.84554,84.61081,0.1388643,1.032394,2.663974,0,9.803485
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.349435,74.81753,44.91268,0.1306,0.1306,0,0,0,0.1306,2564.651,0.9409292,0,0,3.349435,0.1374737,0.1306,0,0,2.271033,8.581345,2.271033,0,2.271033,14.00003,100,0.1387819,0.14366,2.679548,0,11.93078
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.202483,77.62266,48.4194,0.8506942,0.8506942,0,0,0,0.8506942,376.4553,2.307016,0,0,3.202483,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1387819,0.9357637,2.561987,0,13.82776
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.894928,78.32266,51.783,0.8546897,0.8546897,0,0,0,0.8546897,338.711,1.995255,0,0,2.894928,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1387819,0.9401587,2.315942,0,13.5202
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.453716,75.91644,53.82774,1.939989,1.939989,0,-1,0,1.939989,126.4809,0.4116222,0,0,2.453716,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1387819,2.133988,1.962973,0,13.07899
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.275847,74.94335,54.60474,0.472876,0.472876,0,-1,0,0.472876,481.2777,1.778083,0,0,2.275847,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1387819,0.5201637,1.820678,0,12.90112
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.164713,65.03682,55.35107,0,0,0,-1,0,0,0,1.164713,0,0,1.164713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387819,0,0.9317707,0,11.78999
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3505827,56.98392,54.22646,1.544814,1.544814,0,-1,0,1.544814,22.69417,0,0,0,0.3505827,1.62612,1.544814,0,0,0,10.62527,0,1.275537,-1.275537,12.65549,90.3962,0.1387819,1.699296,0.2804662,0,10.97586
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.2924045,53.16591,50.92421,3.417443,3.33,0,-1,0,3.33,8.780915,4.440892E-16,0.08744338,0.4291877,0.2924045,3.505263,3.33,0,0,1.417264,9.349737,0,3.212859,-3.212859,9.268843,66.20589,0.1387819,3.759188,0.2339236,0,9.642141
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1715034,49.06537,47.78553,0.3781743,0.3781743,0,-1,0,0.3781743,45.35036,0,0,0,0.1715034,0.3980782,0.3781743,0,0,4.987107,6.136878,0,0.2265748,-0.2265748,9.030012,64.49996,0.1387819,0.4159918,0.1372027,0,6.308382
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.0137446,45.53434,45.43409,0.5502295,0.5502295,0,-1,0,0.5502295,2.497975,0,0,0,0.0137446,0.579189,0.5502295,0,0,5.238857,5.910303,0,0.5654444,-0.5654444,8.433982,60.2426,0.1387819,0.6052525,0.01099568,0,5.924048
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,43.16442,43.16442,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.867128,5.344859,0,3.36315,-3.36315,4.88891,34.92072,0.1387819,3.514492,0,0,5.344859
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,40.86409,40.86409,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.603962,1.981709,0,0.1692585,-0.1692585,4.710496,33.64633,0.1387819,0.1768752,0,0,1.981709
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,38.87048,38.87048,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.792027,1.81245,0,0.3877794,-0.3877794,4.301741,30.72666,0.1387819,0.4052294,0,0,1.81245
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,37.37782,37.37782,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.22289,1.424671,0,0.2337431,-0.2337431,4.055354,28.96675,0.1387819,0.2442615,0,0,1.424671
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,35.88516,35.88516,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.48261,1.190928,0,0.4347004,-0.4347004,3.597139,25.6938,0.1387819,0.4542619,0,0,1.190928
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,34.58675,34.58675,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.96561,0.7562274,0,0.2271249,-0.2271249,3.357728,23.98373,0.1387819,0.2373455,0,0,0.7562274
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.0566217,33.76416,33.38035,0.1968953,0.1968953,0,-1,0,0.1968953,28.75727,0,2.775558E-17,0,0.0566217,0.2072582,0.1968953,0,0,11.21797,0.5291025,0,0.1506365,-0.1506365,3.198944,22.84955,0.1387819,0.2165848,0.04529736,0,0.5857242
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1716303,33.33432,32.17396,0.1496192,0.1496192,0,-1,0,0.1496192,114.7114,0,0,0,0.1716303,0.1574939,0.1496192,0,0,11.38534,0.378466,0.01413641,0,0.01413641,3.212355,22.94534,0.1387814,0.1645811,0.1373043,0,0.5500963
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1217081,31.98822,31.17204,0.1535561,0.1535561,0,0,0,0.1535561,79.25967,0,0,0,0.1217081,0.1616381,0.1535561,0,0,11.37121,0.3911888,0,0.03992995,-0.03992995,3.170265,22.6447,0.1387814,0.1689118,0.09736647,0,0.5128969
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.375156,32.81092,30.28257,0,0,0,0,0,0,0,0,0,0,0.375156,0,0,0,0,11.41557,0.3512588,0.375156,0,0.375156,3.526169,25.18687,0.1387677,0,0.3001248,0,0.7264149
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3262971,31.47228,29.29088,1.636794,1.636794,4.736616,0,1.458096,1.636794,19.93514,0,0,0,0.3262971,0,0,3.099822,2.944831,11.04042,0.6888993,3.271128,0,3.271128,6.629434,47.353,0.1389194,1.800473,0.2610377,5,1.015196
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4074717,33.98896,31.22315,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.07153,0,0,0,0.4074717,0,0,3.505263,3.33,7.769288,3.632915,3.737472,0,3.737472,10.17511,72.67922,0.1390571,1.315523,0.3259773,5,4.040386
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.438927,38.95676,35.88516,0.1975462,0.1975462,0,-1,0,0.1975462,222.1895,0,0,0,0.438927,0.2079434,0.1975462,0,0,4.031816,6.996639,0.2309836,0,0.2309836,10.39424,74.24443,0.1390487,0.2173009,0.3511416,0,7.435566
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6199291,45.20263,40.69029,1.823178,1.823178,0,0,0,1.823178,34.00267,0,0,0,0.6199291,1.919135,1.823178,0,0,3.800833,7.204525,0,1.299206,-1.299206,9.024758,64.46243,0.1390487,2.005496,0.4959432,0,7.824453
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8203769,50.883,44.68776,0.5961485,0.5961485,0,0,0,0.5961485,137.6129,0,0,0,0.8203769,0.6275247,0.5961485,0,0,5.244395,5.905319,0.1928522,0,0.1928522,9.207714,65.76926,0.1390417,0.6557633,0.6563016,0,6.725696
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.4978333,51.98127,48.19448,0,0,0,0,0,0,0,0,0,0,0.4978333,0,0,0,0,5.051542,6.078886,0.4978333,0,0.4978333,9.68,69.14272,0.1390236,0,0.3982666,0,6.576719
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1422372,52.67566,51.58875,1.249799,1.249799,0,0,0,1.249799,11.38081,0,2.220446E-16,0,0.1422372,1.315578,1.249799,0,0,4.553709,6.526936,0,1.173341,-1.173341,8.443191,60.30838,0.1390236,1.374779,0.1137898,0,6.669173
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007643824,53.68206,53.62326,0,0,0,-1,0,0,0,0,0,0,0.007643824,0,0,0,0,5.857421,5.353595,0.007643824,0,0.007643824,8.450442,60.36018,0.1390233,0,0.006115059,0,5.361239
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1670338,55.70273,54.40026,2.09148,2.09148,0,-1,0,2.09148,7.986391,0,4.440892E-16,0,0.1670338,2.201558,2.09148,0,0,5.849777,5.360475,0,2.034525,-2.034525,6.305865,45.0418,0.1390233,2.300629,0.133627,0,5.527509
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.006955037,55.23132,55.17726,0.9168813,0.9168813,0,-1,0,0.9168813,0.7585538,0,1.110223E-16,0,0.006955037,0.9651381,0.9168813,0,0,8.11036,3.32595,0,0.9581831,-0.9581831,5.295851,37.82743,0.1390233,1.008569,0.00556403,0,3.332905
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04624444,54.42039,54.06288,0,0,0,-1,0,0,0,0,0,0,0.04624444,0,0,0,0,9.175008,2.367767,0.04624444,0,0.04624444,5.339723,38.1408,0.1390217,0,0.03699555,0,2.414011
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06457252,51.26995,50.78107,0,0,0,-1,0,0,0,0,0,0,0.06457252,0,0,0,0,9.128763,2.409387,0.06457252,0,0.06457252,5.400981,38.57836,0.1390193,0,0.05165802,0,2.473959
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03690183,47.94646,47.67307,0.2857903,0.2857903,0,-1,0,0.2857903,12.91221,0,0,0,0.03690183,0.3008319,0.2857903,0,0,9.064191,2.467502,0,0.2639301,-0.2639301,5.122775,36.59118,0.1390193,0.3143693,0.02952146,0,2.504404
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008584492,45.3535,45.29095,0,0,0,-1,0,0,0,0,0,0,0.008584492,0,0,0,0,9.357447,2.203572,0.008584492,0,0.008584492,5.130919,36.64935,0.139019,0,0.006867594,0,2.212157
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,43.04174,43.04174,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,9.348862,2.211298,0,1.186193,-1.186193,3.880561,27.71824,0.139019,1.239572,0,0,2.211298
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,40.74141,40.74141,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,10.66685,1.025105,0,0.04967947,-0.04967947,3.828194,27.34419,0.139019,0.05191505,0,0,1.025105
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,38.75801,38.75801,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,10.72205,0.9754253,0,0.1265613,-0.1265613,3.694787,26.39128,0.139019,0.1322565,0,0,0.9754253
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,37.26535,37.26535,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,10.86268,0.8488641,0,0.5712734,-0.5712734,3.092612,22.09004,0.139019,0.5969808,0,0,0.8488641
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,35.74202,35.74202,0.5747974,0.2637111,0,-1,0,0.2637111,0,0,0.3110863,0.368566,0,0.2775906,0.2637111,0,0,11.49743,0.2775906,0,0.2775906,-0.2775906,2.800006,20,0.139019,0.6322771,0,0,0.2775906
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,34.44362,34.44362,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139019,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1444541,34.24996,33.26789,0.2206925,0.1372314,0,-1,0,0.1372314,105.2632,0,0.08346108,0.2153155,0.1444541,0.1444541,0.1372314,0,0,11.80586,0,0,0,0,2.800006,20,0.139019,0.2427617,0.1155633,0,0.1444541
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3267404,34.2522,32.03083,0.2857339,0.2857339,0,-1,0,0.2857339,114.3513,0,0,0.2522267,0.3267404,0.3007726,0.2857339,0,0,11.80586,0,0.02596782,0,0.02596782,2.824641,20.17597,0.1390181,0.3143073,0.2613923,0,0.3267404
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5247262,34.60394,31.0289,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,108.5319,0,0,0,0.5247262,0,0,3.505263,3.33,11.77989,0.02337104,3.854726,0,3.854726,6.481555,46.29673,0.1390949,0.5318242,0.4197809,5,0.5480972
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.150902,38.14266,30.12922,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,941.9083,0,0,0,1.150902,0,0,3.505263,3.33,7.925166,3.492625,4.480902,0,4.480902,10.73251,76.66065,0.1391204,0.1344072,0.9207219,5,4.643527
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.617192,40.56885,29.13752,0,0,1.923234,0,0.6900429,0,0,0,0,0,1.617192,0,0,1.923234,1.827072,3.444264,7.525437,3.444264,0,3.444264,14.00003,100,0.1390489,0,1.293753,5,9.142629
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.024381,38.21576,31.08002,1.574077,1.574077,0,0,0,1.574077,65.07822,0,0,0,1.024381,1.656923,1.574077,0,0,0,10.62527,0,0.6325418,-0.6325418,13.33327,95.23746,0.1390489,1.731485,0.819505,0,11.64966
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,0.9984626,42.87209,35.71135,0,0,0,-1,0,0,0,0.2956383,0,0,0.9984626,0,0,0,0,0.7028242,9.992732,0.7028242,0,0.7028242,14.00003,100,0.1390235,0,0.7987701,0,10.99119
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.390063,50.99058,40.48582,0.10076,0.10076,0,0,0,0.10076,1379.578,1.284,0,0,1.390063,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1390235,0.110836,1.11205,0,12.01534
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,0.9945676,52.01974,44.45261,1.585408,1.585408,0,0,0,1.585408,62.7326,0,0,0,0.9945676,1.66885,1.585408,0,0,0,10.62527,0,0.6742827,-0.6742827,13.28927,94.92318,0.1390235,1.743949,0.7956541,0,11.61984
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.018619,55.91341,47.95934,0.9924238,0.9924238,0,0,0,0.9924238,102.6395,0,0,0,1.018619,1.044657,0.9924238,0,0,0.7492031,9.950992,0,0.02603787,-0.02603787,13.26183,94.72713,0.1390235,1.091666,0.814895,0,10.96961
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.120928,60.37691,51.3536,1.533218,1.533218,0,0,0,1.533218,73.10948,0,0,0,1.120928,1.613914,1.533218,0,0,0.778134,9.924953,0,0.492986,-0.492986,12.74217,91.01534,0.1390235,1.68654,0.8967422,0,11.04588
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.074826,71.50537,53.42901,1.953218,1.953218,0,-1,0,1.953218,106.2261,0,0,0,2.074826,2.056019,1.953218,0,0,1.325896,9.431968,0.01880758,0,0.01880758,12.76001,91.14278,0.1390228,2.14854,1.659861,0,11.50679
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.798185,69.66326,54.20601,3.44313,3.33,0,-1,0,3.33,53.99953,0,0.1131305,0.4574436,1.798185,3.505263,3.33,0,0,1.307089,9.448895,0,1.707079,-1.707079,10.9606,78.28982,0.1390228,3.787444,1.438548,0,11.24708
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.7904889,61.4125,55.00346,0.66441,0.66441,0,-1,0,0.66441,118.9761,0,0,0,0.7904889,0.699379,0.66441,0,0,3.203843,7.741816,0.09110996,0,0.09110996,11.04703,78.9072,0.1390195,0.730851,0.6323911,0,8.532305
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4399604,57.35832,53.88908,0.03608427,0.03608427,0,-1,0,0.03608427,1219.258,0,0,0,0.4399604,0.03798344,0.03608427,0,0,3.112733,7.823815,0.401977,0,0.401977,11.42838,81.63112,0.139005,0.0396927,0.3519683,0,8.263775
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1321286,51.64073,50.63794,0.5934997,0.5934997,0,-1,0,0.5934997,22.26262,0,1.110223E-16,0,0.1321286,0.6247366,0.5934997,0,0,2.710756,8.185594,0,0.492608,-0.492608,10.90912,77.92216,0.139005,0.6528497,0.1057028,0,8.317722
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1640044,48.75132,47.52994,1.097149,1.097149,0,-1,0,1.097149,14.94824,0,0,0,0.1640044,1.154894,1.097149,0,0,3.258098,7.692986,0,0.9908894,-0.9908894,9.864635,70.46154,0.139005,1.206864,0.1312035,0,7.85699
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02005181,45.34503,45.19894,1.418935,1.418935,0,-1,0,1.418935,1.41316,0,0,0,0.02005181,1.493616,1.418935,0,0,4.359086,6.702096,0,1.473564,-1.473564,8.311363,59.36676,0.139005,1.560828,0.01604145,0,6.722148
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,42.92928,42.92928,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.996379,5.228533,0,3.505263,-3.505263,4.616491,32.97487,0.139005,6.113368,0,0,5.228533
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,40.62895,40.62895,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.891116,1.72327,0,0.3410745,-0.3410745,4.256968,30.40685,0.139005,0.3564229,0,0,1.72327
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,38.64555,38.64555,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,10.27009,1.382195,0,0.7465526,-0.7465526,3.470032,24.78589,0.139005,0.7801475,0,0,1.382195
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,37.15289,37.15289,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,11.09959,0.6356426,0,0.1523089,-0.1523089,3.309484,23.63912,0.139005,0.1591628,0,0,0.6356426
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,35.62956,35.62956,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,11.26882,0.4833337,0,0.2393135,-0.2393135,3.057225,21.83728,0.139005,0.2500826,0,0,0.4833337
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,34.33116,34.33116,0.3109054,0.2318192,0,-1,0,0.2318192,0,0,0.07908614,0.1101767,0,0.2440202,0.2318192,0,0,11.53473,0.2440202,0,0.2440202,-0.2440202,2.800006,20,0.139005,0.3419959,0,0,0.2440202
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1432762,34.12878,33.15543,0,0,0,-1,0,0,0,0,0,0,0.1432762,0,0,0,0,11.80586,0,0.1432762,0,0.1432762,2.935929,20.97088,0.1389998,0,0.1146209,0,0.1432762
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1390024,32.85542,31.91836,0.4313731,0.2545534,0,-1,0,0.2545534,54.60638,0,0.1768197,0.3255988,0.1390024,0.267951,0.2545534,0,0,11.66258,0.1289486,0,0.1289486,-0.1289486,2.800006,20,0.1389998,0.4745104,0.1112019,0,0.267951
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.193484,32.20544,30.90622,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,19.73997,0,0,0,0.193484,0,0,3.505263,3.33,11.80586,0,3.523484,0,3.523484,6.142676,43.87617,0.1391275,1.07818,0.1547872,5,0.193484
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4834265,33.25284,29.98609,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,67.72524,0,0,0,0.4834265,0,0,3.505263,3.33,8.282376,3.171136,3.813426,0,3.813426,9.76041,69.71707,0.1392236,0.7851859,0.3867412,5,3.654562
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6547433,33.44439,29.01484,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,79.11227,4.440892E-16,0,0,0.6547433,0,0,3.505263,3.33,4.46895,6.60322,3.984743,0,3.984743,13.54067,96.71887,0.1393222,0.9103741,0.5237946,5,7.257963
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4666511,34.10665,30.93689,1.437292,1.437292,0,0,0,1.437292,32.46737,0,0,0,0.4666511,1.512939,1.437292,0,0,0.4842065,10.18949,0,1.046288,-1.046288,12.43778,88.84114,0.1393222,1.581022,0.3733209,0,10.65614
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8720487,41.74748,35.53755,0.2519088,0.2519088,0,-1,0,0.2519088,346.1763,0,0,0,0.8720487,0.2651672,0.2519088,0,0,1.646749,9.1432,0.6068816,0,0.6068816,13.01352,92.95355,0.1393003,0.2770997,0.697639,0,10.01525
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.492123,51.60292,40.28135,0.7559174,0.7559174,0,0,0,0.7559174,197.3923,0,0,0,1.492123,0.7957025,0.7559174,0,0,1.039868,9.689393,0.6964203,0,0.6964203,13.67421,97.6727,0.1392751,0.8315091,1.193698,0,11.18152
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.383878,54.96532,44.22769,2.459884,2.459884,0,0,0,2.459884,56.25784,0,0,0,1.383878,2.589352,2.459884,0,0,0.3434473,10.31617,0,1.205474,-1.205474,12.40352,88.59643,0.1392751,2.705872,1.107102,0,11.70005
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.075805,56.18086,47.76509,0,0,0,0,0,0,0,0,0,0,1.075805,0,0,0,0,1.682863,9.110698,1.075805,0,1.075805,13.42412,95.8864,0.1392363,0,0.8606436,0,10.1865
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.8952724,58.2517,51.14913,1.145771,1.145771,0,0,0,1.145771,78.13709,0,0,0,0.8952724,1.206075,1.145771,0,0,0.6070581,10.07892,0,0.3108027,-0.3108027,13.09651,93.5463,0.1392363,1.260348,0.7162179,0,10.97419
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.659001,67.23847,53.22454,0.7013755,0.7013755,0,-1,0,0.7013755,236.5354,0,0,0,1.659001,0.73829,0.7013755,0,0,0.9523944,9.768119,0.9207111,0,0.9207111,13.96997,99.7853,0.1392031,0.771513,1.327201,0,11.42712
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.046909,62.59001,54.03221,0.8153943,0.8153943,0,-1,0,0.8153943,128.393,0.1569162,0,0,1.046909,0.8583099,0.8153943,0,0,0.03168332,10.59676,0.03168332,0,0.03168332,14.00003,100,0.1392019,0.8969338,0.8375275,0,11.64367
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2832561,57.0587,54.82966,2.213145,2.213145,0,-1,0,2.213145,12.79881,0,0,0,0.2832561,2.329626,2.213145,0,0,0,10.62527,0,2.04637,-2.04637,11.84297,84.59244,0.1392019,2.434459,0.2266049,0,10.90853
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.1999867,55.27016,53.71527,0.6921148,0.6921148,0,-1,0,0.6921148,28.89503,0,0,0,0.1999867,0.7285419,0.6921148,0,0,2.273744,8.578904,0,0.5285552,-0.5285552,11.28582,80.61283,0.1392019,0.7613263,0.1599894,0,8.778891
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2730848,52.58029,50.49481,2.194612,2.194612,0,-1,0,2.194612,12.44342,0,0,0,0.2730848,2.310118,2.194612,0,0,2.861028,8.050349,0,2.037034,-2.037034,9.138597,65.27556,0.1392019,2.414073,0.2184678,0,8.323434
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04310686,47.7364,47.41748,0.7942302,0.7942302,0,-1,0,0.7942302,5.427502,0,0,0,0.04310686,0.8360318,0.7942302,0,0,5.124398,6.013316,0,0.7929249,-0.7929249,8.302781,59.30546,0.1392019,0.8736532,0.03448549,0,6.056423
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003480767,45.1118,45.08648,0,0,0,-1,0,0,0,0,0,0,0.003480767,0,0,0,0,6.005426,5.220391,0.003480767,0,0.003480767,8.306083,59.32904,0.1392018,0,0.002784614,0,5.223872
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,42.81682,42.81682,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,6.001945,5.223524,0,0.9603362,-0.9603362,7.293799,52.09846,0.1392018,1.003551,0,0,5.223524
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,40.51649,40.51649,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.068985,4.263187,0,0.07100196,-0.07100196,7.218957,51.56387,0.1392018,0.07419705,0,0,4.263187
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,38.53309,38.53309,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.147877,4.192185,0,0.2615402,-0.2615402,6.943269,49.59468,0.1392018,0.2733095,0,0,4.192185
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,37.03021,37.03021,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.438477,3.930645,0,0.1728926,-0.1728926,6.761024,48.29293,0.1392018,0.1806728,0,0,3.930645
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.630579,3.757752,0,0,0,6.761024,48.29293,0.1392018,0,0,0,3.757752
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,34.2187,34.2187,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.630579,3.757752,0,0.01556804,-0.01556804,6.744614,48.17572,0.1392018,0.0162686,0,0,3.757752
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1314838,33.93515,33.04297,0.4666834,0.4666834,0,-1,0,0.4666834,28.17409,0,5.551115E-17,0,0.1314838,0.4912457,0.4666834,0,0,7.647878,3.742184,0,0.3597618,-0.3597618,6.365392,45.467,0.1392018,0.5133517,0.1051871,0,3.873668
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09202153,32.44516,31.82635,0.2669427,0.2669427,0,-1,0,0.2669427,34.4724,0,0,0,0.09202153,0.2809923,0.2669427,0,0,8.047613,3.382423,0,0.1889707,-0.1889707,6.166199,44.04419,0.1392018,0.2936369,0.07361723,0,3.474444
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4739944,34.01154,30.79376,0.7671999,0.7671999,0,0,0,0.7671999,61.78239,0,0,0,0.4739944,0.8075789,0.7671999,0,0,8.257581,3.193452,0,0.3335845,-0.3335845,5.81457,41.53256,0.1392018,0.8439199,0.3791955,0,3.667446
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8126726,35.43876,29.87363,0.5831679,0.5831679,0,0,0,0.5831679,139.3548,0,0,0,0.8126726,0.613861,0.5831679,0,0,8.62823,2.859867,0.1988116,0,0.1988116,6.00318,42.87977,0.1391947,0.6414847,0.6501381,0,3.67254
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.006361,35.80952,28.90238,2.120098,2.120098,0,0,0,2.120098,47.46766,0,0,0,1.006361,2.231682,2.120098,0,0,8.429419,3.038798,0,1.225321,-1.225321,4.711578,33.65406,0.1391947,2.332107,0.8050885,0,4.045158
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.374428,40.50522,30.79376,1.950325,1.950325,4.751628,0,1.462194,1.950325,70.47172,0,0,0,1.374428,0,0,2.801302,2.661237,9.790886,1.813477,4.035665,0,4.035665,8.540146,61.00092,0.1393241,2.145358,1.099542,5,3.187905
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.619565,65.58002,35.36375,1.032601,1.032601,0,-1,0,1.032601,350.5288,0,0,0,3.619565,1.086949,1.032601,0,0,5.755221,5.445575,2.532617,0,2.532617,10.9428,78.16268,0.1392329,1.135862,2.895653,0,9.065141
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.058255,76.8889,40.08709,1.8533,1.8533,0,0,0,1.8533,218.9745,0,0,0,4.058255,1.950842,1.8533,0,0,3.222604,7.72493,2.107413,0,2.107413,12.94206,92.44313,0.1391571,2.03863,3.246604,0,11.78319
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.311189,63.0006,44.05389,1.808634,1.808634,0,0,0,1.808634,127.7865,0,0,0,2.311189,1.903825,1.808634,0,0,1.115191,9.621602,0.4073642,0,0.4073642,13.32852,95.20355,0.1391424,1.989497,1.848951,0,11.93279
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.036204,64.42017,47.56061,1.411405,1.411405,0,0,0,1.411405,144.2678,0,0,0,2.036204,1.48569,1.411405,0,0,0.7078271,9.98823,0.550514,0,0.550514,13.85079,98.934,0.1391226,1.552546,1.628963,0,12.02443
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.265528,61.20031,50.95488,1.53291,1.53291,0,0,0,1.53291,82.55721,0,0,0,1.265528,1.613589,1.53291,0,0,0.1573131,10.48369,0,0.3480616,-0.3480616,13.4839,96.31337,0.1391226,1.686201,1.012422,0,11.74922
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.107487,62.03833,53.02007,1.185484,1.185484,0,-1,0,1.185484,93.42062,0,0,0,1.107487,1.247878,1.185484,0,0,0.5440482,10.13563,0,0.1403914,-0.1403914,13.33591,95.25633,0.1391226,1.304033,0.8859895,0,11.24312
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.651488,67.87241,53.85841,1.507496,1.507496,0,-1,0,1.507496,109.5518,0,0,0,1.651488,1.586838,1.507496,0,0,0.7000387,9.995239,0.06465031,0,0.06465031,13.39725,95.69442,0.1391203,1.658246,1.321191,0,11.64673
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8530037,61.59051,54.66608,2.15131,2.15131,0,-1,0,2.15131,39.65044,0,0,0,0.8530037,2.264537,2.15131,0,0,0.6353884,10.05342,0,1.411533,-1.411533,11.90936,85.06668,0.1391203,2.366441,0.6824029,0,10.90643
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4465661,57.087,53.57214,0,0,0,-1,0,0,0,0,0,0,0.4465661,0,0,0,0,2.203758,8.641891,0.4465661,0,0.4465661,12.33301,88.09274,0.1391042,0,0.3572529,0,9.088458
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3096071,52.739,50.37213,0,0,0,-1,0,0,0,0,0,0,0.3096071,0,0,0,0,1.757192,9.043801,0.3096071,0,0.3096071,12.62673,90.19073,0.1390931,0,0.2476857,0,9.353409
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1686464,48.5594,47.30502,1.601204,1.601204,0,-1,0,1.601204,10.53248,0,0,0,0.1686464,1.685478,1.601204,0,0,1.447585,9.322448,0,1.516831,-1.516831,11.02785,78.77018,0.1390931,1.761324,0.1349172,0,9.491094
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.0026145,44.99302,44.97402,3.730391,3.33,0,-1,0,3.33,0.07851353,0,0.4003905,0.7734295,0.0026145,3.505263,3.33,0,0,3.132953,7.805616,0,3.502649,-3.502649,7.335732,52.39798,0.1390931,4.103429,0.0020916,0,7.808231
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,42.70436,42.70436,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,7.024785,4.302968,0,0.3463395,-0.3463395,6.970658,49.79031,0.1390931,0.3619247,0,0,4.302968
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,40.40403,40.40403,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.409606,3.956628,0,0.3817351,-0.3817351,6.568274,46.91615,0.1390931,0.3989132,0,0,3.956628
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,38.41041,38.41041,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.833757,3.574893,0,0.653805,-0.653805,5.879103,41.99351,0.1390931,0.6832262,0,0,3.574893
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,36.91775,36.91775,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.560206,2.921088,0,0.5974707,-0.5974707,5.249313,37.49502,0.1390931,0.6243569,0,0,2.921088
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,35.39442,35.39442,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,9.224063,2.323617,0,0.2982139,-0.2982139,4.934968,35.2497,0.1390931,0.3116335,0,0,2.323617
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,34.07556,34.07556,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.555411,2.025403,0,0.2630905,-0.2630905,4.657647,33.26884,0.1390931,0.2749296,0,0,2.025403
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03858884,33.16045,32.89984,0,0,0,-1,0,0,0,0,0,0,0.03858884,0,0,0,0,9.847734,1.762313,0.03858884,0,0.03858884,4.694255,33.53033,0.1390917,0,0.03087107,0,1.800902
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.08996795,32.28764,31.68322,0.07334878,0.07334878,0,-1,0,0.07334878,122.6577,0,0,0,0.08996795,0.07720925,0.07334878,0,0,9.809146,1.797043,0.0127587,0,0.0127587,4.706359,33.61678,0.1390913,0.08068366,0.07197436,0,1.887011
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1426847,31.60528,30.65063,0.08766364,0.08766364,0,0,0,0.08766364,162.7639,0,0,0,0.1426847,0.09227751,0.08766364,0,0,9.796387,1.808526,0.05040721,0,0.05040721,4.75418,33.95836,0.1390895,0.09643,0.1141478,0,1.951211
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.302951,38.84202,29.7305,0.3449521,0.3449521,0,0,0,0.3449521,377.7195,0,0,0,1.302951,0.3631074,0.3449521,0,0,9.74598,1.853892,0.939844,0,0.939844,5.645794,40.32702,0.1390557,0.3794473,1.042361,0,3.156844
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.363095,46.05377,28.75924,0.7856723,0.7856723,0,0,0,0.7856723,300.7737,0,0,0,2.363095,0.8270234,0.7856723,0,0,8.806136,2.699752,1.536072,0,1.536072,7.10304,50.7359,0.1390006,0.8642395,1.890476,0,5.062847
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.689072,50.9692,30.65063,2.641253,2.641253,0,0,0,2.641253,101.8104,0,0,0,2.689072,2.780267,2.641253,0,0,7.270064,4.082217,0,0.09119476,-0.09119476,7.006912,50.04927,0.1390006,2.905379,2.151258,0,6.771288
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.131735,60.41719,35.20017,2.535264,2.535264,0,-1,0,2.535264,123.527,0,0,0,3.131735,2.668699,2.535264,0,0,7.371392,3.991022,0.4630358,0,0.4630358,7.446186,53.18694,0.138984,2.788791,2.505388,0,7.122757
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.345881,68.41668,39.91329,0.5431021,0.5431021,0,0,0,0.5431021,616.0685,0,0,0,3.345881,0.5716864,0.5431021,0,0,6.908356,4.407754,2.774195,0,2.774195,10.07802,71.9857,0.1388845,0.5974123,2.676705,0,7.753635
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.375565,73.70925,43.81874,2.191977,2.191977,0,0,0,2.191977,153.9964,0,0,0,3.375565,2.307344,2.191977,0,0,4.134161,6.904529,1.068222,0,1.068222,11.09142,79.22429,0.1388462,2.411174,2.700452,0,10.28009
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.233903,76.62372,47.35614,1.180134,1.180134,0,0,0,1.180134,274.0285,0,0,0,3.233903,1.242246,1.180134,0,0,3.065939,7.865929,1.991657,0,1.991657,12.98087,92.72034,0.138775,1.298147,2.587123,0,11.09983
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.929228,77.45947,50.78107,0.1579596,0.1579596,0,0,0,0.1579596,1854.416,1.688673,0,0,2.929228,0.1662733,0.1579596,0,0,1.074282,9.65842,1.074282,0,1.074282,14.00003,100,0.1387366,0.1737556,2.343383,0,12.58765
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.490606,75.13625,52.84626,0,0,0,-1,0,0,0,2.490606,0,0,2.490606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387366,0,1.992485,0,13.11588
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.906669,70.13003,53.6846,0,0,0,-1,0,0,0,1.906669,0,0,1.906669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387366,0,1.525335,0,12.53194
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.162227,64.09328,54.49228,0,0,0,-1,0,0,0,1.162227,0,0,1.162227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387366,0,0.9297818,0,11.7875
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3033676,55.79604,53.42901,0.7810097,0.7810097,0,-1,0,0.7810097,38.843,0,0,0,0.3033676,0.8221155,0.7810097,0,0,0,10.62527,0,0.5187479,-0.5187479,13.45322,96.09423,0.1387366,0.8591107,0.2426941,0,10.92864
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.0947888,50.94511,50.229,0.5722794,0.5722794,0,-1,0,0.5722794,16.56338,0,0,0,0.0947888,0.6023994,0.5722794,0,0,0.5763866,10.10653,0,0.5076106,-0.5076106,12.91815,92.27232,0.1387366,0.6295074,0.07583104,0,10.20131
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05626505,47.57773,47.16189,2.78612,2.78612,0,-1,0,2.78612,2.019477,0,0,0,0.05626505,2.932758,2.78612,0,0,1.140398,9.598916,0,2.876493,-2.876493,9.886062,70.61459,0.1387366,3.064732,0.04501204,0,9.655181
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02004882,44.97661,44.83089,0,0,0,-1,0,0,0,0,0,0,0.02004882,0,0,0,0,4.336501,6.722423,0.02004882,0,0.02004882,9.905082,70.75044,0.1387359,0,0.01603905,0,6.742472
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,42.58168,42.58168,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.316453,6.740467,0,0.8525615,-0.8525615,9.006403,64.33132,0.1387359,0.8909268,0,0,6.740467
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,40.28135,40.28135,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.263743,5.887906,0,0.1039572,-0.1039572,8.896823,63.5486,0.1387359,0.1086353,0,0,5.887906
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,38.32862,38.32862,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.379251,5.783948,0,0.04134795,-0.04134795,8.853238,63.23729,0.1387359,0.04320861,0,0,5.783948
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,36.80529,36.80529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.425193,5.7426,0,0,0,8.853238,63.23729,0.1387359,0,0,0,5.7426
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,35.25129,35.25129,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.425193,5.7426,0,0.1907875,-0.1907875,8.65213,61.80081,0.1387359,0.1993729,0,0,5.7426
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,33.9631,33.9631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.637179,5.551813,0,0,0,8.65213,61.80081,0.1387359,0,0,0,5.551813
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03826613,33.0354,32.77716,0,0,0,-1,0,0,0,0,0,0,0.03826613,0,0,0,0,5.637179,5.551813,0.03826613,0,0.03826613,8.688433,62.06011,0.1387345,0,0.0306129,0,5.590079
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08665216,32.15243,31.57076,0.299272,0.299272,0,-1,0,0.299272,28.95432,0,0,0,0.08665216,0.3150232,0.299272,0,0,5.598913,5.586252,0,0.228371,-0.228371,8.447708,60.34065,0.1387345,0.3291992,0.06932173,0,5.672904
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2671404,32.33337,30.53817,0.3428803,0.3428803,0,0,0,0.3428803,77.91071,0,0,0,0.2671404,0.3609266,0.3428803,0,0,5.852659,5.357882,0,0.09378617,-0.09378617,8.348849,59.63452,0.1387345,0.3771683,0.2137124,0,5.625022
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.190321,37.89317,29.61803,0.3472607,0.3472607,0,0,0,0.3472607,342.7745,0,0,0,1.190321,0.3655376,0.3472607,0,0,5.956865,5.264095,0.8247836,0,0.8247836,9.131308,65.2235,0.138705,0.3819868,0.952257,0,6.454416
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.975876,42.80067,28.63656,0.710606,0.710606,0,0,0,0.710606,278.055,0,0,0,1.975876,0.7480063,0.710606,0,0,5.132082,6.006401,1.22787,0,1.22787,10.29617,73.5439,0.1386611,0.7816666,1.580701,0,7.982276
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.412595,57.43012,30.5075,0,0,0,0,0,0,0,0,0,0,3.412595,0,0,0,0,3.904212,7.111483,3.412595,0,3.412595,13.53364,96.66866,0.1385394,0,2.730076,0,10.52408
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.3833,62.73015,35.04681,0.1554372,0.1554372,0,-1,0,0.1554372,2176.635,2.728064,0,0,3.3833,0.1636181,0.1554372,0,0,0.4916175,10.18282,0.4916175,0,0.4916175,14.00003,100,0.1385219,0.1709809,2.70664,0,13.56612
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.034164,64.92013,39.70882,0.9220561,0.9220561,0,0,0,0.9220561,329.065,2.063578,0,0,3.034164,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,1.014262,2.427331,0,13.65944
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.879418,58.56679,43.62449,0.8937473,0.8937473,0,0,0,0.8937473,210.2851,0.9386311,0,0,1.879418,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,0.9831221,1.503534,0,12.50469
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.0921,55.67614,47.16189,0,0,0,0,0,0,0,1.0921,0,0,1.0921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,0,0.8736799,0,11.71737
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.881453,66.37162,50.5766,1.549944,1.549944,0,0,0,1.549944,121.3885,0.2499332,0,0,1.881453,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,1.704938,1.505163,0,12.50673
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.498115,74.9837,52.65201,0.1472002,0.1472002,0,-1,0,0.1472002,1697.086,2.343167,0,0,2.498115,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,0.1619202,1.998492,0,13.12339
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.234347,73.18908,53.48013,1.116525,1.116525,0,-1,0,1.116525,200.1161,1.059057,0,0,2.234347,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,1.228178,1.787477,0,12.85962
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.169909,63.9749,54.31847,2.097121,2.097121,0,-1,0,2.097121,55.78644,0,0,0,1.169909,2.207496,2.097121,0,0,0,10.62527,0,1.037587,-1.037587,12.90632,92.18778,0.1385219,2.306834,0.9359275,0,11.79518
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3059799,55.64012,53.25521,0,0,0,-1,0,0,0,0,0,0,0.3059799,0,0,0,0,1.152874,9.587687,0.3059799,0,0.3059799,13.19659,94.26119,0.138511,0,0.2447839,0,9.893667
