Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1031371,32.69699,32.00238,0.5640439,0.09798024,0,-1,0,0.09798024,105.2632,0,0.4660636,0.6008522,0.1031371,0.1031371,0.09798024,0,0,11.80586,0,0,0,0,2.800006,20,0.07011982,0.6204482,0.08250967,0,0.1031371
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1522265,31.79597,30.77631,0,0,0,0,0,0,0,0,0,0,0.1522265,0,0,0,0,11.80586,0,0.1522265,0,0.1522265,2.94442,21.03153,0.06995639,0,0.1217812,0,0.1522265
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.049011,37.00036,29.74766,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,234.2111,0,0,0,1.049011,0,0,3.505263,3.33,11.65363,0.1370038,4.379011,0,4.379011,7.098715,50.70501,0.07732624,0.4926805,0.8392091,5,1.186015
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.807165,41.56265,28.70863,1.65962,1.65962,4.936581,0,1.512687,1.65962,108.8903,0,0,0,1.807165,0,0,3.276961,3.113113,7.274622,4.078114,4.920278,0,4.920278,11.7665,84.04626,0.08721468,1.825582,1.445732,5,5.885279
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.594727,49.8549,30.39187,1.471453,1.471453,0,0,0,1.471453,176.3377,0,0,0,2.594727,1.548898,1.471453,0,0,2.354345,8.506364,1.045829,0,1.045829,12.75866,91.13311,0.08600909,1.618599,2.075781,0,11.10109
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.374255,62.44546,34.8909,1.671932,1.671932,0,-1,0,1.671932,201.8177,0.3058107,0,0,3.374255,1.759928,1.671932,0,0,1.308516,9.44761,1.308516,0,1.308516,14.00003,100,0.08454684,1.839125,2.699404,0,12.82187
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.348365,67.86363,39.45228,0.4251428,0.4251428,0,0,0,0.4251428,787.5859,2.900846,0,0,3.348365,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08454684,0.4676571,2.678692,0,13.97364
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.398542,73.35284,43.33828,0.6303326,0.6303326,0,0,0,0.6303326,539.1664,2.735034,0,0,3.398542,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08454684,0.6933659,2.718833,0,14.02382
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.268055,76.7449,47.14116,2.594985,2.594985,0,0,0,2.594985,125.9374,0.5364928,0,0,3.268055,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08454684,2.854483,2.614444,0,13.89333
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,2.975605,77.92202,50.72585,0.862824,0.862824,0,0,0,0.862824,344.8682,2.06737,0,0,2.975605,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08454684,0.9491063,2.380484,0,13.60088
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.54832,75.9595,53.01173,0.7328123,0.7328123,0,-1,0,0.7328123,347.7452,1.776938,0,0,2.54832,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08454684,0.8060935,2.038656,0,13.17359
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,1.977502,71.18719,53.99882,2.435079,2.435079,0,-1,0,2.435079,81.20895,0,4.440892E-16,0,1.977502,2.563241,2.435079,0,0,0,10.62527,0,0.5857391,-0.5857391,13.3826,95.58984,0.08454684,2.678587,1.582002,0,12.60278
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.244273,65.36794,54.99629,2.317662,2.317662,0,-1,0,2.317662,53.68656,0,4.440892E-16,0,1.244273,2.439644,2.317662,0,0,0.6508213,10.03954,0,1.195371,-1.195371,12.12257,86.58963,0.08454684,2.549428,0.9954185,0,11.28381
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.3786034,57.10377,54.1235,0.5817525,0.5817525,0,-1,0,0.5817525,65.07981,0,1.110223E-16,0,0.3786034,0.612371,0.5817525,0,0,1.979012,8.844164,0,0.2337676,-0.2337676,11.87616,84.82954,0.08454684,0.6399277,0.3028827,0,9.222767
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09530503,51.80321,51.07912,3.989851,3.33,0,-1,0,3.33,2.862013,0,0.6598507,1.058836,0.09530503,3.505263,3.33,0,0,2.238753,8.610396,0,3.409958,-3.409958,8.281749,59.15523,0.08454684,4.388836,0.07624403,0,8.705701
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04726031,48.51083,48.15942,4.540086,3.33,0,-1,0,3.33,1.419228,0,1.210086,1.664094,0.04726031,3.505263,3.33,0,0,6.027596,5.200438,0,3.458003,-3.458003,4.636693,33.11917,0.08454684,4.994094,0.03780824,0,5.247698
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006599309,45.80746,45.75924,3.897274,1.661583,0,-1,0,1.661583,0.3971701,0,2.235691,2.630434,0.006599309,1.749034,1.661583,0,0,9.869822,1.742435,0,1.742435,-1.742435,2.800006,20,0.08454684,4.287001,0.005279447,0,1.749034
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,43.42141,43.42141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08454684,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,41.00045,41.00045,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08454684,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,38.98471,38.98471,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08454684,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08454684,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,35.74291,35.74291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08454684,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,34.45451,34.45451,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08454684,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02451407,33.44624,33.2804,0.2552804,0.02328837,0,-1,0,0.02328837,105.2632,0,0.2319921,0.2761508,0.02451407,0.02451407,0.02328837,0,0,11.80586,0,0,0,0,2.800006,20,0.08454684,0.2808085,0.01961126,0,0.02451407
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07686158,32.60286,32.0855,0.1250699,0.0730185,0,-1,0,0.0730185,105.2632,0,0.05205144,0.1229732,0.07686158,0.07686158,0.0730185,0,0,11.80586,0,0,0,0,2.800006,20,0.08454684,0.1375769,0.06148926,0,0.07686158
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1587438,31.8922,30.82826,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,70.5215,0,0,0,0.1587438,0,0,3.505263,3.33,11.80586,0,3.488744,0,3.488744,6.109718,43.64076,0.09023219,0.2476098,0.126995,5,0.1587438
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.105604,37.48734,29.8204,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,491.319,0,0,0,1.105604,0,0,3.505263,3.33,8.317117,3.139869,4.435604,0,4.435604,10.3177,73.69772,0.09438011,0.2475305,0.884483,5,4.245473
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.89373,42.3037,28.77097,0,0,2.092402,0,0.7362258,0,0,0,0,0,1.89373,0,0,2.092402,1.987782,3.881513,7.131913,3.881513,0,3.881513,14.00003,100,0.09313188,0,1.514984,5,9.025643
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.333101,56.6027,30.45421,1.061741,1.061741,0,0,0,1.061741,313.928,2.21548,0,0,3.333101,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09313188,1.167915,2.666481,0,13.95838
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.1048,59.85716,34.95324,0.6655961,0.6655961,0,-1,0,0.6655961,466.469,2.404172,0,0,3.1048,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09313188,0.7321557,2.48384,0,13.73007
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.346543,67.94864,39.5354,1.669083,1.669083,0,0,0,1.669083,200.5019,1.589614,0,0,3.346543,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09313188,1.835991,2.677235,0,13.97182
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.397212,73.48473,43.45258,2.919286,2.919286,0,0,0,2.919286,116.3714,0.3242798,0,0,3.397212,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09313188,3.211214,2.71777,0,14.02249
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.268591,76.85825,47.22429,0,0,0,0,0,0,0,3.268591,0,0,3.268591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09313188,0,2.614873,0,13.89386
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.489016,84.37682,50.85053,1.559367,1.559367,0,0,0,1.559367,223.7457,1.847578,0,0,3.489016,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09313188,1.715303,2.791213,0,14.11429
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.118263,82.69572,53.12602,0.9030353,0.9030353,0,-1,0,0.9030353,345.3091,2.1677,0,0,3.118263,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09313188,0.9933389,2.494611,0,13.74354
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.394933,75.63799,54.1235,1.547593,1.547593,0,-1,0,1.547593,154.7521,0.7658874,0,0,2.394933,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09313188,1.702352,1.915946,0,13.02021
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.248751,65.56529,55.14176,0,0,0,-1,0,0,0,1.248751,0,0,1.248751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09313188,0,0.9990009,0,11.87403
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.3841372,57.26493,54.23779,1.180621,1.180621,0,-1,0,1.180621,32.53687,0,2.220446E-16,0,0.3841372,1.242759,1.180621,0,0,0,10.62527,0,0.8586221,-0.8586221,13.09496,93.53525,0.09313188,1.298683,0.3073097,0,11.00941
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1021659,52.00182,51.22458,2.017911,2.017911,0,-1,0,2.017911,5.062955,0,0,0,0.1021659,2.124117,2.017911,0,0,0.9540245,9.766652,0,2.021951,-2.021951,10.96364,78.31154,0.09313188,2.219702,0.08173274,0,9.868818
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04486604,48.63877,48.30489,3.409007,3.33,0,-1,0,3.33,1.347329,0,0.07900709,0.4199078,0.04486604,3.505263,3.33,0,0,3.200637,7.744701,0,3.460397,-3.460397,7.316059,52.25746,0.09313188,3.749908,0.03589284,0,7.789567
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.00630023,45.93,45.88393,0,0,0,-1,0,0,0,0,0,0,0.00630023,0,0,0,0,7.045522,4.284304,0.00630023,0,0.00630023,7.322036,52.30015,0.09312527,0,0.005040184,0,4.290605
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,43.54609,43.54609,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.039222,4.289974,0,3.410999,-3.410999,3.726527,26.618,0.09312527,3.564494,0,0,4.289974
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,41.11474,41.11474,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.82922,0.8789754,0,0.187463,-0.187463,3.528924,25.20655,0.09312527,0.1958988,0,0,0.8789754
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,39.09901,39.09901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03751,0.6915124,0,0,0,3.528924,25.20655,0.09312527,0,0,0,0.6915124
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03751,0.6915124,0,0,0,3.528924,25.20655,0.09312527,0,0,0,0.6915124
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,35.82604,35.82604,0.687218,0.6569368,0,-1,0,0.6569368,0,0,0.03028118,0.09900297,0,0.6915124,0.6569368,0,0,11.03751,0.6915124,0,0.6915124,-0.6915124,2.800006,20,0.09312527,0.7559398,0,0,0.6915124
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,34.51685,34.51685,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09312527,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02380922,33.50387,33.34274,0.1753901,0.02261876,0,-1,0,0.02261876,105.2632,0,0.1527713,0.1884053,0.02380922,0.02380922,0.02261876,0,0,11.80586,0,0,0,0,2.800006,20,0.09312527,0.1929291,0.01904738,0,0.02380922
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1189995,32.95051,32.14784,0,0,0,-1,0,0,0,0,0,0,0.1189995,0,0,0,0,11.80586,0,0.1189995,0,0.1189995,2.912899,20.80638,0.09300061,0,0.09519962,0,0.1189995
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3307123,33.15524,30.92178,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,58.01718,4.440892E-16,0,0,0.3307123,0,0,3.505263,3.33,11.68686,0.1070996,3.660712,0,3.660712,6.385755,45.61245,0.09858148,0.6270273,0.2645699,5,0.4378119
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3086559,31.95217,29.88274,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,38.53093,0,0,0,0.3086559,0,0,3.505263,3.33,8.026149,3.401741,3.638656,0,3.638656,9.837687,70.26905,0.10449,0.8811663,0.2469247,5,3.710397
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.3951272,31.47491,28.83331,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3951272,0,0,3.505263,3.33,4.387492,6.676531,3.725127,0,3.725127,13.37165,95.51162,0.1074409,0,0.3161018,5,7.071658
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.644012,42.25044,30.50616,0.04950341,0.04950341,0,0,0,0.04950341,3321.007,0.9295375,0,0,1.644012,0.05210886,0.04950341,0,0,0.6623651,10.02915,0.6623651,0,0.6623651,14.00003,100,0.1067334,0.05445376,1.315209,0,11.67316
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.307967,52.67247,35.03637,1.84142,1.84142,0,-1,0,1.84142,125.3363,0.3696303,0,0,2.307967,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067334,2.025562,1.846374,0,12.93324
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.642541,52.13571,39.62892,0,0,0,0,0,0,0,1.642541,0,0,1.642541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067334,0,1.314033,0,12.26781
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,1.966433,59.27715,43.56687,1.097552,1.097552,0,0,0,1.097552,179.1654,0.8111153,0,0,1.966433,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067334,1.207307,1.573146,0,12.59171
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.810145,62.11793,47.36975,0.3425007,0.3425007,0,0,0,0.3425007,528.5086,1.449618,0,0,1.810145,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067334,0.3767507,1.448116,0,12.43542
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5559962,55.3203,50.99599,1.40844,1.40844,0,0,0,1.40844,39.47602,0,0,0,0.5559962,1.482569,1.40844,0,0,0,10.62527,0,0.9265725,-0.9265725,13.02333,93.02364,0.1067334,1.549284,0.444797,0,11.18127
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5532641,57.67473,53.30266,1.51603,1.51603,0,-1,0,1.51603,36.49426,0,0,0,0.5532641,1.595821,1.51603,0,0,1.029525,9.698702,0,1.042557,-1.042557,11.92438,85.174,0.1067334,1.667633,0.4426113,0,10.25197
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.649406,59.49619,54.30014,0.769049,0.769049,0,-1,0,0.769049,84.44273,0,1.110223E-16,0,0.649406,0.8095253,0.769049,0,0,2.187922,8.656144,0,0.1601193,-0.1601193,11.7556,83.96842,0.1067334,0.8459539,0.5195248,0,9.305551
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.4880431,59.21584,55.31839,0.4620488,0.4620488,0,-1,0,0.4620488,105.6259,0,0,0,0.4880431,0.4863672,0.4620488,0,0,2.365832,8.496025,0.001675895,0,0.001675895,11.75719,83.97977,0.1067316,0.5082538,0.3904345,0,8.984068
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5006147,58.38976,54.41443,1.581371,1.581371,0,-1,0,1.581371,31.657,0,2.220446E-16,0,0.5006147,1.664601,1.581371,0,0,2.364156,8.497534,0,1.163987,-1.163987,10.53024,75.21587,0.1067316,1.739508,0.4004917,0,8.998148
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.117792,52.26774,51.37005,2.954393,2.954393,0,-1,0,2.954393,3.987013,0,0,0,0.117792,3.109888,2.954393,0,0,3.657475,7.333547,0,2.992096,-2.992096,7.376297,52.68773,0.1067316,3.249833,0.09423363,0,7.451339
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.07803314,49.03255,48.45035,2.447164,2.447164,0,-1,0,2.447164,3.188717,0,4.440892E-16,0,0.07803314,2.575962,2.447164,0,0,6.982026,4.341451,0,2.497929,-2.497929,4.743248,33.88028,0.1067316,2.69188,0.06242651,0,4.419484
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01889921,46.16781,46.02939,2.510719,1.7693,0,-1,0,1.7693,1.068174,0,0.741419,1.006854,0.01889921,1.862421,1.7693,0,0,9.757503,1.843522,0,1.843522,-1.843522,2.800006,20,0.1067316,2.761791,0.01511936,0,1.862421
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,43.66039,43.66039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067316,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,41.22904,41.22904,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067316,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,39.2133,39.2133,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067316,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,37.55084,37.55084,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067316,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,35.91955,35.91955,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067316,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,34.59997,34.59997,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067316,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03883769,33.69941,33.43625,0.1796238,0.0368958,0,-1,0,0.0368958,105.2632,0,0.142728,0.190207,0.03883769,0.03883769,0.0368958,0,0,11.80586,0,0,0,0,2.800006,20,0.1067316,0.1975862,0.03107015,0,0.03883769
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2600395,34.02763,32.26213,0.3970778,0.2470376,0,-1,0,0.2470376,105.2632,0,0.1500403,0.3873781,0.2600395,0.2600395,0.2470376,0,0,11.80586,0,0,0,0,2.800006,20,0.1067316,0.4367856,0.2080316,0,0.2600395
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3668171,33.48718,31.0049,0,0,0,0,0,0,0,0,0,0,0.3668171,0,0,0,0,11.80586,0,0.3668171,0,0.3668171,3.147999,22.48566,0.1063438,0,0.2934537,0,0.3668171
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8604764,35.89563,29.98664,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,168.5653,0,0,0,0.8604764,0,0,3.505263,3.33,11.43904,0.3301354,4.190476,0,4.190476,7.123434,50.88157,0.1100845,0.5615176,0.6883811,5,1.190612
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9675986,35.57936,28.9476,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,221.9957,4.440892E-16,0,0,0.9675986,0,0,3.505263,3.33,7.248567,4.101564,4.297599,0,4.297599,11.20049,80.00336,0.1132205,0.47945,0.7740789,5,5.069163
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.089507,38.20956,30.62046,0.1795533,0.1795533,0,0,0,0.1795533,606.7874,0,0,0,1.089507,0.1890035,0.1795533,0,0,2.950968,7.969403,0.9005034,0,0.9005034,12.05479,86.10545,0.1122965,0.1975086,0.8716055,0,9.058909
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.221987,52.06121,35.15067,1.702868,1.702868,0,-1,0,1.702868,130.485,0,0,0,2.221987,1.792492,1.702868,0,0,2.050465,8.779856,0.4294946,0,0.4294946,12.46224,89.01583,0.1118611,1.873154,1.777589,0,11.00184
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.000229,55.29782,39.74321,0,0,0,0,0,0,0,0.3792584,0,0,2.000229,0,0,0,0,1.62097,9.166401,1.62097,0,1.62097,14.00003,100,0.1102478,0,1.600183,0,11.16663
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.090041,51.95011,43.66039,1.377633,1.377633,0,0,0,1.377633,79.12415,0,0,0,1.090041,1.45014,1.377633,0,0,0,10.62527,0,0.3600996,-0.3600996,13.62045,97.28873,0.1102478,1.515396,0.8720325,0,11.71531
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6640145,52.55407,47.48405,2.229667,2.229667,0,0,0,2.229667,29.78088,0,4.440892E-16,0,0.6640145,2.347018,2.229667,0,0,0.4001107,10.26517,0,1.683004,-1.683004,11.84641,84.61703,0.1102478,2.452634,0.5312116,0,10.92919
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.054496,59.55072,51.11029,3.599032,3.599032,1.25,0,0.50625,3.599032,29.29944,0,4.440892E-16,0,1.054496,2.472665,2.349032,0,0,2.270115,8.58217,0,1.418169,-1.418169,10.35153,73.93933,0.1102478,3.958935,0.8435968,5,9.636667
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4524001,56.97503,53.41695,1.008101,1.008101,0,-1,0,1.008101,44.87646,0,2.220446E-16,0,0.4524001,1.061159,1.008101,0,0,3.845858,7.164002,0,0.608759,-0.608759,9.709839,69.35585,0.1102478,1.108911,0.3619201,0,7.616402
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.3823891,57.46302,54.4456,2.152249,2.152249,0,-1,0,2.152249,17.76696,0,0,0,0.3823891,2.265525,2.152249,0,0,4.522257,6.555243,0,1.883136,-1.883136,7.724839,55.17731,0.1102478,2.367474,0.3059113,0,6.937632
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.204539,57.0421,55.43269,0.7190563,0.7190563,0,-1,0,0.7190563,28.44547,0,0,0,0.204539,0.7569014,0.7190563,0,0,6.61463,4.672107,0,0.5523624,-0.5523624,7.142598,51.01845,0.1102478,0.790962,0.1636312,0,4.876646
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2257089,56.32731,54.55989,0,0,0,-1,0,0,0,0,0,0,0.2257089,0,0,0,0,7.228366,4.119745,0.2257089,0,0.2257089,7.356724,52.54792,0.1100268,0,0.1805671,0,4.345454
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3258229,54.0595,51.54668,1.357444,1.357444,0,-1,0,1.357444,24.00268,2.220446E-16,0,0,0.3258229,1.428888,1.357444,0,0,7.002657,4.322883,0,1.103065,-1.103065,6.193991,44.24271,0.1100268,1.493188,0.2606583,0,4.648705
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1462255,49.72288,48.62699,3.805791,3.197741,0,-1,0,3.197741,4.572774,0,0.6080498,1.09976,0.1462255,3.366043,3.197741,0,0,8.228285,3.219817,0,3.219817,-3.219817,2.800006,20,0.1100268,4.18637,0.1169804,0,3.366043
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01295017,46.26976,46.17486,2.702182,0.01230266,0,-1,0,0.01230266,105.2632,0,2.68988,2.96994,0.01295017,0.01295017,0.01230266,0,0,11.80586,0,0,0,0,2.800006,20,0.1100268,2.972401,0.01036014,0,0.01295017
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,43.80585,43.80585,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100268,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,41.3745,41.3745,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100268,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,39.33799,39.33799,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100268,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,37.69631,37.69631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100268,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,36.06501,36.06501,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100268,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,34.74544,34.74544,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100268,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04629917,33.8958,33.58171,0.2478589,0.04398422,0,-1,0,0.04398422,105.2632,0,0.2038747,0.2638479,0.04629917,0.04629917,0.04398422,0,0,11.80586,0,0,0,0,2.800006,20,0.1100268,0.2726448,0.03703934,0,0.04629917
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07208081,32.86237,32.37643,0.1029023,0.06847677,0,-1,0,0.06847677,105.2632,0,0.03442557,0.09949721,0.07208081,0.07208081,0.06847677,0,0,11.80586,0,0,0,0,2.800006,20,0.1100268,0.1131926,0.05766464,0,0.07208081
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1397181,32.05655,31.1192,0,0,0,0,0,0,0,0,0,0,0.1397181,0,0,0,0,11.80586,0,0.1397181,0,0.1397181,2.932554,20.94677,0.1098905,0,0.1117745,0,0.1397181
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.004991,37.05147,30.10094,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,126.278,0,0,0,1.004991,0,0,3.505263,3.33,11.66614,0.1257463,4.334991,0,4.334991,7.045087,50.32195,0.1137262,0.8754411,0.8039926,5,1.130737
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.396561,46.67107,29.0619,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1073.939,0,0,0,2.396561,0,0,3.505263,3.33,7.331151,4.027238,5.726561,0,5.726561,12.47778,89.12682,0.1145447,0.2454718,1.917249,5,6.423799
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.713095,51.25226,30.71397,1.599782,1.599782,0,0,0,1.599782,169.5915,0,0,0,2.713095,1.683981,1.599782,0,0,1.604591,9.181143,1.029113,0,1.029113,13.45408,96.1004,0.1135929,1.75976,2.170476,0,11.89424
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,2.947952,58.70379,35.24417,0,0,0,-1,0,0,0,2.372474,0,0,2.947952,0,0,0,0,0.5754772,10.10734,0.5754772,0,0.5754772,14.00003,100,0.1130675,0,2.358361,0,13.0553
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.430967,69.22573,39.82634,1.022522,1.022522,0,0,0,1.022522,335.5396,2.354628,0,0,3.430967,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130675,1.124774,2.744774,0,14.05624
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.394691,73.83043,43.74351,0.1220124,0.1220124,0,0,0,0.1220124,2782.251,3.266257,0,0,3.394691,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130675,0.1342137,2.715753,0,14.01997
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.267975,77.30667,47.57756,0,0,0,0,0,0,0,3.267975,0,0,3.267975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130675,0,2.61438,0,13.89325
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,2.979485,78.55719,51.19341,0,0,0,0,0,0,0,2.979485,0,0,2.979485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130675,0,2.383588,0,13.60476
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.037719,82.20636,53.51047,0.8492775,0.8492775,0,-1,0,0.8492775,357.6827,2.143743,0,0,3.037719,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130675,0.9342052,2.430175,0,13.66299
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.0384,72.36967,54.49755,0,0,0,-1,0,0,0,2.0384,0,0,2.0384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130675,0,1.63072,0,12.66367
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8279436,62.27947,55.5262,0,0,0,-1,0,0,0,0.8279436,0,0,0.8279436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130675,0,0.6623549,0,11.45322
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5277925,58.84728,54.64302,2.528297,2.528297,0,-1,0,2.528297,20.87542,0,4.440892E-16,0,0.5277925,2.661365,2.528297,0,0,0,10.62527,0,2.133572,-2.133572,11.75105,83.93587,0.1130675,2.781126,0.4222339,0,11.15307
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3137583,54.05998,51.6402,1.383801,1.383801,0,-1,0,1.383801,22.67365,0,0,0,0.3137583,1.456633,1.383801,0,0,2.370636,8.491702,0,1.142875,-1.142875,10.54635,75.33092,0.1130675,1.522181,0.2510066,0,8.80546
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1574402,49.89135,48.71011,2.77862,2.77862,0,-1,0,2.77862,5.666129,0,0,0,0.1574402,2.924864,2.77862,0,0,3.640497,7.348827,0,2.767423,-2.767423,7.62923,54.49438,0.1130675,3.056482,0.1259522,0,7.506268
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01790434,46.42049,46.28915,1.724166,1.724166,0,-1,0,1.724166,1.038435,0,0,0,0.01790434,1.814912,1.724166,0,0,6.715412,4.581404,0,1.797007,-1.797007,5.735017,40.96432,0.1130675,1.896583,0.01432348,0,4.599308
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,43.92015,43.92015,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.712087,2.784396,0,2.011742,-2.011742,3.614455,25.81748,0.1130675,2.102271,0,0,2.784396
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,41.46801,41.46801,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.94736,0.7726541,0,0.05364597,-0.05364597,3.557907,25.41357,0.1130675,0.05606004,0,0,0.7726541
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,39.42111,39.42111,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,11.00696,0.7190081,0,0.471137,-0.471137,3.061285,21.86628,0.1130675,0.4923382,0,0,0.7190081
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,37.75865,37.75865,0.6804309,0.2354776,0,-1,0,0.2354776,0,0,0.4449533,0.5129964,0,0.2478711,0.2354776,0,0,11.53045,0.2478711,0,0.2478711,-0.2478711,2.800006,20,0.1130675,0.748474,0,0,0.2478711
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,36.11697,36.11697,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130675,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,34.82856,34.82856,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130675,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07000738,34.14046,33.66484,0.1192745,0.06650701,0,-1,0,0.06650701,105.2632,0,0.05276746,0.1179005,0.07000738,0.07000738,0.06650701,0,0,11.80586,0,0,0,0,2.800006,20,0.1130675,0.1312019,0.0560059,0,0.07000738
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2441529,34.12859,32.46994,0.4393317,0.2319452,0,-1,0,0.2319452,105.2632,0,0.2073865,0.4368758,0.2441529,0.2441529,0.2319452,0,0,11.80586,0,0,0,0,2.800006,20,0.1130675,0.4832648,0.1953223,0,0.2441529
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.399912,33.89447,31.18154,0.01097585,0.01097585,0,0,0,0.01097585,3643.564,0,0,0,0.399912,0.01155352,0.01097585,0,0,11.80586,0,0.3883584,0,0.3883584,3.168435,22.63163,0.1127157,0.01207343,0.3199296,0,0.399912
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8437625,35.95976,30.16328,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,134.6407,0,0,0,0.8437625,0,0,3.505263,3.33,11.4175,0.3495226,4.173762,0,4.173762,7.128014,50.91428,0.1158458,0.6893448,0.67501,5,1.193285
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.200911,37.46115,29.13463,1.872144,1.872144,4.982863,0,1.525322,1.872144,64.14631,0,0,0,1.200911,0,0,3.110719,2.955183,7.243739,4.105909,4.156095,0,4.156095,11.07083,79.0772,0.1207341,2.059358,0.9607289,5,5.30682
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.839373,52.43966,30.77631,2.11132,2.11132,2.347178,0,0.8057796,2.11132,134.4833,0,0,0,2.839373,0,0,0.2358584,0.2240655,3.087645,7.846394,3.063438,0,3.063438,13.97706,99.83597,0.1204621,2.322452,2.271498,5,10.68577
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.729463,56.72703,35.29613,0.7308623,0.7308623,0,-1,0,0.7308623,373.4579,1.935928,0,0,2.729463,0.7693287,0.7308623,0,0,0.02420652,10.60349,0.02420652,0,0.02420652,14.00003,100,0.1204406,0.8039485,2.18357,0,13.33295
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.211747,48.92291,39.88868,0.119704,0.119704,0,0,0,0.119704,1012.286,1.085743,0,0,1.211747,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1204406,0.1316744,0.9693976,0,11.83702
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.002422,51.40171,43.80585,0,0,0,0,0,0,0,1.002422,0,0,1.002422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204406,0,0.8019377,0,11.6277
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.329881,67.32233,47.62951,0,0,0,0,0,0,0,2.329881,0,0,2.329881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204406,0,1.863905,0,12.95516
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.643293,74.86416,51.25576,1.025628,1.025628,0,0,0,1.025628,257.7243,1.563684,0,0,2.643293,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1204406,1.128191,2.114634,0,13.26857
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.066124,71.57172,53.56242,0.9109545,0.9109545,0,-1,0,0.9109545,226.8087,1.107225,0,0,2.066124,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1204406,1.00205,1.652899,0,12.6914
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.055902,63.26308,54.59107,0.9107949,0.9107949,0,-1,0,0.9107949,115.932,0.09717101,0,0,1.055902,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1204406,1.001874,0.844722,0,11.68118
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.8923094,62.92021,55.60933,0,0,0,-1,0,0,0,0.8923094,0,0,0.8923094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204406,0,0.7138475,0,11.51758
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.545369,59.08797,54.73653,1.408848,1.408848,0,-1,0,1.408848,38.71029,0,2.220446E-16,0,0.545369,1.482998,1.408848,0,0,0,10.62527,0,0.9376285,-0.9376285,13.01168,92.94039,0.1204406,1.549732,0.4362952,0,11.17064
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3134061,54.17339,51.75449,1.682605,1.682605,0,-1,0,1.682605,18.62624,0,2.220446E-16,0,0.3134061,1.771164,1.682605,0,0,1.041809,9.687646,0,1.457757,-1.457757,11.47507,81.96461,0.1204406,1.850866,0.2507249,0,10.00105
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1386035,49.87459,48.83479,0,0,0,-1,0,0,0,0,0,0,0.1386035,0,0,0,0,2.66154,8.229888,0.1386035,0,0.1386035,11.60656,82.90384,0.1203182,0,0.1108828,0,8.368492
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,46.37228,46.37228,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.522937,8.354631,0,3.505263,-3.505263,7.911688,56.51195,0.1203182,4.435957,0,0,8.354631
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,44.01366,44.01366,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.417673,4.849368,0,3.505263,-3.505263,4.216817,30.12006,0.1203182,4.970595,0,0,4.849368
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,41.55114,41.55114,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.31241,1.344105,0,0.6032756,-0.6032756,3.580908,25.57787,0.1203182,0.630423,0,0,1.344105
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,39.50423,39.50423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98272,0.7408294,0,0,0,3.580908,25.57787,0.1203182,0,0,0,0.7408294
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,37.84177,37.84177,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.98272,0.7408294,0,0.08194488,-0.08194488,3.494531,24.96089,0.1203182,0.08563239,0,0,0.7408294
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,36.17931,36.17931,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0.0232317,0,0.6212173,0.5901564,0,0,11.07377,0.6588845,0,0.6212173,-0.6212173,2.83971,20.28361,0.1203182,0.649172,0,0,0.6588845
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,34.8909,34.8909,0.1852529,0.03578394,0,-1,0,0.03578394,0,0,0.149469,0.1679942,0,0.0376673,0.03578394,0,0,11.76401,0.0376673,0,0.0376673,-0.0376673,2.800006,20,0.1203182,0.2037782,0,0,0.0376673
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03021682,33.93221,33.72718,0.4436691,0.02870598,0,-1,0,0.02870598,105.2632,0,0.4149631,0.4822948,0.03021682,0.03021682,0.02870598,0,0,11.80586,0,0,0,0,2.800006,20,0.1203182,0.488036,0.02417345,0,0.03021682
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1609544,33.61191,32.5219,0.5879256,0.1529067,0,-1,0,0.1529067,105.2632,0,0.4350189,0.6161368,0.1609544,0.1609544,0.1529067,0,0,11.80586,0,0,0,0,2.800006,20,0.1203182,0.6467181,0.1287635,0,0.1609544
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.2954228,33.24004,31.24388,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,95.64599,0,0,0,0.2954228,0,0,3.505263,3.33,11.80586,0,3.625423,0,3.625423,6.239384,44.56694,0.1227582,0.3397582,0.2363383,5,0.2954228
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9452124,36.73981,30.21523,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,244.7304,0,0,0,0.9452124,0,0,3.505263,3.33,8.180437,3.262881,4.275212,0,4.275212,10.29521,73.53704,0.1246743,0.4248485,0.7561699,5,4.208093
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.864548,42.51845,29.17619,0,0,2.148081,0,0.7514261,0,0,0,0,0,1.864548,0,0,2.148081,2.040677,3.905225,7.110572,3.905225,0,3.905225,14.00003,100,0.123227,0,1.491638,5,8.97512
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.611977,50.50415,30.82826,2.038824,2.038824,0,0,0,2.038824,128.1119,0.4658465,0,0,2.611977,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.123227,2.242707,2.089582,0,13.23725
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.090502,60.20755,35.35847,0.2586878,0.2586878,0,-1,0,0.2586878,1194.684,2.818199,0,0,3.090502,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.123227,0.2845566,2.472402,0,13.71578
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.338437,68.38438,39.95102,1.967169,1.967169,0,0,0,1.967169,169.7077,1.267733,0,0,3.338437,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.123227,2.163885,2.670749,0,13.96371
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.393616,74.04568,43.92015,0.1871123,0.1871123,0,0,0,0.1871123,1813.678,3.196656,0,0,3.393616,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.123227,0.2058236,2.714893,0,14.01889
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.805628,84.25702,47.72302,1.262046,1.262046,0,0,0,1.262046,301.5443,2.477158,0,0,3.805628,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.123227,1.388251,3.044502,0,14.4309
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,2.982542,78.81618,51.37005,0,0,0,0,0,0,0,2.982542,0,0,2.982542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123227,0,2.386034,0,13.60782
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.561806,76.92485,53.6871,0.7624216,0.7624216,0,-1,0,0.7624216,336.0091,1.759257,0,0,2.561806,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.123227,0.8386638,2.049445,0,13.18708
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,1.958695,71.80785,54.70536,1.887369,1.887369,0,-1,0,1.887369,103.7791,0,0,0,1.958695,1.986704,1.887369,0,0,0,10.62527,0,0.02800895,-0.02800895,13.9705,99.78912,0.123227,2.076106,1.566956,0,12.58397
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.270633,66.3923,55.72362,0.3598369,0.3598369,0,-1,0,0.3598369,353.1135,0.8607359,0,0,1.270633,0.3787757,0.3598369,0,0,0.03112106,10.59727,0.03112106,0,0.03112106,14.00003,100,0.1232011,0.3958206,1.016506,0,11.8679
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.4817172,58.71579,54.882,2.226291,2.226291,0,-1,0,2.226291,21.63766,0,0,0,0.4817172,2.343464,2.226291,0,0,0,10.62527,0,1.861747,-1.861747,12.03757,85.9825,0.1232011,2.44892,0.3853738,0,11.10699
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.09877808,52.62334,51.86879,1.879851,1.879851,0,-1,0,1.879851,5.254569,0,0,0,0.09877808,1.978791,1.879851,0,0,2.068608,8.763527,0,1.880013,-1.880013,10.05587,71.82748,0.1232011,2.067837,0.07902247,0,8.862305
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04190799,49.26223,48.94909,3.841369,3.33,0,-1,0,3.33,1.258498,0,0.511369,0.8955059,0.04190799,3.505263,3.33,0,0,4.157511,6.883514,0,3.463355,-3.463355,6.405169,45.75112,0.1232011,4.225506,0.03352639,0,6.925422
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,46.49696,46.49696,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,8.005684,3.420159,0,2.914525,-2.914525,3.33299,23.80703,0.1232011,3.045679,0,0,3.420159
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,44.12795,44.12795,1.112351,0.4803522,0,-1,0,0.4803522,0,0,0.6319991,0.7432343,0,0.5056339,0.4803522,0,0,11.24405,0.5056339,0,0.5056339,-0.5056339,2.800006,20,0.1232011,1.223586,0,0,0.5056339
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,41.64465,41.64465,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232011,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,39.59774,39.59774,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232011,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,37.93528,37.93528,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232011,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,36.21048,36.21048,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232011,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,34.92207,34.92207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232011,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02759285,33.93519,33.74796,0,0,0,-1,0,0,0,0,0,0,0.02759285,0,0,0,0,11.80586,0,0.02759285,0,0.02759285,2.826182,20.18698,0.1231781,0,0.02207428,0,0.02759285
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06828783,32.9826,32.5219,0.5763708,0.08846533,0,-1,0,0.08846533,77.19163,0,0.4879055,0.5974413,0.06828783,0.09312139,0.08846533,0,0,11.77827,0.02483357,0,0.02483357,-0.02483357,2.800006,20,0.1231781,0.6340079,0.05463026,0,0.09312139
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2589384,33.01189,31.26466,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,141.0505,4.440892E-16,0,0,0.2589384,0,0,3.505263,3.33,11.80586,0,3.588938,0,3.588938,6.204772,44.31971,0.125139,0.2019364,0.2071507,5,0.2589384
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.131991,38.12743,30.2464,0,0,3.505263,0,1.121937,0,0,0,0,0,1.131991,0,0,3.505263,3.33,8.216922,3.230045,4.461991,0,4.461991,10.43779,74.55548,0.1259435,0,0.9055929,5,4.362036
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.503465,39.78277,29.20737,1.086645,1.086645,3.456609,0,1.108654,1.086645,138.3584,4.440892E-16,0,0,1.503465,0,0,2.369964,2.251466,3.754931,7.245837,3.754931,0,3.754931,14.00003,100,0.1271709,1.19531,1.202772,5,8.749302
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.088667,46.15552,30.85943,0,0,0,0,0,0,0,2.088667,0,0,2.088667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271709,0,1.670934,0,12.71394
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.086041,43.19437,35.38964,0.7174152,0.7174152,0,-1,0,0.7174152,151.3825,0.3308673,0,0,1.086041,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1271709,0.7891567,0.8688329,0,11.71132
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6662921,44.84161,40.00297,0.6047584,0.6047584,0,0,0,0.6047584,110.1749,0.02970432,0,0,0.6662921,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1271709,0.6652342,0.5330337,0,11.29157
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.539157,55.97511,43.95132,0,0,0,0,0,0,0,1.539157,0,0,1.539157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271709,0,1.231326,0,12.16443
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.554089,60.27652,47.77498,0.7200466,0.7200466,0,0,0,0.7200466,215.8317,0.7961452,0,0,1.554089,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1271709,0.7920513,1.243271,0,12.17936
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2247153,53.15504,51.43239,0,0,0,0,0,0,0,0.2247153,0,0,0.2247153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271709,0,0.1797722,0,10.84999
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06653395,54.28412,53.77023,0.4108765,0.4108765,0,-1,0,0.4108765,16.19317,5.551115E-17,0,0,0.06653395,0.4325016,0.4108765,0,0,0,10.62527,0,0.3659677,-0.3659677,13.61426,97.24455,0.1271709,0.4519642,0.05322716,0,10.69181
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2696204,56.90806,54.78849,0,0,0,-1,0,0,0,0,0,0,0.2696204,0,0,0,0,0.4066307,10.25931,0.2696204,0,0.2696204,13.87005,99.07158,0.126957,0,0.2156963,0,10.52893
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.4889021,59.73539,55.81713,0,0,0,-1,0,0,0,0.3518918,0,0,0.4889021,0,0,0,0,0.1370103,10.50196,0.1370103,0,0.1370103,14.00003,100,0.1268486,0,0.3911217,0,10.99087
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2819351,57.18568,54.96512,1.053779,1.053779,0,-1,0,1.053779,26.75468,0,0,0,0.2819351,1.109241,1.053779,0,0,0,10.62527,0,0.8273054,-0.8273054,13.12797,93.77103,0.1268486,1.159156,0.2255481,0,10.90721
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2632512,54.0443,52.01425,1.385133,1.385133,0,-1,0,1.385133,19.00548,0,0,0,0.2632512,1.458035,1.385133,0,0,0.9192283,9.797969,0,1.194784,-1.194784,11.86856,84.77525,0.1268486,1.523647,0.210601,0,10.06122
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08118134,49.70289,49.09455,2.179783,2.179783,0,-1,0,2.179783,3.724285,0,0,0,0.08118134,2.294509,2.179783,0,0,2.246766,8.603185,0,2.213327,-2.213327,9.535507,68.11063,0.1268486,2.397762,0.06494507,0,8.684366
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,46.64243,46.64243,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.706018,6.389858,0,1.378169,-1.378169,8.082789,57.7341,0.1268486,1.440186,0,0,6.389858
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.237317,5.011689,0,0,0,8.082789,57.7341,0.1268486,0,0,0,5.011689
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,41.75895,41.75895,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.237317,5.011689,0,0.1062741,-0.1062741,7.970767,56.93393,0.1268486,0.1110565,0,0,5.011689
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,39.71204,39.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.3554,4.905415,0,0,0,7.970767,56.93393,0.1268486,0,0,0,4.905415
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,38.04958,38.04958,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.3554,4.905415,0,0.2099661,-0.2099661,7.749443,55.35305,0.1268486,0.2194146,0,0,4.905415
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,36.35595,36.35595,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.588695,4.695448,0,0.2924514,-0.2924514,7.441172,53.15112,0.1268486,0.3056117,0,0,4.695448
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,35.03637,35.03637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.913641,4.402997,0,0,0,7.441172,53.15112,0.1268486,0,0,0,4.402997
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01573476,33.94825,33.84147,0.1191561,0.1191561,0,-1,0,0.1191561,13.20517,0,0,0,0.01573476,0.1254275,0.1191561,0,0,6.913641,4.402997,0,0.1096927,-0.1096927,7.325546,52.32522,0.1268486,0.1310717,0.01258781,0,4.418732
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06664388,33.0965,32.64658,0.2197393,0.2197393,0,-1,0,0.2197393,30.32861,0,0,0,0.06664388,0.2313046,0.2197393,0,0,7.035522,4.293304,0,0.1646607,-0.1646607,7.151978,51.08546,0.1268486,0.2417133,0.05331511,0,4.359948
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1243208,32.22424,31.38934,0,0,0,0,0,0,0,0,0,0,0.1243208,0,0,0,0,7.218478,4.128644,0.1243208,0,0.1243208,7.269919,51.92789,0.1267504,0,0.09945662,0,4.252964
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9584118,36.95394,30.32953,0.1820842,0.1820842,0,0,0,0.1820842,526.3563,0,0,0,0.9584118,0.1916676,0.1820842,0,0,7.094158,4.240532,0.7667442,0,0.7667442,7.997317,57.12358,0.126148,0.2002926,0.7667294,0,5.198944
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.854041,42.57247,29.30088,0.1188526,0.1188526,0,0,0,0.1188526,1559.95,0,0,0,1.854041,0.125108,0.1188526,0,0,6.327413,4.930602,1.728933,0,1.728933,9.637527,68.83934,0.1248105,0.1307379,1.483233,0,6.784643
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.604786,50.57316,30.94256,2.081095,2.081095,0,0,0,2.081095,125.1642,0,0,0,2.604786,2.190627,2.081095,0,0,4.59848,6.486642,0.4141595,0,0.4141595,10.03043,71.64581,0.1244943,2.289205,2.083829,0,9.091428
