Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.086297,60.30464,35.47277,1.96967,1.96967,0,-1,0,1.96967,156.6911,0,0,0,3.086297,2.073337,1.96967,0,0,4.184321,6.859385,1.01296,0,1.01296,10.99141,78.50992,0.1237276,2.166637,2.469037,0,9.945683
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.336089,68.54215,40.09649,0,0,0,0,0,0,0,0.1647282,0,0,3.336089,0,0,0,0,3.171361,7.771049,3.171361,0,3.171361,14.00003,100,0.1213873,0,2.668871,0,11.10714
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.393401,74.23074,44.06561,1.597215,1.597215,0,0,0,1.597215,212.4574,1.712123,0,0,3.393401,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1213873,1.756936,2.714721,0,14.01868
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.270715,77.75514,47.89966,0,0,0,0,0,0,0,3.270715,0,0,3.270715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213873,0,2.616572,0,13.89599
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,2.985514,79.07455,51.54668,0.7843261,0.7843261,0,0,0,0.7843261,380.6471,2.159908,0,0,2.985514,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1213873,0.8627588,2.388412,0,13.61079
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.565849,77.24693,53.91569,0.1530574,0.1530574,0,-1,0,0.1530574,1676.397,2.404736,0,0,2.565849,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1213873,0.1683631,2.052679,0,13.19112
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.003841,72.53483,54.94434,1.67062,1.67062,0,-1,0,1.67062,119.9459,0.2452934,0,0,2.003841,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1213873,1.837682,1.603073,0,12.62912
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.278218,66.75383,55.99377,0.4230609,0.4230609,0,-1,0,0.4230609,302.1357,0.8328905,0,0,1.278218,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1213873,0.465367,1.022574,0,11.90349
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4183406,58.46547,55.14176,2.425359,2.425359,0,-1,0,2.425359,17.2486,0,4.440892E-16,0,0.4183406,2.55301,2.425359,0,0,0,10.62527,0,2.134669,-2.134669,11.74989,83.92761,0.1213873,2.667895,0.3346725,0,11.04361
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.09704846,52.93376,52.19089,1.706581,1.706581,0,-1,0,1.706581,5.686718,0,2.220446E-16,0,0.09704846,1.796401,1.706581,0,0,2.371855,8.490605,0,1.699353,-1.699353,9.958614,71.13282,0.1213873,1.877239,0.07763877,0,8.587653
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.0395289,49.56714,49.27119,1.994144,1.994144,0,-1,0,1.994144,1.982249,0,0,0,0.0395289,2.099099,1.994144,0,0,4.260024,6.791253,0,2.05957,-2.05957,7.787637,55.62587,0.1213873,2.193559,0.03162312,0,6.830781
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,46.78789,46.78789,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.548436,4.731682,0,1.928689,-1.928689,5.75462,41.10435,0.1213873,2.01548,0,0,4.731682
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,44.41888,44.41888,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.691422,2.802994,0,0.08852971,-0.08852971,5.661302,40.43779,0.1213873,0.09251355,0,0,2.802994
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,41.93558,41.93558,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.789789,2.714464,0,0.2235128,-0.2235128,5.425699,38.75491,0.1213873,0.2335709,0,0,2.714464
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,39.85751,39.85751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.038136,2.490951,0,0,0,5.425699,38.75491,0.1213873,0,0,0,2.490951
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,38.19505,38.19505,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.038136,2.490951,0,0.4849088,-0.4849088,4.91456,35.10393,0.1213873,0.5067297,0,0,2.490951
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,36.47024,36.47024,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.576924,2.006042,0,0.4628946,-0.4628946,4.426626,31.61869,0.1213873,0.4837248,0,0,2.006042
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,35.15067,35.15067,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.09125,1.543148,0,0.5578858,-0.5578858,3.838563,27.41825,0.1213873,0.5829906,0,0,1.543148
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03049348,34.19418,33.98694,0.1128427,0.1128427,0,-1,0,0.1128427,27.02299,0,1.387779E-17,0,0.03049348,0.1187818,0.1128427,0,0,10.71112,0.9852619,0,0.08828834,-0.08828834,3.745499,26.75351,0.1213873,0.124127,0.02439478,0,1.015755
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.07925237,33.29656,32.76088,0.4905907,0.4905907,0,-1,0,0.4905907,16.15448,0,0,0,0.07925237,0.5164113,0.4905907,0,0,10.80922,0.8969736,0,0.4371589,-0.4371589,3.284693,23.46204,0.1213873,0.5396498,0.0634019,0,0.9762259
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3261403,33.71369,31.50364,0.06096138,0.06096138,0,0,0,0.06096138,534.9949,0,0,0,0.3261403,0.06416988,0.06096138,0,0,11.29496,0.4598146,0.2619704,0,0.2619704,3.53322,25.23723,0.121198,0.06705752,0.2609122,0,0.7859549
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8736541,36.47504,30.45421,0.5739195,0.5739195,0,0,0,0.5739195,152.2259,0,0,0,0.8736541,0.6041258,0.5739195,0,0,11.03298,0.695588,0.2695282,0,0.2695282,3.788917,27.06364,0.1210037,0.6313115,0.6989232,0,1.569242
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.142839,44.99144,29.41517,1.781497,1.781497,4.970479,0,1.521941,1.781497,120.2831,0,0,0,2.142839,0,0,3.188982,3.029533,10.76346,0.9381634,5.172373,0,5.172373,8.69586,62.11316,0.1239032,1.959647,1.714272,5,3.081003
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.600799,50.64598,31.03607,1.166116,1.166116,4.313784,0,1.342663,1.166116,223.0309,0,0,0,2.600799,0,0,3.147669,2.990285,5.591084,5.593299,5.591084,0,5.591084,14.00003,100,0.1252253,1.282727,2.080639,5,8.194098
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.083029,60.42334,35.59745,0.5442562,0.5442562,0,-1,0,0.5442562,566.4666,2.510128,0,0,3.083029,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1252253,0.5986819,2.466424,0,13.7083
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.333416,68.69645,40.24195,1.653655,1.653655,0,0,0,1.653655,201.5786,1.592726,0,0,3.333416,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1252253,1.819021,2.666732,0,13.95869
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.391662,74.39841,44.21107,1.82438,1.82438,0,0,0,1.82438,185.9077,1.471262,0,0,3.391662,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1252253,2.006818,2.71333,0,14.01694
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.269933,77.93411,48.04513,2.56135,2.56135,0,0,0,2.56135,127.6644,0.5737748,0,0,3.269933,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1252253,2.817485,2.615946,0,13.89521
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,2.985108,79.29372,51.72332,0.5574495,0.5574495,0,0,0,0.5574495,535.494,2.398319,0,0,2.985108,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1252253,0.6131944,2.388087,0,13.61038
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.567225,77.4389,54.06116,2.208774,2.208774,0,-1,0,2.208774,116.2285,0.2421991,0,0,2.567225,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1252253,2.429652,2.05378,0,13.1925
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.40504,76.92663,55.11059,1.352019,1.352019,0,-1,0,1.352019,177.885,0.9818616,0,0,2.40504,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1252253,1.487221,1.924032,0,13.03031
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.28172,66.94338,56.13923,0.3127623,0.3127623,0,-1,0,0.3127623,409.8064,0.9524962,0,0,1.28172,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1252253,0.3440385,1.025376,0,11.90699
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4225159,58.6483,55.28722,3.384283,3.33,0,-1,0,3.33,12.68816,0,0.05428287,0.3927112,0.4225159,3.505263,3.33,0,0,0,10.62527,0,3.082747,-3.082747,10.75053,76.78932,0.1252253,3.722711,0.3380127,0,11.04779
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.09612069,53.0728,52.33635,0,0,0,-1,0,0,0,0,0,0,0.09612069,0,0,0,0,3.425275,7.542527,0.09612069,0,0.09612069,10.84171,77.44067,0.125158,0,0.07689655,0,7.638648
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04365845,49.7439,49.41666,0.8502846,0.8502846,0,-1,0,0.8502846,5.134569,0,0,0,0.04365845,0.8950365,0.8502846,0,0,3.329154,7.629035,0,0.851378,-0.851378,9.944283,71.03046,0.125158,0.9353131,0.03492676,0,7.672694
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,46.96453,46.96453,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.27513,6.777658,0,1.918544,-1.918544,7.921961,56.58532,0.125158,2.004879,0,0,6.777658
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,44.56435,44.56435,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.406845,4.859114,0,3.505263,-3.505263,4.227089,30.19343,0.125158,3.874904,0,0,4.859114
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,42.08105,42.08105,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.30158,1.35385,0,0.0607237,-0.0607237,4.163081,29.73623,0.125158,0.06345627,0,0,1.35385
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,40.00297,40.00297,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.36905,1.293127,0,0.1678979,-0.1678979,3.986101,28.47209,0.125158,0.1754533,0,0,1.293127
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,38.34051,38.34051,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.55561,1.125229,0,0.2419996,-0.2419996,3.731011,26.65002,0.125158,0.2528896,0,0,1.125229
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,36.64688,36.64688,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0.02347823,0,0.8254028,0.7841327,0,0,10.82449,0.8832291,0,0.8254028,-0.8254028,2.86096,20.43539,0.125158,0.8625459,0,0,0.8832291
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,35.29613,35.29613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74161,0.05782635,0,0,0,2.86096,20.43539,0.125158,0,0,0,0.05782635
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01282375,34.18839,34.10123,0.5079979,0.06711759,0,-1,0,0.06711759,19.10639,0,0.4408802,0.5014261,0.01282375,0.0706501,0.06711759,0,0,11.74161,0.05782635,0,0.05782635,-0.05782635,2.800006,20,0.125158,0.5587977,0.010259,0,0.0706501
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06826622,33.33671,32.87517,0.6302658,0.06485291,0,-1,0,0.06485291,105.2632,0,0.5654129,0.6803218,0.06826622,0.06826622,0.06485291,0,0,11.80586,0,0,0,0,2.800006,20,0.125158,0.6932924,0.05461298,0,0.06826622
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1299175,32.49182,31.61793,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,88.62006,0,0,0,0.1299175,0,0,3.505263,3.33,11.80586,0,3.459918,0,3.459918,6.082372,43.44542,0.1267772,0.1612606,0.103934,5,0.1299175
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.8821689,36.65473,30.5685,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,249.4113,0,0,0,0.8821689,0,0,3.505263,3.33,8.345942,3.113926,4.212169,0,4.212169,10.07839,71.98833,0.1281556,0.3890706,0.7057351,5,3.996095
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.84295,42.73524,29.52947,1.671356,1.671356,3.847639,0,1.215405,1.671356,110.2667,0,0,0,1.84295,0,0,2.176282,2.067468,4.133774,6.904878,3.910419,0,3.910419,13.78813,98.48648,0.1296601,1.838492,1.47436,5,8.747828
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.596604,50.74085,31.15037,0,0,0,0,0,0,0,2.373249,0,0,2.596604,0,0,0,0,0.2233553,10.42425,0.2233553,0,0.2233553,14.00003,100,0.1295083,0,2.077284,0,13.02086
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.080045,60.53223,35.71174,1.40498,1.40498,0,-1,0,1.40498,219.2233,1.601118,0,0,3.080045,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1295083,1.545478,2.464036,0,13.70532
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.331478,68.81946,40.35624,0,0,0,0,0,0,0,3.331478,0,0,3.331478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295083,0,2.665183,0,13.95675
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.389949,74.56644,44.35654,2.945237,2.945237,0,0,0,2.945237,115.0994,0.2896997,0,0,3.389949,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1295083,3.23976,2.711959,0,14.01522
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.268434,78.14507,48.22176,1.002228,1.002228,0,0,0,1.002228,326.1169,2.213458,0,0,3.268434,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1295083,1.102451,2.614748,0,13.89371
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,2.984664,79.5126,51.89996,0.3696583,0.3696583,0,0,0,0.3696583,807.4117,2.59555,0,0,2.984664,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1295083,0.4066241,2.387731,0,13.60994
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.567976,77.66202,54.23779,0,0,0,-1,0,0,0,2.567976,0,0,2.567976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295083,0,2.054381,0,13.19325
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.00851,72.94038,55.25605,2.280538,2.280538,0,-1,0,2.280538,88.07175,0,0,0,2.00851,2.400566,2.280538,0,0,0,10.62527,0,0.3920566,-0.3920566,13.58676,97.04812,0.1295083,2.508592,1.606808,0,12.63378
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.589789,70.01686,56.31587,0.6274928,0.6274928,0,-1,0,0.6274928,253.3557,0.4936517,0,0,1.589789,0.6605187,0.6274928,0,0,0.4356185,10.23322,0.4356185,0,0.4356185,14.00003,100,0.1292134,0.6902421,1.271831,0,11.82301
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.4856584,59.34572,55.46386,1.481319,1.481319,0,-1,0,1.481319,32.78554,0,2.220446E-16,0,0.4856584,1.559283,1.481319,0,0,0,10.62527,0,1.073625,-1.073625,12.86833,91.91644,0.1292134,1.629451,0.3885267,0,11.11093
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.0884074,53.19088,52.51299,1.981442,1.981442,0,-1,0,1.981442,4.461772,0,2.220446E-16,0,0.0884074,2.085728,1.981442,0,0,1.192917,9.551649,0,1.997321,-1.997321,10.76297,76.87818,0.1292134,2.179586,0.07072593,0,9.640057
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.03857638,49.91394,49.62446,2.617444,2.617444,0,-1,0,2.617444,1.473819,0,0,0,0.03857638,2.755204,2.617444,0,0,3.412162,7.554329,0,2.716628,-2.716628,7.89939,56.4241,0.1292134,2.879189,0.03086111,0,7.592905
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,47.10999,47.10999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.430637,4.837701,0,0,0,7.89939,56.4241,0.1292134,0,0,0,4.837701
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,44.74099,44.74099,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.430637,4.837701,0,1.218596,-1.218596,6.614877,47.24903,0.1292134,1.273432,0,0,4.837701
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,42.22651,42.22651,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.784632,3.619105,0,0.1529249,-0.1529249,6.453681,46.09763,0.1292134,0.1598065,0,0,3.619105
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,40.17961,40.17961,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.954549,3.46618,0,0.8119161,-0.8119161,5.597846,39.98453,0.1292134,0.8484523,0,0,3.46618
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,38.48598,38.48598,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.856678,2.654264,0,0.08361932,-0.08361932,5.509703,39.35494,0.1292134,0.08738219,0,0,2.654264
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,36.79234,36.79234,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.949588,2.570645,0,0.1225771,-0.1225771,5.380496,38.43203,0.1292134,0.1280931,0,0,2.570645
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,35.45198,35.45198,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.085785,2.448068,0,0.551513,-0.551513,4.79915,34.27957,0.1292134,0.576331,0,0,2.448068
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03242755,34.46745,34.2467,0.6397756,0.6397756,0,-1,0,0.6397756,5.068581,0,1.110223E-16,0,0.03242755,0.673448,0.6397756,0,0,9.698577,1.896555,0,0.6410205,-0.6410205,4.123455,29.45319,0.1292134,0.7037532,0.02594204,0,1.928982
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06165616,33.43774,33.02063,0.2664833,0.2664833,0,-1,0,0.2664833,23.13697,0,5.551115E-17,0,0.06165616,0.2805087,0.2664833,0,0,10.41082,1.255534,0,0.2188526,-0.2188526,3.892764,27.8054,0.1292134,0.2931316,0.04932493,0,1.31719
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1154751,32.50905,31.73223,0.3562682,0.3562682,0,0,0,0.3562682,32.4124,0,0,0,0.1154751,0.3750192,0.3562682,0,0,10.65399,1.036682,0,0.2595441,-0.2595441,3.61918,25.85124,0.1292134,0.391895,0.09238005,0,1.152157
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8755946,36.72633,30.6828,0.6501569,0.6501569,0,0,0,0.6501569,134.6743,0,0,0,0.8755946,0.6843757,0.6501569,0,0,10.94237,0.7771376,0.1912188,0,0.1912188,3.800587,27.14699,0.1290844,0.7151726,0.7004756,0,1.652732
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.837384,42.83907,29.66454,0.2080489,0.2080489,0,0,0,0.2080489,883.1499,0,0,0,1.837384,0.2189988,0.2080489,0,0,10.75115,0.9492345,1.618385,0,1.618385,5.335921,38.11365,0.1280026,0.2288538,1.469907,0,2.786618
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.592049,50.86832,31.29583,0.09963784,0.09963784,0,0,0,0.09963784,2601.47,0,0,0,2.592049,0.1048819,0.09963784,0,0,9.132771,2.405781,2.487167,0,2.487167,7.695455,54.96742,0.1263749,0.1096016,2.073639,0,4.997829
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.076548,60.67375,35.85721,0.4960504,0.4960504,0,-1,0,0.4960504,620.2087,0,0,0,3.076548,0.5221584,0.4960504,0,0,6.645604,4.644231,2.55439,0,2.55439,10.11876,72.27673,0.1247457,0.5456555,2.461239,0,7.720779
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.328914,68.97497,40.50171,2.662814,2.662814,0,0,0,2.662814,125.0149,0,0,0,3.328914,2.802962,2.662814,0,0,4.091214,6.943182,0.525952,0,0.525952,10.61772,75.84073,0.1244155,2.929095,2.663131,0,10.2721
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.387538,74.76675,44.53318,1.6431,1.6431,0,0,0,1.6431,206.1675,0,0,0,3.387538,1.729579,1.6431,0,0,3.565262,7.416538,1.657959,0,1.657959,12.1906,87.07555,0.1233858,1.80741,2.71003,0,10.80408
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.267164,78.34539,48.38801,0,0,0,0,0,0,0,1.359861,0,0,3.267164,0,0,0,0,1.907303,8.908702,1.907303,0,1.907303,14.00003,100,0.1222222,0,2.613731,0,12.17587
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,2.983523,79.76303,52.10777,0.6699018,0.6699018,0,0,0,0.6699018,445.3672,2.278363,0,0,2.983523,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1222222,0.736892,2.386818,0,13.6088
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.568097,77.91623,54.4456,0.4716836,0.4716836,0,-1,0,0.4716836,544.4534,2.071588,0,0,2.568097,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1222222,0.5188519,2.054478,0,13.19337
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.009562,73.22603,55.49503,0.6788033,0.6788033,0,-1,0,0.6788033,296.0449,1.295033,0,0,2.009562,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1222222,0.7466837,1.60765,0,12.63484
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.287602,67.40273,56.51329,0.06132024,0.06132024,0,-1,0,0.06132024,2099.8,1.223055,0,0,1.287602,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1222222,0.06745227,1.030082,0,11.91288
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4341304,59.16862,55.70284,1.175623,1.175623,0,-1,0,1.175623,36.92768,0,0,0,0.4341304,1.237498,1.175623,0,0,0,10.62527,0,0.8033679,-0.8033679,13.1532,93.95127,0.1222222,1.293186,0.3473043,0,11.0594
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08307894,53.38984,52.75197,1.515638,1.515638,0,-1,0,1.515638,5.481452,0,2.220446E-16,0,0.08307894,1.595408,1.515638,0,0,0.892631,9.821906,0,1.512329,-1.512329,11.55907,82.56461,0.1222222,1.667201,0.06646316,0,9.904985
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.03856738,50.14289,49.85305,2.605827,2.605827,0,-1,0,2.605827,1.480043,0,0,0,0.03856738,2.742976,2.605827,0,0,2.572997,8.309577,0,2.704409,-2.704409,8.708372,62.20253,0.1222222,2.86641,0.0308539,0,8.348145
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,47.36975,47.36975,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.577895,5.605168,0,2.818131,-2.818131,5.737801,40.98421,0.1222222,2.944947,0,0,5.605168
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,44.96957,44.96957,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.709152,2.787037,0,1.036942,-1.036942,4.644768,33.17685,0.1222222,1.083605,0,0,2.787037
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,42.46549,42.46549,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.86131,1.750095,0,0.3806378,-0.3806378,4.24354,30.31094,0.1222222,0.3977665,0,0,1.750095
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,40.38741,40.38741,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.28424,1.369457,0,0.08621646,-0.08621646,4.15266,29.6618,0.1222222,0.0900962,0,0,1.369457
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,38.69378,38.69378,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.38004,1.283241,0,0.2795534,-0.2795534,3.857985,27.55698,0.1222222,0.2921333,0,0,1.283241
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,36.96898,36.96898,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.69065,1.003688,0,0.3654858,-0.3654858,3.472729,24.80516,0.1222222,0.3819327,0,0,1.003688
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,35.61823,35.61823,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.09675,0.6382018,0,0.1079685,-0.1079685,3.358921,23.99224,0.1222222,0.1128271,0,0,0.6382018
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01080901,34.49693,34.42334,0.1972294,0.1972294,0,-1,0,0.1972294,5.480429,0,5.551115E-17,0,0.01080901,0.2076099,0.1972294,0,0,11.21671,0.5302333,0,0.1968008,-0.1968008,3.151474,22.51048,0.1222222,0.2169523,0.008647212,0,0.5410423
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2108718,34.63424,33.19727,0.6572643,0.517089,0,-1,0,0.517089,40.78056,0,0.1401752,0.3661642,0.2108718,0.5443043,0.517089,0,0,11.43538,0.3334324,0,0.3334324,-0.3334324,2.800006,20,0.1222222,0.7229907,0.1686974,0,0.5443043
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1152842,32.68523,31.90886,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,97.95407,0,0,0,0.1152842,0,0,3.505263,3.33,11.80586,0,3.445284,0,3.445284,6.068489,43.34626,0.1236744,0.1294613,0.09222733,5,0.1152842
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.823057,36.53362,30.85943,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,304.6488,0,0,0,0.823057,0,0,3.505263,3.33,8.360576,3.100756,4.153057,0,4.153057,10.00842,71.48861,0.1248774,0.2971824,0.6584456,5,3.923813
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.865882,43.22126,29.81001,1.808407,1.808407,4.032962,0,1.265999,1.808407,103.1782,0,0,0,1.865882,0,0,2.224555,2.113328,4.207519,6.838507,3.979209,0,3.979209,13.78343,98.4529,0.1265014,1.989248,1.492706,5,8.704389
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.587133,51.0284,31.47247,0,0,0,0,0,0,0,2.358824,0,0,2.587133,0,0,0,0,0.2283096,10.4198,0.2283096,0,0.2283096,14.00003,100,0.1263665,0,2.069706,0,13.00693
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.063153,60.71887,36.00267,0.3681509,0.3681509,0,-1,0,0.3681509,832.0374,2.675626,0,0,3.063153,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1263665,0.404966,2.450523,0,13.68843
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.710451,62.84242,40.64717,1.245005,1.245005,0,0,0,1.245005,217.7061,1.39992,0,0,2.710451,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1263665,1.369505,2.168361,0,13.33572
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.387513,74.9947,44.70982,0.3591287,0.3591287,0,0,0,0.3591287,943.2588,3.009483,0,0,3.387513,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1263665,0.3950415,2.71001,0,14.01279
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,3.876474,86.42766,48.56465,1.211928,1.211928,0,0,0,1.211928,319.86,2.60076,0,0,3.876474,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1263665,1.333121,3.101179,0,14.50175
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.583697,87.58383,52.25323,0.1942001,0.1942001,0,0,0,0.1942001,1845.363,3.379276,0,0,3.583697,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1263665,0.2136201,2.866957,0,14.20897
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.225775,86.02924,54.62224,2.043441,2.043441,0,-1,0,2.043441,157.86,1.074785,0,0,3.225775,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1263665,2.247785,2.58062,0,13.85105
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.557412,68.9601,55.6405,2.895094,2.895094,0,-1,0,2.895094,53.79485,0,4.440892E-16,0,1.557412,3.047467,2.895094,0,0,0,10.62527,0,1.490056,-1.490056,12.42937,88.78104,0.1263665,3.184604,1.245929,0,12.18269
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,0.9564739,64.62063,56.68993,1.778505,1.778505,0,-1,0,1.778505,53.77966,0,2.220446E-16,0,0.9564739,1.87211,1.778505,0,0,1.655618,9.135219,0,0.9156365,-0.9156365,11.46421,81.88702,0.1263665,1.956355,0.7651792,0,10.09169
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4459296,59.43559,55.86909,0.5176585,0.5176585,0,-1,0,0.5176585,86.14357,0,0,0,0.4459296,0.5449037,0.5176585,0,0,2.672992,8.219582,0,0.09897418,-0.09897418,11.35988,81.14182,0.1263665,0.5694244,0.3567436,0,8.665511
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1313744,53.93053,52.91822,1.896454,1.896454,0,-1,0,1.896454,6.927372,0,0,0,0.1313744,1.996268,1.896454,0,0,2.782963,8.120607,0,1.864893,-1.864893,9.394108,67.10063,0.1263665,2.0861,0.1050996,0,8.251982
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09460112,50.71212,49.99852,2.753768,2.753768,0,-1,0,2.753768,3.435333,0,4.440892E-16,0,0.09460112,2.898704,2.753768,0,0,4.855067,6.255714,0,2.804103,-2.804103,6.438323,45.98793,0.1263665,3.029145,0.0756809,0,6.350315
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,47.54639,47.54639,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.970736,3.451612,0,1.964281,-1.964281,4.36779,31.19844,0.1263665,2.052673,0,0,3.451612
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,45.14621,45.14621,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,10.15327,1.487331,0,1.226985,-1.226985,3.074434,21.9602,0.1263665,1.282199,0,0,1.487331
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,42.61095,42.61095,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.51659,0.2603459,0,0.2034701,-0.2034701,2.859958,20.42823,0.1263665,0.2126262,0,0,0.2603459
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,40.53288,40.53288,0.3997968,0.05403199,0,-1,0,0.05403199,0,0,0.3457648,0.3857445,0,0.05687578,0.05403199,0,0,11.74267,0.05687578,0,0.05687578,-0.05687578,2.800006,20,0.1263665,0.4397765,0,0,0.05687578
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,38.80808,38.80808,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263665,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,37.11444,37.11444,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263665,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,35.77409,35.77409,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263665,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03305882,34.76308,34.53763,0,0,0,-1,0,0,0,0,0,0,0.03305882,0,0,0,0,11.80586,0,0.03305882,0,0.03305882,2.831368,20.22402,0.126347,0,0.02644705,0,0.03305882
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.09848111,33.97999,33.31157,0,0,0,-1,0,0,0,0,0,0,0.09848111,0,0,0,0,11.7728,0.02975294,0.09848111,0,0.09848111,2.924795,20.89135,0.1262889,0,0.07878489,0,0.128234
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1157754,32.83471,32.05433,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.28368,4.440892E-16,0,0,0.1157754,0,0,3.505263,3.33,11.67432,0.1183859,3.445776,0,3.445776,6.193745,44.24095,0.1282284,0.6278592,0.09262034,5,0.2341614
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9043204,37.26752,31.0049,0.232232,0.232232,3.737495,0,1.185336,0.232232,389.4039,0,0,0,0.9043204,0,0,3.505263,3.33,8.228545,3.219584,4.23432,0,4.23432,10.21077,72.93395,0.129182,0.2554552,0.7234563,5,4.123904
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.826434,43.07068,29.95547,2.397863,2.397863,4.457264,0,1.381833,2.397863,76.16924,0,0,0,1.826434,0,0,2.059401,1.956431,3.994225,7.030472,3.782865,0,3.782865,13.79951,98.56776,0.1313279,2.63765,1.461147,5,8.856906
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.271117,57.38541,31.58676,1.74263,1.74263,0,0,0,1.74263,187.7115,1.22541,0,0,3.271117,1.834347,1.74263,0,0,0.2113596,10.43505,0.2113596,0,0.2113596,14.00003,100,0.131205,1.916893,2.616894,0,13.70617
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.28925,63.13892,36.14814,1.102304,1.102304,0,-1,0,1.102304,298.3977,2.12893,0,0,3.28925,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.131205,1.212534,2.6314,0,13.91452
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.323938,69.28768,40.79264,0,0,0,0,0,0,0,3.323938,0,0,3.323938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131205,0,2.65915,0,13.94921
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.382769,75.1682,44.88645,2.257413,2.257413,0,0,0,2.257413,149.8516,1.006545,0,0,3.382769,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.131205,2.483154,2.706215,0,14.00804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.68835,84.10762,48.74128,1.605516,1.605516,0,0,0,1.605516,229.7298,1.998333,0,0,3.68835,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.131205,1.766068,2.95068,0,14.31362
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,2.983063,80.16704,52.42987,0.5367205,0.5367205,0,0,0,0.5367205,555.7944,2.418093,0,0,2.983063,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.131205,0.5903925,2.38645,0,13.60834
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.569386,78.3483,54.78849,2.628082,2.628082,0,-1,0,2.628082,97.76659,0,0,0,2.569386,2.766402,2.628082,0,0,0,10.62527,0,0.197016,-0.197016,13.79235,98.51662,0.131205,2.89089,2.055509,0,13.19466
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.013403,73.63607,55.81713,1.516874,1.516874,0,-1,0,1.516874,132.7337,0.1977874,0,0,2.013403,1.596709,1.516874,0,0,0.2189067,10.42826,0.2189067,0,0.2189067,14.00003,100,0.131078,1.668561,1.610723,0,12.44166
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.293038,67.83599,56.86656,0,0,0,-1,0,0,0,1.293038,0,0,1.293038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131078,0,1.03443,0,11.91831
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5222477,60.24595,56.04572,2.047637,2.047637,0,-1,0,2.047637,25.50489,0,0,0,0.5222477,2.155408,2.047637,0,0,0,10.62527,0,1.63316,-1.63316,12.27853,87.70358,0.131078,2.252401,0.4177982,0,11.14752
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.08551936,53.72174,53.06368,5.571584,3.33,0,-1,0,3.33,2.568149,0,2.241584,2.798742,0.08551936,3.505263,3.33,0,0,1.814622,8.992114,0,3.419744,-3.419744,8.6738,61.95559,0.131078,6.128742,0.06841549,0,9.077633
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1209207,51.08955,50.17516,0,0,0,-1,0,0,0,0,0,0,0.1209207,0,0,0,0,5.614338,5.57237,0.1209207,0,0.1209207,8.788515,62.77498,0.1310079,0,0.09673654,0,5.693291
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,47.69185,47.69185,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.493417,5.681199,0,3.37934,-3.37934,5.226377,37.33119,0.1310079,3.53141,0,0,5.681199
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,45.29168,45.29168,2.992015,2.186766,0,-1,0,2.186766,0,0,0.8052498,1.104451,0,2.301859,2.186766,0,0,9.24824,2.301859,0,2.301859,-2.301859,2.800006,20,0.1310079,3.291217,0,0,2.301859
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,42.75642,42.75642,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310079,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,40.64717,40.64717,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310079,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,38.95354,38.95354,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310079,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,37.22874,37.22874,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310079,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,35.88838,35.88838,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310079,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03106404,34.87431,34.66232,0.4654734,0.02951084,0,-1,0,0.02951084,105.2632,0,0.4359625,0.5061185,0.03106404,0.03106404,0.02951084,0,0,11.80586,0,0,0,0,2.800006,20,0.1310079,0.5120207,0.02485123,0,0.03106404
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06231229,33.85887,33.43625,0.140578,0.05919668,0,-1,0,0.05919668,105.2632,0,0.0813813,0.1427964,0.06231229,0.06231229,0.05919668,0,0,11.80586,0,0,0,0,2.800006,20,0.1310079,0.1546358,0.04984983,0,0.06231229
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1119762,32.90292,32.14784,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,65.82705,0,0,0,0.1119762,0,0,3.505263,3.33,11.80586,0,3.441976,0,3.441976,6.065351,43.32385,0.132248,0.1871174,0.08958099,5,0.1119762
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3703729,33.59602,31.08802,0.329448,0.329448,3.834711,0,1.211876,0.329448,112.4222,0,0,0,0.3703729,0,0,3.505263,3.33,8.363884,3.097779,3.700373,0,3.700373,9.575833,68.39867,0.1335109,0.3623928,0.2962983,5,3.468152
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5290884,33.62191,30.0386,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,63.05883,0,0,0,0.5290884,0,0,3.505263,3.33,4.663511,6.428114,3.859088,0,3.859088,13.23689,94.549,0.1352958,0.9229432,0.4232707,5,6.957202
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7035442,36.56256,31.71144,0.1530282,0.1530282,0,0,0,0.1530282,459.7481,0,0,0,0.7035442,0.1610823,0.1530282,0,0,0.8044227,9.901294,0.5424619,0,0.5424619,13.75151,98.22488,0.1349871,0.168331,0.5628353,0,10.60484
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.317099,45.89172,36.26244,0,0,0,-1,0,0,0,1.055138,0,0,1.317099,0,0,0,0,0.2619608,10.38951,0.2619608,0,0.2619608,14.00003,100,0.1348385,0,1.053679,0,11.70661
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,2.990474,65.97228,40.93811,0,0,0,0,0,0,0,2.990474,0,0,2.990474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348385,0,2.392379,0,13.61575
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.751423,68.48221,45.03192,3.29909,3.29909,1.25,0,0.50625,3.29909,83.39944,0.5944858,0,0,2.751423,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1348385,3.628999,2.201138,5,13.3767
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.828594,73.98524,48.88675,0.3808972,0.3808972,0,0,0,0.3808972,742.6135,2.427649,0,0,2.828594,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1348385,0.4189869,2.262875,0,13.45387
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.242715,62.77825,52.6065,0.2868795,0.2868795,0,0,0,0.2868795,433.1837,0.9407369,0,0,1.242715,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1348385,0.3155675,0.9941723,0,11.86799
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.119054,64.19534,54.94434,1.349023,1.349023,0,-1,0,1.349023,82.95291,0,0,0,1.119054,1.420025,1.349023,0,0,0,10.62527,0,0.3009705,-0.3009705,13.68278,97.73392,0.1348385,1.483926,0.8952434,0,11.74433
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.261257,66.59937,55.99377,0,0,0,-1,0,0,0,0.9268456,0,0,1.261257,0,0,0,0,0.3344117,10.3243,0.3344117,0,0.3344117,14.00003,100,0.1346493,0,1.009006,0,11.58556
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6208669,62.06882,57.01203,1.806494,1.806494,0,-1,0,1.806494,34.3686,0,2.220446E-16,0,0.6208669,1.901573,1.806494,0,0,0,10.62527,0,1.280706,-1.280706,12.65005,90.35728,0.1346493,1.987144,0.4966935,0,11.24614
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07259835,56.76134,56.19119,0.5431952,0.5431952,0,-1,0,0.5431952,13.36506,0,1.110223E-16,0,0.07259835,0.5717845,0.5431952,0,0,1.423007,9.344568,0,0.4991862,-0.4991862,12.12386,86.5988,0.1346493,0.5975148,0.05807868,0,9.417167
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1289003,54.2356,53.24032,0,0,0,-1,0,0,0,0,0,0,0.1289003,0,0,0,0,1.977658,8.845382,0.1289003,0,0.1289003,12.24614,87.47227,0.1345765,0,0.1031203,0,8.974282
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03096056,50.58514,50.35179,1.519564,1.519564,0,-1,0,1.519564,2.037463,0,2.220446E-16,0,0.03096056,1.599541,1.519564,0,0,1.848758,8.961392,0,1.568581,-1.568581,10.59271,75.66209,0.1345765,1.671521,0.02476845,0,8.992352
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,47.86849,47.86849,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.591625,7.392811,0,3.362531,-3.362531,7.048294,50.34486,0.1345765,3.513845,0,0,7.392811
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,45.43714,45.43714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.327771,4.03028,0,0,0,7.048294,50.34486,0.1345765,0,0,0,4.03028
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,42.90189,42.90189,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.327771,4.03028,0,0.5597959,-0.5597959,6.458218,46.13003,0.1345765,0.5849867,0,0,4.03028
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,40.79264,40.79264,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.949766,3.470484,0,0.5321132,-0.5321132,5.897321,42.12363,0.1345765,0.5560583,0,0,3.470484
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,39.09901,39.09901,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.541003,2.938371,0,0.3231089,-0.3231089,5.556734,39.69088,0.1345765,0.3376488,0,0,2.938371
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,37.37421,37.37421,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.900013,2.615262,0,0.04019487,-0.04019487,5.514365,39.38824,0.1345765,0.04200364,0,0,2.615262
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,36.00267,36.00267,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.944674,2.575068,0,0.4924737,-0.4924737,4.995252,35.6803,0.1345765,0.514635,0,0,2.575068
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007568474,34.82824,34.77661,0.1663379,0.1663379,0,-1,0,0.1663379,4.55006,0,0,0,0.007568474,0.1750925,0.1663379,0,0,9.491867,2.082594,0,0.1675241,-0.1675241,4.818666,34.41898,0.1345765,0.1829717,0.00605478,0,2.090162
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09235055,34.14682,33.51937,0.4193186,0.4193186,0,-1,0,0.4193186,22.02395,0,0,0,0.09235055,0.441388,0.4193186,0,0,9.678005,1.91507,0,0.3490375,-0.3490375,4.450748,31.791,0.1345765,0.4612505,0.07388044,0,2.00742
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1907298,33.55334,32.26213,0,0,0,0,0,0,0,0,0,0,0.1907298,0,0,0,0,10.06582,1.566032,0.1907298,0,0.1907298,4.631691,33.08344,0.134469,0,0.1525838,0,1.756762
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3040203,33.23574,31.18154,0.2357662,0.2357662,0,0,0,0.2357662,128.9499,0,0,0,0.3040203,0.2481749,0.2357662,0,0,9.875094,1.737689,0.0558454,0,0.0558454,4.68467,33.46186,0.1344375,0.2593428,0.2432163,0,2.041709
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7596315,35.33058,30.13211,0.9208508,0.9208508,0,0,0,0.9208508,82.49235,0,1.110223E-16,0,0.7596315,0.9693167,0.9208508,0,0,9.819249,1.78795,0,0.2096852,-0.2096852,4.463643,31.8831,0.1344375,1.012936,0.6077052,0,2.547581
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.318985,41.15211,31.79457,1.902063,1.902063,5,0,1.53,1.902063,69.34495,0,0,0,1.318985,0,0,3.097937,2.94304,10.05223,1.578265,4.262025,0,4.262025,8.506954,60.76384,0.136761,2.092269,1.055188,5,2.897249
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.446244,55.42659,36.38712,1.360126,1.360126,0,-1,0,1.360126,179.8542,0,0,0,2.446244,1.431711,1.360126,0,0,5.790208,5.414087,1.014532,0,1.014532,9.469424,67.63861,0.1361923,1.496138,1.956995,0,7.860331
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.036532,57.09264,41.06279,2.170087,2.170087,0,0,0,2.170087,93.84563,0,0,0,2.036532,2.284302,2.170087,0,0,4.775676,6.327166,0,0.2477701,-0.2477701,9.208252,65.77309,0.1361923,2.387095,1.629225,0,8.363698
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.254473,63.72154,45.14621,0,0,0,0,0,0,0,0,0,0,2.254473,0,0,0,0,5.050976,6.079396,2.254473,0,2.254473,11.34703,81.05007,0.1349453,0,1.803578,0,8.333869
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.499253,61.16705,49.03222,0,0,0,0,0,0,0,0,0,0,1.499253,0,0,0,0,2.796503,8.108421,1.499253,0,1.499253,12.76935,91.20945,0.1341287,0,1.199403,0,9.607675
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.052315,61.27573,52.75197,0.4561962,0.4561962,0,0,0,0.4561962,230.6715,0,0,0,1.052315,0.4802065,0.4561962,0,0,1.29725,9.457749,0.5721082,0,0.5721082,13.3121,95.08623,0.1338196,0.5018159,0.8418518,0,10.51006
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.018231,63.46421,55.08981,1.975354,1.975354,0,-1,0,1.975354,51.54673,4.440892E-16,0,0,1.018231,2.07932,1.975354,0,0,0.7251415,9.972647,0,1.06109,-1.06109,12.19361,87.09705,0.1338196,2.17289,0.8145844,0,10.99088
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.7887944,62.58698,56.13923,2.090034,2.090034,0,-1,0,2.090034,37.74073,0,0,0,0.7887944,2.200036,2.090034,0,0,1.90413,8.911557,0,1.411242,-1.411242,10.70603,76.4715,0.1338196,2.299038,0.6310355,0,9.700352
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3710961,60.13989,57.15749,0,0,0,-1,0,0,0,0,0,0,0.3710961,0,0,0,0,3.472177,7.500315,0.3710961,0,0.3710961,11.05808,78.98616,0.1336199,0,0.2968769,0,7.871411
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.4876679,60.25912,56.33665,2.112224,2.112224,0,-1,0,2.112224,23.08789,0,0,0,0.4876679,2.223393,2.112224,0,0,3.101081,7.834301,0,1.735726,-1.735726,9.228469,65.9175,0.1336199,2.323446,0.3901343,0,8.321969
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.137615,54.48127,53.41695,2.641325,2.641325,0,-1,0,2.641325,5.210073,0,0,0,0.137615,2.780342,2.641325,0,0,5.029665,6.098576,0,2.642727,-2.642727,6.44279,46.01984,0.1336199,2.905457,0.110092,0,6.236191
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.0605482,50.95472,50.49726,1.450369,1.450369,0,-1,0,1.450369,4.174676,0,0,0,0.0605482,1.526704,1.450369,0,0,7.966028,3.455849,0,1.466156,-1.466156,4.897326,34.98083,0.1336199,1.595406,0.04843856,0,3.516397
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,48.01395,48.01395,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,9.595091,1.989693,0,1.303331,-1.303331,3.523494,25.16776,0.1336199,1.361981,0,0,1.989693
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,45.56182,45.56182,1.271416,0.6520433,0,-1,0,0.6520433,0,0,0.6193726,0.7465142,0,0.6863614,0.6520433,0,0,11.04324,0.6863614,0,0.6863614,-0.6863614,2.800006,20,0.1336199,1.398558,0,0,0.6863614
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,43.01618,43.01618,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336199,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,40.91732,40.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336199,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,39.19252,39.19252,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336199,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336199,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336199,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02132959,35.00541,34.85973,0.5627019,0.02026311,0,-1,0,0.02026311,105.2632,0,0.5424387,0.6149194,0.02132959,0.02132959,0.02026311,0,0,11.80586,0,0,0,0,2.800006,20,0.1336199,0.6189721,0.01706367,0,0.02132959
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1867633,34.87706,33.6025,0,0,0,-1,0,0,0,0,0,0,0.1867633,0,0,0,0,11.80586,0,0.1867633,0,0.1867633,2.977185,21.26556,0.1335197,0,0.1494106,0,0.1867633
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.35009,34.73234,32.34526,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,119.1493,0,0,0,0.35009,0,0,3.505263,3.33,11.6191,0.1680869,3.68009,0,3.68009,6.468425,46.20294,0.1346357,0.323207,0.280072,5,0.5181769
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8705929,37.29472,31.26466,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,808.411,4.440892E-16,0,0,0.8705929,0,0,3.505263,3.33,7.939007,3.480168,4.200593,0,4.200593,10.45346,74.6674,0.1352247,0.1184611,0.6964743,5,4.350761
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.344735,47.54049,30.21523,0.7467148,0.7467148,2.213745,0,0.7693524,0.7467148,314.0068,0,0,0,2.344735,0,0,1.46703,1.393679,3.738414,7.260702,3.738414,0,3.738414,14.00003,100,0.1344063,0.8213862,1.875788,5,9.605437
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.028568,55.45379,31.87769,2.895849,2.895849,0,0,0,2.895849,104.583,0,0,0,3.028568,3.048262,2.895849,0,0,0,10.62527,0,0.01969492,-0.01969492,13.97927,99.85172,0.1344063,3.185434,2.422854,0,13.65384
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.47828,65.48815,36.47024,0.4224159,0.4224159,0,-1,0,0.4224159,823.4256,3.011749,0,0,3.47828,0.4446483,0.4224159,0,0,0.02188324,10.60558,0.02188324,0,0.02188324,14.00003,100,0.134395,0.4646574,2.782624,0,14.08386
