Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.455864,87.99591,63.70343,1.114911,1.114911,0,-1,0,1.114911,220.2745,1.282274,0,0,2.455864,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.10791,1.226402,1.964691,0,13.08114
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,1.930915,82.99145,64.63857,0,0,0,-1,0,0,0,1.930915,0,0,1.930915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.10791,0,1.544732,0,12.55619
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.240746,76.69445,65.4594,0.9395595,0.9395595,0,-1,0,0.9395595,132.0562,0.2517364,0,0,1.240746,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.10791,1.033515,0.9925971,0,11.86602
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4058861,68.08813,64.63857,2.835373,2.835373,0,-1,0,2.835373,14.31509,0,4.440892E-16,0,0.4058861,2.984603,2.835373,0,0,0,10.62527,0,2.578717,-2.578717,11.28182,80.58427,0.10791,3.11891,0.3247089,0,11.03116
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02340178,62.14855,61.95785,0.4801293,0.4801293,0,-1,0,0.4801293,4.874057,0,5.551115E-17,0,0.02340178,0.5053993,0.4801293,0,0,2.865241,8.046557,0,0.4819975,-0.4819975,10.77375,76.95522,0.10791,0.5281423,0.01872142,0,8.069959
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,59.2044,59.2044,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.400794,7.564559,0,3.197463,-3.197463,7.40333,52.88082,0.10791,3.341348,0,0,7.564559
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,56.51329,56.51329,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.95353,4.367097,0,0.1525894,-0.1525894,7.242486,51.73195,0.10791,0.1594559,0,0,4.367097
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,53.85335,53.85335,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.123074,4.214508,0,1.904286,-1.904286,5.235193,37.39416,0.10791,1.989979,0,0,4.214508
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,51.11029,51.11029,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.238947,2.310222,0,0.5621526,-0.5621526,4.642632,33.16159,0.10791,0.5874495,0,0,2.310222
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,48.83479,48.83479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.863562,1.748069,0,0,0,4.642632,33.16159,0.10791,0,0,0,1.748069
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,47.10999,47.10999,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.863562,1.748069,0,0.3241863,-0.3241863,4.30091,30.72072,0.10791,0.3387747,0,0,1.748069
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,45.29168,45.29168,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.22377,1.423883,0,0.1411675,-0.1411675,4.152106,29.65784,0.10791,0.1475201,0,0,1.423883
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,43.56687,43.56687,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.38062,1.282715,0,0.4470789,-0.4470789,3.680844,26.29169,0.10791,0.4671974,0,0,1.282715
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,42.25768,42.25768,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.87738,0.8356363,0,0.05772371,-0.05772371,3.619998,25.85707,0.10791,0.06032128,0,0,0.8356363
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,40.91732,40.91732,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.94151,0.7779126,0,0.4716276,-0.4716276,3.122858,22.30609,0.10791,0.4928508,0,0,0.7779126
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09328443,40.43322,39.77438,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,14.95026,4.440892E-16,0,0,0.09328443,0,0,3.505263,3.33,11.46554,0.306285,3.423285,0,3.423285,6.370471,45.50327,0.1087629,0.686362,0.07462754,5,0.3995695
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.5942156,43.04309,38.77691,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,466.9468,0,0,0,0.5942156,0,0,3.505263,3.33,8.042259,3.387241,3.924216,0,3.924216,10.09331,72.09492,0.1092603,0.1399811,0.4753724,5,3.981457
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.708495,50.57204,37.69631,0.09459412,0.09459412,2.630961,0,0.8832524,0.09459412,1806.132,0,0,0,1.708495,0,0,2.536367,2.409549,4.118043,6.919035,4.118043,0,4.118043,14.00003,100,0.1092085,0.1040535,1.366796,5,8.62753
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.408805,50.34457,39.74321,1.899016,1.899016,0,0,0,1.899016,74.18604,0,0,0,1.408805,1.998964,1.899016,0,0,0,10.62527,0,0.5901594,-0.5901594,13.37795,95.55656,0.1092085,2.088917,1.127044,0,12.03408
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.085569,61.68175,44.74099,0,0,0,-1,0,0,0,1.429837,0,0,2.085569,0,0,0,0,0.6557326,10.03512,0.6557326,0,0.6557326,14.00003,100,0.109089,0,1.668455,0,12.12068
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.301429,80.75179,49.91539,0,0,0,0,0,0,0,3.301429,0,0,3.301429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.109089,0,2.641143,0,13.9267
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.21631,74.05978,54.38326,0.9899405,0.9899405,0,0,0,0.9899405,223.8832,1.174268,0,0,2.21631,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.109089,1.088935,1.773048,0,12.84158
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.209703,78.4292,58.15497,1.106294,1.106294,0,0,0,1.106294,199.7392,1.045183,0,0,2.209703,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.109089,1.216923,1.767762,0,12.83498
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,1.979067,80.11301,61.71887,2.226151,2.226151,0,0,0,2.226151,88.90088,0,0,0,1.979067,2.343316,2.226151,0,0,0,10.62527,0,0.3642488,-0.3642488,13.61608,97.25749,0.109089,2.448766,1.583254,0,12.60434
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.630478,90.56616,63.99437,0,0,0,-1,0,0,0,2.225757,0,0,2.630478,0,0,0,0,0.404721,10.26103,0.404721,0,0.404721,14.00003,100,0.1090154,0,2.104383,0,12.8915
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,1.9479,83.52103,64.9295,1.342686,1.342686,0,-1,0,1.342686,145.0749,0.5345463,0,0,1.9479,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1090154,1.476954,1.55832,0,12.57317
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.8696957,73.50198,65.81268,1.432171,1.432171,0,-1,0,1.432171,60.72569,0,0,0,0.8696957,1.507548,1.432171,0,0,0,10.62527,0,0.6378525,-0.6378525,13.32767,95.19747,0.1090154,1.575388,0.6957565,0,11.49497
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3517261,67.91505,64.9295,1.894509,1.894509,0,-1,0,1.894509,18.56555,0,0,0,0.3517261,1.99422,1.894509,0,0,0.708725,9.987422,0,1.642494,-1.642494,11.59633,82.83077,0.1090154,2.08396,0.2813809,0,10.33915
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02228171,62.43071,62.24878,2.823226,2.823226,0,-1,0,2.823226,0.7892287,0,0,0,0.02228171,2.971817,2.823226,0,0,2.533718,8.344928,0,2.949535,-2.949535,8.487249,60.62309,0.1090154,3.105548,0.01782537,0,8.367209
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,59.55767,59.55767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.810979,5.395393,0,0,0,8.487249,60.62309,0.1090154,0,0,0,5.395393
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,56.86656,56.86656,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.810979,5.395393,0,1.142858,-1.142858,7.282571,52.01826,0.1090154,1.194286,0,0,5.395393
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,54.20662,54.20662,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,7.080821,4.252535,0,1.599116,-1.599116,5.596954,39.97817,0.1090154,1.671077,0,0,4.252535
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,51.43239,51.43239,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.857617,2.653419,0,0.4972122,-0.4972122,5.072847,36.23455,0.1090154,0.5195868,0,0,2.653419
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,49.17768,49.17768,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.410075,2.156207,0,0.3125664,-0.3125664,4.743373,33.88117,0.1090154,0.3266319,0,0,2.156207
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,47.46326,47.46326,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.757371,1.84364,0,0.04991792,-0.04991792,4.690755,33.50533,0.1090154,0.05216423,0,0,1.84364
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,45.64495,45.64495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.812836,1.793722,0,0,0,4.690755,33.50533,0.1090154,0,0,0,1.793722
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,43.92015,43.92015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.812836,1.793722,0,0,0,4.690755,33.50533,0.1090154,0,0,0,1.793722
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,42.61095,42.61095,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.812836,1.793722,0,0.7141257,-0.7141257,3.938,28.12852,0.1090154,0.7462614,0,0,1.793722
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,41.26021,41.26021,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.60631,1.079596,0,0.2280415,-0.2280415,3.697623,26.41154,0.1090154,0.2383034,0,0,1.079596
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03450386,40.37125,40.12766,0,0,0,0,0,0,0,0,0,0,0.03450386,0,0,0,0,10.85969,0.8515549,0.03450386,0,0.03450386,3.730356,26.64535,0.1090092,0,0.02760309,0,0.8860588
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.8946413,45.66123,39.13018,0,0,0,0,0,0,0,0,0,0,0.8946413,0,0,0,0,10.82518,0.8826084,0.8946413,0,0.8946413,4.579088,32.70771,0.1088469,0,0.7157131,0,1.77725
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.696808,50.8956,38.08075,1.394561,1.394561,0,0,0,1.394561,121.6732,0,0,0,1.696808,1.467959,1.394561,0,0,9.930543,1.687786,0.2288483,0,0.2288483,4.796192,34.25845,0.1088054,1.534018,1.357446,0,3.384593
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.443737,59.70919,40.12766,0.4145409,0.4145409,0,0,0,0.4145409,589.5043,0,0,0,2.443737,0.4363589,0.4145409,0,0,9.701694,1.893749,2.007378,0,2.007378,6.700558,47.86103,0.1084433,0.4559951,1.954989,0,4.337486
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,2.914347,70.2919,45.12543,0.4584213,0.4584213,0,-1,0,0.4584213,635.7355,0,0,0,2.914347,0.4825487,0.4584213,0,0,7.694317,3.700389,2.431798,0,2.431798,9.007565,64.33961,0.1080079,0.5042634,2.331477,0,6.614736
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.149304,79.40011,50.28945,1.129378,1.129378,0,0,0,1.129378,278.853,0,0,0,3.149304,1.188819,1.129378,0,0,5.262519,5.889007,1.960485,0,1.960485,10.86744,77.62444,0.1076593,1.242316,2.519443,0,9.038311
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.197258,85.81184,54.73653,0.4739115,0.4739115,0,0,0,0.4739115,674.653,0,0,0,3.197258,0.4988542,0.4739115,0,0,3.302034,7.653444,2.698404,0,2.698404,13.42737,95.90962,0.1071833,0.5213026,2.557806,0,10.8507
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.087018,89.42081,58.52902,0.7308795,0.7308795,0,0,0,0.7308795,422.3704,1.714042,0,0,3.087018,0.7693468,0.7308795,0,0,0.6036299,10.08201,0.6036299,0,0.6036299,14.00003,100,0.1070774,0.8039674,2.469615,0,13.16903
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.826667,90.64409,62.07214,0,0,0,0,0,0,0,2.826667,0,0,2.826667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1070774,0,2.261334,0,13.45194
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.440933,88.61384,64.34763,1.167183,1.167183,0,-1,0,1.167183,209.1304,1.21232,0,0,2.440933,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1070774,1.283901,1.952747,0,13.06621
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,1.917302,83.59258,65.28277,0.2276856,0.2276856,0,-1,0,0.2276856,842.0828,1.677632,0,0,1.917302,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1070774,0.2504542,1.533841,0,12.54258
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.22877,77.27956,66.10361,2.181973,2.181973,0,-1,0,2.181973,56.31465,0,0,0,1.22877,2.296813,2.181973,0,0,0,10.62527,0,1.068043,-1.068043,12.87421,91.95847,0.1070774,2.40017,0.9830161,0,11.85404
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.3956601,68.65928,65.28277,1.103276,1.103276,0,-1,0,1.103276,35.86231,0,0,0,0.3956601,1.161343,1.103276,0,0,1.186715,9.557231,0,0.7656826,-0.7656826,12.06711,86.19348,0.1070774,1.213603,0.3165281,0,9.952891
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01726173,62.73291,62.59166,1.709796,1.709796,0,-1,0,1.709796,1.009578,0,0,0,0.01726173,1.799785,1.709796,0,0,2.037473,8.791549,0,1.782524,-1.782524,10.18817,72.77248,0.1070774,1.880776,0.01380939,0,8.80881
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,59.91094,59.91094,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,4.018055,7.009025,0,3.505263,-3.505263,6.493295,46.38058,0.1070774,3.717571,0,0,7.009025
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,57.21983,57.21983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.912792,3.503762,0,0,0,6.493295,46.38058,0.1070774,0,0,0,3.503762
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,54.55989,54.55989,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.912792,3.503762,0,3.009205,-3.009205,3.321315,23.72363,0.1070774,3.144619,0,0,3.503762
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,51.81683,51.81683,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.25635,0.4945571,0,0.170162,-0.170162,3.141948,22.44244,0.1070774,0.1778193,0,0,0.4945571
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,49.53095,49.53095,0.3808945,0.3081753,0,-1,0,0.3081753,0,0,0.07271923,0.1108087,0,0.3243951,0.3081753,0,0,11.44542,0.3243951,0,0.3243951,-0.3243951,2.800006,20,0.1070774,0.418984,0,0,0.3243951
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,47.80615,47.80615,0.2260397,0,0,-1,0,0,0,0,0.2260397,0.2486437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1070774,0.2486437,0,0,0
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,45.99822,45.99822,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1070774,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,44.27342,44.27342,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1070774,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,42.95384,42.95384,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1070774,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1070774,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03207359,40.72865,40.50171,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.58721,0,0,0,0.03207359,0,0,3.505263,3.33,11.80586,0,3.362074,0,3.362074,5.989549,42.78241,0.1077546,0.3332413,0.02565887,5,0.03207359
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.8794143,45.93542,39.50423,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,480.019,0,0,0,0.8794143,0,0,3.505263,3.33,8.443787,3.025866,4.209414,0,4.209414,9.982949,71.30664,0.1082172,0.2015245,0.7035314,5,3.905281
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.694011,51.28099,38.4548,0.1541931,0.1541931,2.828257,0,0.9371143,0.1541931,1098.63,0,0,0,1.694011,0,0,2.674064,2.540361,4.234372,6.814339,4.234372,0,4.234372,14.00003,100,0.1082502,0.1696124,1.355209,5,8.50835
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.439404,60.06528,40.47054,2.225824,2.225824,0,0,0,2.225824,109.5956,0.09643172,0,0,2.439404,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1082502,2.448406,1.951523,0,13.06468
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,2.907725,70.67983,45.49949,1.810133,1.810133,0,-1,0,1.810133,160.636,1.002322,0,0,2.907725,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1082502,1.991147,2.32618,0,13.533
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.141015,79.79651,50.67389,0.7930736,0.7930736,0,0,0,0.7930736,396.0559,2.306201,0,0,3.141015,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1082502,0.872381,2.512812,0,13.76629
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.188761,86.17189,55.08981,0,0,0,0,0,0,0,3.188761,0,0,3.188761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082502,0,2.551009,0,13.81403
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.078867,89.74258,58.85112,0.4343299,0.4343299,0,0,0,0.4343299,708.8774,2.621677,0,0,3.078867,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1082502,0.4777629,2.463093,0,13.70414
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.818118,90.97951,62.41503,2.012222,2.012222,0,0,0,2.012222,140.05,0.6999895,0,0,2.818118,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1082502,2.213444,2.254494,0,13.44339
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,2.990889,96.44307,64.70091,0,0,0,-1,0,0,0,2.990889,0,0,2.990889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082502,0,2.392711,0,13.61616
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.339723,88.88516,65.5737,1.193782,1.193782,0,-1,0,1.193782,195.9924,1.08311,0,0,2.339723,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1082502,1.313161,1.871779,0,12.965
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.479151,80.21549,66.45689,0,0,0,-1,0,0,0,1.479151,0,0,1.479151,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082502,0,1.18332,0,12.10442
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.390212,68.90974,65.5737,1.269698,1.269698,0,-1,0,1.269698,30.73266,0,0,0,0.390212,1.336524,1.269698,0,0,0,10.62527,0,0.9463124,-0.9463124,13.00253,92.87501,0.1082502,1.396668,0.3121696,0,11.01549
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.0180514,63.03061,62.8826,0,0,0,-1,0,0,0,0,0,0,0.0180514,0,0,0,0,1.051458,9.678962,0.0180514,0,0.0180514,13.01965,92.99733,0.108247,0,0.01444112,0,9.697013
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,60.25383,60.25383,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.033407,9.695209,0,2.449815,-2.449815,10.43732,74.55214,0.108247,2.560056,0,0,9.695209
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,57.54193,57.54193,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.755423,7.245393,0,0.6675364,-0.6675364,9.733676,69.52612,0.108247,0.6975756,0,0,7.245393
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,54.91317,54.91317,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.49713,6.577857,0,0.6651238,-0.6651238,9.032574,64.51826,0.108247,0.6950544,0,0,6.577857
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.236157,5.912733,0,0,0,9.032574,64.51826,0.108247,0,0,0,5.912733
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,49.88422,49.88422,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.236157,5.912733,0,0.6001266,-0.6001266,8.399984,59.99977,0.108247,0.6271323,0,0,5.912733
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,48.15942,48.15942,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.902964,5.312606,0,0.2113789,-0.2113789,8.177172,58.40825,0.108247,0.2208909,0,0,5.312606
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,46.35149,46.35149,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.137829,5.101228,0,0.97066,-0.97066,7.154006,51.09994,0.108247,1.01434,0,0,5.101228
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,44.62669,44.62669,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.216341,4.130568,0,0.2491376,-0.2491376,6.891392,49.22413,0.108247,0.2603488,0,0,4.130568
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,43.30711,43.30711,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.49316,3.88143,0,0.5040867,-0.5040867,6.360038,45.42875,0.108247,0.5267707,0,0,3.88143
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,41.96675,41.96675,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.053257,3.377343,0,0.4428512,-0.4428512,5.893232,42.09443,0.108247,0.4627795,0,0,3.377343
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03195572,41.08159,40.85498,0.2805833,0.2805833,0,0,0,0.2805833,11.38903,0,0,0,0.03195572,0.2953508,0.2805833,0,0,8.545314,2.934492,0,0.2633951,-0.2633951,5.615589,40.11127,0.108247,0.3086416,0.02556457,0,2.966448
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7323712,45.18779,39.85751,0.8957866,0.8957866,0,0,0,0.8957866,81.75733,0,0,0,0.7323712,0.9429332,0.8957866,0,0,8.837975,2.671097,0,0.210562,-0.210562,5.393637,38.5259,0.108247,0.9853652,0.585897,0,3.403468
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.691787,51.61442,38.77691,1.02855,1.02855,0,0,0,1.02855,164.4828,0,0,0,1.691787,1.082684,1.02855,0,0,9.071933,2.460535,0.6091033,0,0.6091033,5.971483,42.65337,0.1081413,1.131405,1.35343,0,4.152322
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.434918,60.432,40.82381,0.6002827,0.6002827,0,0,0,0.6002827,405.6285,0,0,0,2.434918,0.6318765,0.6002827,0,0,8.46283,3.008728,1.803041,0,1.803041,7.681998,54.87131,0.1078293,0.660311,1.947934,0,5.443645
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,2.901458,71.0461,45.85276,1.358508,1.358508,0,-1,0,1.358508,213.5769,0,0,0,2.901458,1.430008,1.358508,0,0,6.659788,4.631465,1.47145,0,1.47145,9.077938,64.84229,0.1075761,1.494358,2.321166,0,7.532923
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.134027,80.12814,50.99599,1.461995,1.461995,0,0,0,1.461995,214.3665,0,0,0,3.134027,1.538942,1.461995,0,0,5.188338,5.95577,1.595085,0,1.595085,10.59117,75.65105,0.1073029,1.608194,2.507222,0,9.089797
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.180403,86.51991,55.43269,0.6426037,0.6426037,0,0,0,0.6426037,494.9245,0,0,0,3.180403,0.676425,0.6426037,0,0,3.593253,7.391347,2.503978,0,2.503978,12.96665,92.61876,0.1068769,0.7068641,2.544323,0,10.57175
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.07059,90.06262,59.17323,1.44782,1.44782,0,0,0,1.44782,212.0837,0.457295,0,0,3.07059,1.524021,1.44782,0,0,1.089274,9.644927,1.089274,0,1.089274,14.00003,100,0.1066926,1.592602,2.456472,0,12.71552
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.810321,91.2704,62.71635,2.343298,2.343298,0,0,0,2.343298,119.9302,0.3436918,0,0,2.810321,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1066926,2.577627,2.248257,0,13.4356
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.425367,89.22335,64.99184,2.73311,2.73311,0,-1,0,2.73311,88.7402,0,0,0,2.425367,2.876958,2.73311,0,0,0,10.62527,0,0.4515904,-0.4515904,13.52401,96.59988,0.1066926,3.006421,1.940294,0,13.05064
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,1.903851,84.1221,65.86463,0.3679754,0.3679754,0,-1,0,0.3679754,517.3853,1.014741,0,0,1.903851,0.3873425,0.3679754,0,0,0.5017672,10.17368,0.5017672,0,0.5017672,14.00003,100,0.1066079,0.4047729,1.523081,0,12.07753
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.216602,77.79404,66.68547,2.087158,2.087158,0,-1,0,2.087158,58.28986,0,0,0,1.216602,2.197009,2.087158,0,0,0,10.62527,0,0.980407,-0.980407,12.96659,92.6183,0.1066079,2.295874,0.9732813,0,11.84188
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.3849066,69.1613,65.86463,0.8592935,0.8592935,0,-1,0,0.8592935,44.79338,0,1.110223E-16,0,0.3849066,0.9045194,0.8592935,0,0,1.089341,9.644867,0,0.5196128,-0.5196128,12.41887,88.70602,0.1066079,0.9452228,0.3079253,0,10.02977
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01503932,63.30747,63.18391,1.144437,1.144437,0,-1,0,1.144437,1.314124,0,0,0,0.01503932,1.204671,1.144437,0,0,1.666689,9.125255,0,1.189631,-1.189631,11.16489,79.74903,0.1066079,1.258881,0.01203146,0,9.140294
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,60.54476,60.54476,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.988502,7.935623,0,2.569335,-2.569335,8.45657,60.40395,0.1066079,2.684955,0,0,7.935623
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,57.83287,57.83287,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.843318,5.366288,0,1.571607,-1.571607,6.799951,48.57098,0.1066079,1.64233,0,0,5.366288
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,55.2041,55.2041,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.589548,3.794681,0,3.165737,-3.165737,3.46297,24.73545,0.1066079,3.308196,0,0,3.794681
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,52.45065,52.45065,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,11.10703,0.6289434,0,0.4217361,-0.4217361,3.018421,21.56011,0.1066079,0.4407142,0,0,0.6289434
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57563,0.2072073,0,0,0,3.018421,21.56011,0.1066079,0,0,0,0.2072073
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,48.48152,48.48152,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.57563,0.2072073,0,0.1882607,-0.1882607,2.819977,20.14265,0.1066079,0.1967324,0,0,0.2072073
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,46.6736,46.6736,0.7834383,0.01799932,0,-1,0,0.01799932,0,0,0.765439,0.8437828,0,0.01894666,0.01799932,0,0,11.78481,0.01894666,0,0.01894666,-0.01894666,2.800006,20,0.1066079,0.8617821,0,0,0.01894666
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,44.96957,44.96957,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066079,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,43.66039,43.66039,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066079,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,42.30964,42.30964,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066079,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.02946677,41.38644,41.17708,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.283006,0,0,0,0.02946677,0,0,3.505263,3.33,11.80586,0,3.359467,0,3.359467,5.987076,42.76474,0.1072722,0.3491697,0.02357341,5,0.02946677
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9551924,47.22307,40.17961,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1304.103,0,0,0,0.9551924,0,0,3.505263,3.33,8.446393,3.02352,4.285192,0,4.285192,10.05237,71.80247,0.1076577,0.08056967,0.764154,5,3.978713
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.68931,51.97985,39.13018,0.1573492,0.1573492,2.75934,0,0.9182997,0.1573492,1073.606,0,0,0,1.68931,0,0,2.60199,2.471891,4.161201,6.880193,4.161201,0,4.161201,14.00003,100,0.107673,0.1730841,1.351448,5,8.569504
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.430897,60.76704,41.14591,0.8263615,0.8263615,0,0,0,0.8263615,294.1687,1.561043,0,0,2.430897,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.107673,0.9089976,1.944718,0,13.05617
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,2.895141,71.4119,46.20603,0,0,0,-1,0,0,0,2.895141,0,0,2.895141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107673,0,2.316113,0,13.52042
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.126267,80.4907,51.34927,1.812617,1.812617,0,0,0,1.812617,172.4726,1.218249,0,0,3.126267,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.107673,1.993879,2.501014,0,13.75154
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.17243,86.84519,55.75479,0,0,0,0,0,0,0,3.17243,0,0,3.17243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107673,0,2.537944,0,13.7977
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.062188,90.3809,59.49533,1.259678,1.259678,0,0,0,1.259678,243.093,1.736211,0,0,3.062188,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.107673,1.385645,2.44975,0,13.68746
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.802606,91.54867,63.00727,2.496292,2.496292,0,0,0,2.496292,112.2707,0.1749298,0,0,2.802606,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.107673,2.745922,2.242085,0,13.42788
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.417917,89.49318,65.28277,1.735636,1.735636,0,-1,0,1.735636,139.3101,0.5909309,0,0,2.417917,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.107673,1.9092,1.934333,0,13.04319
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,1.896728,84.39432,66.16595,1.411131,1.411131,0,-1,0,1.411131,134.4119,0.4113272,0,0,1.896728,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.107673,1.552244,1.517383,0,12.522
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.210257,78.04845,66.9764,0.9684386,0.9684386,0,-1,0,0.9684386,124.97,0.1908484,0,0,1.210257,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.107673,1.065282,0.9682059,0,11.83553
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.3794115,69.35783,66.10361,2.087565,2.087565,0,-1,0,2.087565,18.17483,0,0,0,0.3794115,2.197437,2.087565,0,0,0,10.62527,0,1.818026,-1.818026,12.08366,86.31169,0.107673,2.296322,0.3035292,0,11.00469
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01202843,63.57384,63.47484,3.578534,3.33,0,-1,0,3.33,0.3612141,0,0.2485342,0.6063877,0.01202843,3.505263,3.33,0,0,2.020029,8.807248,0,3.493235,-3.493235,8.401468,60.01036,0.107673,3.936388,0.009622744,0,8.819277
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,60.78373,60.78373,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.901401,5.314014,0,1.693587,-1.693587,6.616271,47.25898,0.107673,1.769798,0,0,5.314014
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,58.1238,58.1238,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.783164,3.620427,0,0.3059496,-0.3059496,6.293772,44.95542,0.107673,0.3197173,0,0,3.620427
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,55.49503,55.49503,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.123108,3.314477,0,0.01003864,-0.01003864,6.28319,44.87984,0.107673,0.01049038,0,0,3.314477
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,52.75197,52.75197,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.134262,3.304439,0,0.1788642,-0.1788642,6.09465,43.53313,0.107673,0.1869131,0,0,3.304439
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,50.49726,50.49726,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.332999,3.125575,0,0.3711036,-0.3711036,5.703473,40.73901,0.107673,0.3878033,0,0,3.125575
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,48.80362,48.80362,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.745337,2.754471,0,0.3364939,-0.3364939,5.348777,38.20547,0.107673,0.3516361,0,0,2.754471
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,46.98531,46.98531,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.119219,2.417977,0,0.02896325,-0.02896325,5.318247,37.9874,0.107673,0.03026659,0,0,2.417977
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.151401,2.389014,0,0,0,5.318247,37.9874,0.107673,0,0,0,2.389014
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,43.95132,43.95132,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.151401,2.389014,0,0.6276805,-0.6276805,4.656614,33.26146,0.107673,0.655926,0,0,2.389014
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,42.61095,42.61095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.848824,1.761333,0,0,0,4.656614,33.26146,0.107673,0,0,0,1.761333
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02387122,41.66909,41.49918,0.7162487,0.7162487,0,0,0,0.7162487,3.332812,0,0,0,0.02387122,0.753946,0.7162487,0,0,9.848824,1.761333,0,0.7300748,-0.7300748,3.887048,27.76457,0.107673,0.7878736,0.01909698,0,1.785204
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7317787,45.85031,40.50171,0,0,0,0,0,0,0,0,0,0,0.7317787,0,0,0,0,10.66002,1.031258,0.7317787,0,0.7317787,4.581274,32.72332,0.1075507,0,0.5854229,0,1.763037
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.68719,52.31422,39.45228,0.7203551,0.7203551,0,0,0,0.7203551,234.2164,0,0,0,1.68719,0.7582685,0.7203551,0,0,9.928239,1.689859,0.9289215,0,0.9289215,5.462526,39.01796,0.107396,0.7923906,1.349752,0,3.377049
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.427338,61.07038,41.43684,0.9711648,0.9711648,0,0,0,0.9711648,249.9409,0,0,0,2.427338,1.022279,0.9711648,0,0,8.999317,2.525889,1.405059,0,1.405059,6.795482,48.53906,0.1071628,1.068281,1.94187,0,4.953227
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,2.889972,71.71351,46.49696,2.164957,2.164957,0,-1,0,2.164957,133.4887,0,0,0,2.889972,2.278902,2.164957,0,0,7.594258,3.790442,0.6110703,0,0.6110703,7.375194,52.67986,0.1070617,2.381453,2.311978,0,6.680414
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.119343,80.80969,51.66098,2.7198,2.7198,0,0,0,2.7198,114.6901,0,0,0,3.119343,2.862948,2.7198,0,0,6.983188,4.340405,0.2563951,0,0.2563951,7.618432,54.41726,0.1070194,2.991781,2.495474,0,7.459748
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.164348,87.16903,56.07689,2.810765,2.810765,0,0,0,2.810765,112.5796,0,0,0,3.164348,2.958699,2.810765,0,0,6.726793,4.571161,0.2056485,0,0.2056485,7.813527,55.8108,0.1069854,3.091841,2.531478,0,7.735508
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.054387,90.66544,59.78626,2.436162,2.436162,0,0,0,2.436162,125.377,0,0,0,3.054387,2.564381,2.436162,0,0,6.521144,4.756244,0.4900064,0,0.4900064,8.278388,59.13123,0.1069046,2.679778,2.44351,0,7.810632
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.79475,91.82494,63.29821,0,0,0,0,0,0,0,0,0,0,2.79475,0,0,0,0,6.031138,5.19725,2.79475,0,2.79475,10.92972,78.06927,0.106446,0,2.2358,0,7.992
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.411255,89.70794,65.52175,0.5654634,0.5654634,0,-1,0,0.5654634,426.4211,0,0,0,2.411255,0.5952246,0.5654634,0,0,3.236388,7.712525,1.816031,0,1.816031,12.65256,90.37524,0.1061501,0.6220097,1.929004,0,10.12378
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,1.890433,84.5907,66.39454,0,0,0,-1,0,0,0,0.4700759,0,0,1.890433,0,0,0,0,1.420357,9.346952,1.420357,0,1.420357,14.00003,100,0.1059198,0,1.512347,0,11.23739
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.204176,78.2486,67.21538,0.5102131,0.5102131,0,-1,0,0.5102131,236.0142,0.6671092,0,0,1.204176,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1059198,0.5612344,0.9633405,0,11.82945
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3737818,69.54243,66.3322,0.5591635,0.5591635,0,-1,0,0.5591635,66.84661,0,0,0,0.3737818,0.5885931,0.5591635,0,0,0,10.62527,0,0.2148113,-0.2148113,13.7736,98.38264,0.1059198,0.6150798,0.2990255,0,10.99906
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01041887,63.78932,63.70343,1.766424,1.766424,0,-1,0,1.766424,0.5898286,0,0,0,0.01041887,1.859393,1.766424,0,0,0.2386792,10.41046,0,1.848974,-1.848974,11.82461,84.46131,0.1059198,1.943066,0.008335097,0,10.42088
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,61.07467,61.07467,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.293095,8.561488,0,0.2712071,-0.2712071,11.53873,82.41933,0.1059198,0.2834114,0,0,8.561488
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,58.38356,58.38356,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.594437,8.290281,0,3.505263,-3.505263,7.843858,56.02744,0.1059198,4.233963,0,0,8.290281
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,55.75479,55.75479,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.489173,4.785018,0,0.1524068,-0.1524068,7.683207,54.87994,0.1059198,0.1592651,0,0,4.785018
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,53.01173,53.01173,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.658514,4.632611,0,0.4455639,-0.4455639,7.213541,51.52519,0.1059198,0.4656143,0,0,4.632611
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,50.75702,50.75702,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.153585,4.187047,0,0.3196543,-0.3196543,6.876596,49.11844,0.1059198,0.3340388,0,0,4.187047
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,49.06339,49.06339,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.508757,3.867393,0,0.4286712,-0.4286712,6.424737,45.89088,0.1059198,0.4479614,0,0,3.867393
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.985058,3.438722,0,0,0,6.424737,45.89088,0.1059198,0,0,0,3.438722
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,45.49949,45.49949,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.985058,3.438722,0,0.03446808,-0.03446808,6.388404,45.63137,0.1059198,0.03601914,0,0,3.438722
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,44.21107,44.21107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.023355,3.404254,0,0,0,6.388404,45.63137,0.1059198,0,0,0,3.404254
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,42.87072,42.87072,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,8.023355,3.404254,0,0.4368836,-0.4368836,5.927888,42.34198,0.1059198,0.4565434,0,0,3.404254
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02479584,41.93573,41.75895,0.3827903,0.3827903,0,0,0,0.3827903,6.477655,0,5.551115E-17,0,0.02479584,0.4029371,0.3827903,0,0,8.508782,2.96737,0,0.3781413,-0.3781413,5.529293,39.49487,0.1059198,0.4210693,0.01983667,0,2.992166
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7319022,46.12025,40.76147,0.2556387,0.2556387,0,0,0,0.2556387,286.3034,0,0,0,0.7319022,0.2690933,0.2556387,0,0,8.928939,2.589229,0.4628088,0,0.4628088,5.968351,42.631,0.105845,0.2812025,0.5855218,0,3.321131
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.68573,52.58599,39.71204,0.1397999,0.1397999,0,0,0,0.1397999,1205.817,0,0,0,1.68573,0.1471578,0.1397999,0,0,8.46613,3.005757,1.538572,0,1.538572,7.427969,53.05682,0.105597,0.1537798,1.348584,0,4.691487
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.424236,61.34196,41.69661,2.065525,2.065525,0,0,0,2.065525,117.3666,0,0,0,2.424236,2.174237,2.065525,0,0,6.927558,4.390472,0.249999,0,0.249999,7.665139,54.75089,0.1055568,2.272078,1.939389,0,6.814708
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,2.884748,72.01455,46.78789,0.2693577,0.2693577,0,-1,0,0.2693577,1070.973,0,0,0,2.884748,0.2835345,0.2693577,0,0,6.677559,4.615471,2.601213,0,2.601213,10.13287,72.37747,0.1051405,0.2962935,2.307798,0,7.500219
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.113253,81.08507,51.93113,2.013166,2.013166,0,0,0,2.013166,154.6446,0,0,0,3.113253,2.119122,2.013166,0,0,4.076346,6.956563,0.994131,0,0.994131,11.07598,79.114,0.1049823,2.214482,2.490602,0,10.06982
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.157625,87.42746,56.33665,0.9941959,0.9941959,0,0,0,0.9941959,317.606,0,0,0,3.157625,1.046522,0.9941959,0,0,3.082215,7.851281,2.111103,0,2.111103,13.07875,93.41946,0.1046479,1.093615,2.5261,0,11.00891
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.047671,90.8949,60.02524,2.408229,2.408229,0,0,0,2.408229,126.5524,0,0,0,3.047671,2.534978,2.408229,0,0,0.9711115,9.751274,0.5126932,0,0.5126932,13.56513,96.89362,0.1045669,2.649052,2.438137,0,12.79894
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.788091,92.03539,63.5268,1.558306,1.558306,0,0,0,1.558306,178.9181,0.6893507,0,0,2.788091,1.640322,1.558306,0,0,0.4584184,10.2127,0.4584184,0,0.4584184,14.00003,100,0.1044947,1.714136,2.230473,0,13.00079
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.404627,89.91003,65.75034,1.856459,1.856459,0,-1,0,1.856459,129.5276,0.4504589,0,0,2.404627,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1044947,2.042105,1.923701,0,13.0299
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,1.88383,84.79561,66.63352,3.66614,3.33,0,-1,0,3.33,56.57148,0,0.3361396,0.7027536,1.88383,3.505263,3.33,0,0,0,10.62527,0,1.621433,-1.621433,12.29089,87.79188,0.1044947,4.032753,1.507064,0,12.5091
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.198441,78.38404,67.39201,0.8568017,0.8568017,0,-1,0,0.8568017,139.8738,0,0,0,1.198441,0.9018965,0.8568017,0,0,1.801592,9.003841,0.2965447,0,0.2965447,12.57222,89.80135,0.104448,0.9424819,0.9587529,0,10.20228
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3679728,69.73595,66.57117,1.6237,1.6237,0,-1,0,1.6237,22.66261,0,0,0,0.3679728,1.709158,1.6237,0,0,1.505047,9.270732,0,1.341185,-1.341185,11.15848,79.70328,0.104448,1.78607,0.2943782,0,9.638704
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.00913321,64.01782,63.94241,0,0,0,-1,0,0,0,0,0,0,0.00913321,0,0,0,0,2.995253,7.929547,0.00913321,0,0.00913321,11.16715,79.76517,0.1044466,0,0.007306568,0,7.93868
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,61.31364,61.31364,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.98612,7.937767,0,2.03947,-2.03947,9.017356,64.40955,0.1044466,2.131247,0,0,7.937767
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.252198,5.898296,0,0,0,9.017356,64.40955,0.1044466,0,0,0,5.898296
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,55.99377,55.99377,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,5.252198,5.898296,0,1.322968,-1.322968,7.622825,54.44864,0.1044466,1.382502,0,0,5.898296
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,53.24032,53.24032,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.722162,4.575328,0,0.7056174,-0.7056174,6.879039,49.13589,0.1044466,0.7373702,0,0,4.575328
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,50.99599,50.99599,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.506182,3.869711,0,0.08702676,-0.08702676,6.787304,48.48065,0.1044466,0.09094296,0,0,3.869711
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,49.32314,49.32314,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.602878,3.782684,0,0.6998484,-0.6998484,6.0496,43.21134,0.1044466,0.7313416,0,0,3.782684
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,47.51522,47.51522,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,8.380487,3.082835,0,0.2632261,-0.2632261,5.772135,41.22945,0.1044466,0.2750713,0,0,3.082835
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,45.75924,45.75924,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.672961,2.819609,0,0.5456784,-0.5456784,5.196939,37.12092,0.1044466,0.5702339,0,0,2.819609
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,44.45005,44.45005,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,9.27927,2.273931,0,0.2532007,-0.2532007,4.930042,35.21452,0.1044466,0.2645947,0,0,2.273931
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,43.0993,43.0993,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.560604,2.02073,0,0.6931977,-0.6931977,4.199348,29.99528,0.1044466,0.7243916,0,0,2.02073
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02262093,42.15943,41.99792,0.2964996,0.2964996,0,0,0,0.2964996,7.629328,0,5.551115E-17,0,0.02262093,0.3121049,0.2964996,0,0,10.33082,1.327533,0,0.289484,-0.289484,3.894205,27.81569,0.1044466,0.3261496,0.01809674,0,1.350153
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7322133,46.37011,41.00045,0.3620341,0.3620341,0,0,0,0.3620341,202.2498,0,0,0,0.7322133,0.3810886,0.3620341,0,0,10.65247,1.038049,0.3511247,0,0.3511247,4.227311,30.19502,0.1043914,0.3982376,0.5857706,0,1.770262
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.684514,52.83712,39.95102,1.637337,1.637337,4.73603,0,1.457936,1.637337,102.8814,0,0,0,1.684514,0,0,3.098693,2.943758,10.30135,1.354061,4.628273,0,4.628273,8.618076,61.55756,0.1052499,1.80107,1.347611,5,3.038575
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.420962,61.62397,41.96675,0,0,3.423278,0,1.099555,0,0,0,0,0,2.420962,0,0,3.423278,3.252114,5.673076,5.519506,5.673076,0,5.673076,14.00003,100,0.105342,0,1.936769,5,7.940468
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.880664,72.25133,47.01648,1.77007,1.77007,0,-1,0,1.77007,162.743,1.017433,0,0,2.880664,1.863232,1.77007,0,0,0,10.62527,0,0,0,14.00003,100,0.105342,1.947077,2.304531,0,13.50594
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.107303,81.34872,52.19089,0.7569682,0.7569682,0,0,0,0.7569682,410.4933,2.310495,0,0,3.107303,0.7968087,0.7569682,0,0,0,10.62527,0,0,0,14.00003,100,0.105342,0.832665,2.485843,0,13.73258
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.150548,87.69504,56.6068,2.315196,2.315196,0,0,0,2.315196,136.0813,0.7134992,0,0,3.150548,2.437048,2.315196,0,0,0,10.62527,0,0,0,14.00003,100,0.105342,2.546715,2.520438,0,13.77582
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.04107,91.11189,60.25383,2.121009,2.121009,0,0,0,2.121009,143.3784,0.8084286,0,0,3.04107,2.232641,2.121009,0,0,0,10.62527,0,0,0,14.00003,100,0.105342,2.33311,2.432856,0,13.66634
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.781068,92.25448,63.76577,1.502969,1.502969,0,0,0,1.502969,185.0383,1.198995,0,0,2.781068,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.105342,1.653266,2.224854,0,13.40634
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.397655,90.12065,65.98932,0.2878835,0.2878835,0,-1,0,0.2878835,832.856,2.09462,0,0,2.397655,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.105342,0.3166719,1.918124,0,13.02293
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.878054,84.92474,66.79977,1.138416,1.138416,0,-1,0,1.138416,164.9708,0.6797215,0,0,1.878054,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.105342,1.252257,1.502443,0,12.50333
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.192113,78.57014,67.62061,2.252773,2.252773,0,-1,0,2.252773,52.91761,0,0,0,1.192113,2.37134,2.252773,0,0,0,10.62527,0,1.179226,-1.179226,12.75701,91.12135,0.105342,2.47805,0.9536907,0,11.81739
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3621614,69.86554,66.74781,1.683252,1.683252,0,-1,0,1.683252,21.51558,0,2.220446E-16,0,0.3621614,1.771844,1.683252,0,0,1.310251,9.446048,0,1.409683,-1.409683,11.27108,80.50755,0.105342,1.851577,0.2897291,0,9.808209
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008396468,64.24043,64.171,2.537151,2.537151,0,-1,0,2.537151,0.3309408,0,0,0,0.008396468,2.670685,2.537151,0,0,2.876565,8.036366,0,2.662288,-2.662288,8.46478,60.46259,0.105342,2.790866,0.006717175,0,8.044762
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,61.54223,61.54223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.834664,5.374077,0,0,0,8.46478,60.46259,0.105342,0,0,0,5.374077
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,58.88229,58.88229,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.834664,5.374077,0,0.7664266,-0.7664266,7.656895,54.692,0.105342,0.8009158,0,0,5.374077
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.686249,4.60765,0,0,0,7.656895,54.692,0.105342,0,0,0,4.60765
