Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7381293,48.75221,43.25516,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,238.8284,0,0,0,0.7381293,0,0,3.505263,3.33,8.475861,2.997,4.068129,0,4.068129,9.818487,70.13191,0.103689,0.3399689,0.5905034,5,3.735129
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.673471,55.20044,42.19534,0.7797812,0.7797812,3.65795,0,1.16362,0.7797812,214.6078,0,0,0,1.673471,0,0,2.878169,2.73426,4.407731,6.658316,4.407731,0,4.407731,14.00003,100,0.1040495,0.8577592,1.338777,5,8.331787
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.391872,64.02253,44.27342,3.260056,3.260056,1.25,0,0.50625,3.260056,73.36904,0.2760232,0,0,2.391872,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1040495,3.586062,1.913498,5,13.01715
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.831907,74.81458,49.53095,0.196992,0.196992,0,-1,0,0.196992,1437.574,2.624547,0,0,2.831907,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1040495,0.2166912,2.265526,0,13.45718
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.042992,83.96503,54.81966,1.562185,1.562185,0,0,0,1.562185,194.7908,1.398587,0,0,3.042992,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1040495,1.718403,2.434393,0,13.66827
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.0786,90.17071,59.17323,1.894363,1.894363,0,0,0,1.894363,162.5137,1.084533,0,0,3.0786,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1040495,2.083799,2.46288,0,13.70387
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,2.966577,93.39722,62.71635,1.351363,1.351363,0,0,0,1.351363,219.5249,1.544091,0,0,2.966577,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1040495,1.486499,2.373262,0,13.59185
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.707753,94.32815,66.10361,0.8728997,0.8728997,0,0,0,0.8728997,310.2021,1.788912,0,0,2.707753,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1040495,0.9601896,2.166203,0,13.33303
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.328195,91.93717,68.15051,1.178942,1.178942,0,-1,0,1.178942,197.4816,1.087203,0,0,2.328195,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1040495,1.296837,1.862556,0,12.95347
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.811763,86.56193,68.84667,1.065049,1.065049,0,-1,0,1.065049,170.1108,0.6906591,0,0,1.811763,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1040495,1.171554,1.44941,0,12.43704
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.129592,80.04668,69.55322,0,0,0,-1,0,0,0,1.129592,0,0,1.129592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1040495,0,0.903674,0,11.75487
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3665012,71.87167,68.67004,1.877808,1.877808,0,-1,0,1.877808,19.5175,0,0,0,0.3665012,1.97664,1.877808,0,0,0,10.62527,0,1.610139,-1.610139,12.30279,87.87691,0.1040495,2.065589,0.293201,0,10.99178
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,66.2179,66.2179,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.789043,9.015136,0,2.448965,-2.448965,9.721356,69.43813,0.1040495,2.559169,0,0,9.015136
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,63.65148,63.65148,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.510116,6.56617,0,2.696604,-2.696604,6.878887,49.1348,0.1040495,2.817951,0,0,6.56617
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,61.01233,61.01233,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.506342,3.869566,0,1.939126,-1.939126,4.834868,34.53471,0.1040495,2.026386,0,0,3.869566
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.660926,1.930441,0,0,0,4.834868,34.53471,0.1040495,0,0,0,1.930441
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,55.55737,55.55737,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.660926,1.930441,0,0.4982359,-0.4982359,4.309682,30.78338,0.1040495,0.5206565,0,0,1.930441
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,53.33383,53.33383,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.21452,1.432205,0,0.2741996,-0.2741996,4.02065,28.71887,0.1040495,0.2865386,0,0,1.432205
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,51.69215,51.69215,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.51919,1.158005,0,0.4254367,-0.4254367,3.5722,25.51567,0.1040495,0.4445814,0,0,1.158005
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,49.91539,49.91539,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.9919,0.7325683,0,0.6305382,-0.6305382,2.907555,20.76821,0.1040495,0.6589124,0,0,0.7325683
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,48.19059,48.19059,0.6318649,0.09692854,0,-1,0,0.09692854,0,0,0.5349364,0.5981228,0,0.10203,0.09692854,0,0,11.69249,0.10203,0,0.10203,-0.10203,2.800006,20,0.1040495,0.6950514,0,0,0.10203
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,46.90218,46.90218,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040495,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,45.56182,45.56182,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040495,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,44.45005,44.45005,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1045592,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7391493,48.99717,43.48375,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,110.8711,4.440892E-16,0,0,0.7391493,0,0,3.505263,3.33,8.475861,2.997,4.069149,0,4.069149,9.819455,70.13882,0.105161,0.7333419,0.5913194,5,3.736149
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.672022,55.48412,42.46549,0.3940431,0.3940431,3.272663,0,1.058437,0.3940431,424.3247,0,0,0,1.672022,0,0,2.87862,2.734689,4.406711,6.659235,4.406711,0,4.406711,14.00003,100,0.1053559,0.4334474,1.337618,5,8.331257
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.38834,64.2903,44.53318,0.2579743,0.2579743,0,0,0,0.2579743,925.8053,2.116788,0,0,2.38834,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1053559,0.2837717,1.910672,0,13.01361
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.826257,75.08543,49.8011,0,0,0,-1,0,0,0,2.826257,0,0,2.826257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053559,0,2.261006,0,13.45153
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.035364,84.24797,55.11059,0.7815312,0.7815312,0,0,0,0.7815312,388.3867,2.212699,0,0,3.035364,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1053559,0.8596843,2.428291,0,13.66064
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.069903,90.4435,59.46416,0,0,0,0,0,0,0,3.069903,0,0,3.069903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053559,0,2.455922,0,13.69518
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,2.95729,93.65963,63.00727,0.7946566,0.7946566,0,0,0,0.7946566,372.1469,2.120809,0,0,2.95729,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1053559,0.8741223,2.365832,0,13.58256
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.699623,94.51695,66.3322,1.12751,1.12751,0,0,0,1.12751,239.4324,1.512771,0,0,2.699623,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1053559,1.240261,2.159699,0,13.3249
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.320009,92.11777,68.3791,0,0,0,-1,0,0,0,2.320009,0,0,2.320009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053559,0,1.856007,0,12.94528
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.803563,86.74696,69.08565,2.171802,2.171802,0,-1,0,2.171802,83.04456,0,0,0,1.803563,2.286107,2.171802,0,0,0,10.62527,0,0.4825441,-0.4825441,13.49138,96.36682,0.1053559,2.388982,1.442851,0,12.42884
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.1219,80.21754,69.78181,1.350838,1.350838,0,-1,0,1.350838,83.05215,0,2.220446E-16,0,1.1219,1.421934,1.350838,0,0,0.5361601,10.14273,0,0.3000346,-0.3000346,13.17512,94.1078,0.1053559,1.485921,0.8975197,0,11.26463
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3517841,71.98463,68.90901,2.39021,2.39021,0,-1,0,2.39021,14.71771,0,4.440892E-16,0,0.3517841,2.516011,2.39021,0,0,0.8695319,9.842695,0,2.164227,-2.164227,10.89382,77.81286,0.1053559,2.629231,0.2814273,0,10.19448
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,66.45689,66.45689,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,3.274228,7.678469,0,1.496577,-1.496577,9.316292,66.54481,0.1053559,1.563923,0,0,7.678469
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,63.94241,63.94241,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.937091,6.181892,0,2.577849,-2.577849,6.599,47.13562,0.1053559,2.693852,0,0,6.181892
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,61.2513,61.2513,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.801368,3.604043,0,1.82676,-1.82676,4.673426,33.38155,0.1053559,1.908964,0,0,3.604043
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,58.56019,58.56019,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.831101,1.777283,0,0.070132,-0.070132,4.599501,32.85351,0.1053559,0.07328794,0,0,1.777283
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,55.78596,55.78596,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.909026,1.707151,0,0.5786871,-0.5786871,3.989511,28.49645,0.1053559,0.604728,0,0,1.707151
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,53.56242,53.56242,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.55201,1.128464,0,0.4153264,-0.4153264,3.551718,25.36937,0.1053559,0.4340161,0,0,1.128464
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,51.93113,51.93113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01348,0.7131374,0,0,0,3.551718,25.36937,0.1053559,0,0,0,0.7131374
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,50.14399,50.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01348,0.7131374,0,0,0,3.551718,25.36937,0.1053559,0,0,0,0.7131374
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,48.38801,48.38801,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,11.01348,0.7131374,0,0.4060782,-0.4060782,3.123674,22.31192,0.1053559,0.4243517,0,0,0.7131374
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,47.14116,47.14116,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.46468,0.3070592,0,0.1719595,-0.1719595,2.942413,21.01719,0.1053559,0.1796977,0,0,0.3070592
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,45.75924,45.75924,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.65575,0.1350997,0,0.1148232,-0.1148232,2.821379,20.15267,0.1053559,0.1199903,0,0,0.1350997
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,44.64747,44.64747,0.08586515,0.08586515,3.591128,0,1.145378,0.08586515,0,0,0,0,0,0,0,3.505263,3.33,11.78333,0.02027646,3.33,0,3.33,5.980494,42.71773,0.1058204,0.09445167,0,5,0.02027646
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.740198,49.24241,43.71234,0,0,3.505263,0,1.121937,0,0,0,0,0,0.740198,0,0,3.505263,3.33,8.453331,3.017277,4.070198,0,4.070198,9.841823,70.2986,0.1061463,0,0.5921584,5,3.757474
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.670964,55.72562,42.69408,0.6368592,0.6368592,3.491774,0,1.118254,0.6368592,262.3757,0,0,0,1.670964,0,0,2.854915,2.712169,4.383133,6.680455,4.383133,0,4.383133,14.00003,100,0.1064209,0.7005451,1.336771,5,8.351418
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.385056,64.53634,44.77216,1.129726,1.129726,0,0,0,1.129726,211.1181,1.195871,0,0,2.385056,1.189185,1.129726,0,0,0,10.62527,0,0,0,14.00003,100,0.1064209,1.242698,1.908044,0,13.01033
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.820716,75.34462,50.06086,2.226201,2.226201,0,-1,0,2.226201,126.7054,0.4773466,0,0,2.820716,2.343369,2.226201,0,0,0,10.62527,0,0,0,14.00003,100,0.1064209,2.448821,2.256573,0,13.44599
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.02763,84.5295,55.40152,0.4363872,0.4363872,0,0,0,0.4363872,693.7944,2.568275,0,0,3.02763,0.459355,0.4363872,0,0,0,10.62527,0,0,0,14.00003,100,0.1064209,0.4800259,2.422104,0,13.6529
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.060364,90.74657,59.78626,1.552589,1.552589,0,0,0,1.552589,197.1137,1.426061,0,0,3.060364,1.634304,1.552589,0,0,0,10.62527,0,0,0,14.00003,100,0.1064209,1.707847,2.448292,0,13.68564
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,2.947886,93.92019,63.29821,0.2953665,0.2953665,0,0,0,0.2953665,998.0433,2.636974,0,0,2.947886,0.3109121,0.2953665,0,0,0,10.62527,0,0,0,14.00003,100,0.1064209,0.3249032,2.358309,0,13.57316
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.689834,94.77829,66.63352,0,0,0,0,0,0,0,2.689834,0,0,2.689834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064209,0,2.151867,0,13.31511
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.310593,92.36014,68.67004,0.1085114,0.1085114,0,-1,0,0.1085114,2129.355,2.19637,0,0,2.310593,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1064209,0.1193625,1.848474,0,12.93587
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.794559,86.98312,69.37658,2.03637,2.03637,0,-1,0,2.03637,88.12543,0,0,0,1.794559,2.143547,2.03637,0,0,0,10.62527,0,0.3489876,-0.3489876,13.63216,97.3724,0.1064209,2.240007,1.435648,0,12.41983
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.397922,83.40264,70.07274,0.01275414,0.01275414,0,-1,0,0.01275414,10960.54,0.9967326,0,0,1.397922,0.01342541,0.01275414,0,0,0.387764,10.27629,0.387764,0,0.387764,14.00003,100,0.1063682,0.01402955,1.118338,0,11.67421
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3411284,72.1231,69.1376,2.482777,2.482777,0,-1,0,2.482777,13.73979,0,0,0,0.3411284,2.61345,2.482777,0,0,0,10.62527,0,2.272321,-2.272321,11.60479,82.8912,0.1063682,2.731055,0.2729027,0,10.9664
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,66.68547,66.68547,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.524801,8.352953,0,3.165435,-3.165435,8.26813,59.05795,0.1063682,3.307879,0,0,8.352953
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.041951,5.187518,0,0,0,8.26813,59.05795,0.1063682,0,0,0,5.187518
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,61.54223,61.54223,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.041951,5.187518,0,1.664751,-1.664751,6.513329,46.52368,0.1063682,1.739664,0,0,5.187518
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,58.79917,58.79917,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.891674,3.522768,0,1.711981,-1.711981,4.708743,33.63381,0.1063682,1.78902,0,0,3.522768
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,56.02494,56.02494,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.793875,1.810787,0,0.2328729,-0.2328729,4.463273,31.88046,0.1063682,0.2433521,0,0,1.810787
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05262,1.577914,0,0,0,4.463273,31.88046,0.1063682,0,0,0,1.577914
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,52.15972,52.15972,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.05262,1.577914,0,0.8524199,-0.8524199,3.564744,25.4624,0.1063682,0.8907787,0,0,1.577914
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,50.35179,50.35179,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.99976,0.7254942,0,0.1763029,-0.1763029,3.378904,24.13498,0.1063682,0.1842365,0,0,0.7254942
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,48.62699,48.62699,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.19565,0.5491914,0,0.244004,-0.244004,3.121701,22.29782,0.1063682,0.2549842,0,0,0.5491914
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,47.33858,47.33858,0.4918547,0.289928,0,-1,0,0.289928,0,0,0.2019267,0.2511122,0,0.3051873,0.289928,0,0,11.46676,0.3051873,0,0.3051873,-0.3051873,2.800006,20,0.1063682,0.5410402,0,0,0.3051873
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,45.99822,45.99822,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063682,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,44.85528,44.85528,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1068954,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.741356,49.46698,43.92015,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,238.9963,0,0,0,0.741356,0,0,3.505263,3.33,8.475861,2.997,4.071356,0,4.071356,9.821548,70.15378,0.1073297,0.3412152,0.5930848,5,3.738356
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.670084,55.9459,42.90189,0.5301083,0.5301083,3.408445,0,1.095506,0.5301083,315.0458,0,0,0,1.670084,0,0,2.878337,2.73442,4.404504,6.661221,4.404504,0,4.404504,14.00003,100,0.1075589,0.5831192,1.336067,5,8.331305
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.38233,64.73948,44.96957,1.320336,1.320336,0,0,0,1.320336,180.4337,0.9925036,0,0,2.38233,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1075589,1.452369,1.905864,0,13.0076
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.815081,75.60275,50.32062,0.4148928,0.4148928,0,-1,0,0.4148928,678.5081,2.378351,0,0,2.815081,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1075589,0.456382,2.252065,0,13.44036
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.020249,84.78834,55.67167,1.079722,1.079722,0,0,0,1.079722,279.7248,1.8837,0,0,3.020249,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1075589,1.187694,2.416199,0,13.64552
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.051444,91.01599,60.07719,1.944172,1.944172,0,0,0,1.944172,156.9534,1.004947,0,0,3.051444,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1075589,2.138589,2.441155,0,13.67672
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,2.938367,94.17892,63.58914,1.506152,1.506152,0,0,0,1.506152,195.091,1.352944,0,0,2.938367,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1075589,1.656767,2.350693,0,13.56364
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.681464,94.96338,66.86211,1.147575,1.147575,0,0,0,1.147575,233.6635,1.47349,0,0,2.681464,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1075589,1.262333,2.145171,0,13.30674
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.301982,92.54781,68.90901,1.238922,1.238922,0,-1,0,1.238922,185.8053,0.9978539,0,0,2.301982,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1075589,1.362814,1.841586,0,12.92726
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.201486,92.13417,69.60517,1.215713,1.215713,0,-1,0,1.215713,181.086,0.9217883,0,0,2.201486,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1075589,1.337285,1.761189,0,12.82676
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.106122,80.56608,70.24937,1.562547,1.562547,0,-1,0,1.562547,70.7897,0,0,0,1.106122,1.644786,1.562547,0,0,0,10.62527,0,0.5386638,-0.5386638,13.43223,95.94428,0.1075589,1.718801,0.8848977,0,11.7314
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3365416,72.32634,69.37658,0.5812339,0.5812339,0,-1,0,0.5812339,57.90123,0,0,0,0.3365416,0.6118252,0.5812339,0,0,0.5985153,10.08661,0,0.2752836,-0.2752836,13.14205,93.87161,0.1075589,0.6393573,0.2692333,0,10.42315
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,66.92445,66.92445,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.9043859,9.811327,0,2.623962,-2.623962,10.37615,74.11523,0.1075589,2.74204,0,0,9.811327
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,64.40998,64.40998,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.819899,7.187365,0,1.740318,-1.740318,8.541698,61.012,0.1075589,1.818632,0,0,7.187365
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,61.78121,61.78121,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.753586,5.447047,0,2.127378,-2.127378,6.299243,44.99451,0.1075589,2.22311,0,0,5.447047
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,59.02776,59.02776,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,8.11734,3.319668,0,2.285281,-2.285281,3.890345,27.78812,0.1075589,2.388119,0,0,3.319668
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,56.22236,56.22236,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.65654,1.034387,0,0.04909978,-0.04909978,3.838589,27.41844,0.1075589,0.05130927,0,0,1.034387
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,53.99882,53.99882,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.7111,0.9852872,0,0.1224316,-0.1224316,3.709535,26.49663,0.1075589,0.127941,0,0,0.9852872
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,52.36753,52.36753,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.84713,0.8628556,0,0.04219299,-0.04219299,3.66506,26.17895,0.1075589,0.04409167,0,0,0.8628556
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,50.58038,50.58038,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0.04001075,0,0.7843447,0.7451274,0,0,10.89401,0.8206626,0,0.7843447,-0.7843447,2.838288,20.27345,0.1075589,0.8196402,0,0,0.8206626
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,48.85558,48.85558,0.5558437,0.034502,0,-1,0,0.034502,0,0,0.5213417,0.5769261,0,0.0363179,0.034502,0,0,11.76551,0.0363179,0,0.0363179,-0.0363179,2.800006,20,0.1075589,0.6114281,0,0,0.0363179
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,47.57756,47.57756,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075589,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,46.20603,46.20603,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075589,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,45.06309,45.06309,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1082042,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7425283,49.69172,44.12795,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,547.203,0,0,0,0.7425283,0,0,3.505263,3.33,8.475861,2.997,4.072528,0,4.072528,9.82266,70.16172,0.1085593,0.1492647,0.5940226,5,3.739528
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.669273,56.15542,43.0993,0,0,2.877956,0,0.9506821,0,0,0,0,0,1.669273,0,0,2.877956,2.734059,4.403332,6.662275,4.403332,0,4.403332,14.00003,100,0.1085789,0,1.335419,5,8.331549
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.378905,64.98417,45.20855,0.8691849,0.8691849,0,0,0,0.8691849,273.6938,1.463973,0,0,2.378905,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1085789,0.9561034,1.903124,0,13.00418
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.809749,75.83857,50.5596,0,0,0,-1,0,0,0,2.809749,0,0,2.809749,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085789,0,2.247799,0,13.43502
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.012303,85.06701,55.9626,0,0,0,0,0,0,0,3.012303,0,0,3.012303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085789,0,2.409842,0,13.63758
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.04217,91.29438,60.37851,0,0,0,0,0,0,0,3.04217,0,0,3.04217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085789,0,2.433736,0,13.66744
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,2.929929,94.38258,63.82812,0,0,0,0,0,0,0,2.929929,0,0,2.929929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085789,0,2.343944,0,13.5552
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.671664,95.21043,67.15304,3.109517,3.109517,1.25,0,0.50625,3.109517,85.91894,0.7142776,0,0,2.671664,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1085789,3.420469,2.137331,5,13.29694
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.29344,92.72322,69.1376,0.7746321,0.7746321,0,-1,0,0.7746321,296.0682,1.478037,0,0,2.29344,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1085789,0.8520953,1.834752,0,12.91871
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.777726,87.33506,69.84415,0.5534206,0.5534206,0,-1,0,0.5534206,321.2252,1.195178,0,0,1.777726,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1085789,0.6087627,1.422181,0,12.403
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.097652,80.79625,70.54031,1.326439,1.326439,0,-1,0,1.326439,82.75175,0,0,0,1.097652,1.396252,1.326439,0,0,0,10.62527,0,0.2986001,-0.2986001,13.68528,97.75178,0.1085789,1.459083,0.8781213,0,11.72293
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3391745,72.58365,69.60517,0.659557,0.659557,0,-1,0,0.659557,51.42459,0,0,0,0.3391745,0.6942706,0.659557,0,0,0.3317779,10.32667,0,0.355096,-0.355096,13.31097,95.07818,0.1085789,0.7255127,0.2713396,0,10.66585
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,67.15304,67.15304,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.7263291,9.971578,0,0.1530504,-0.1530504,13.14964,93.92583,0.1085789,0.1599377,0,0,9.971578
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,64.70091,64.70091,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.8963851,9.818527,0,3.505263,-3.505263,9.454771,67.53394,0.1085789,3.87,0,0,9.818527
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,62.0098,62.0098,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.791122,6.313264,0,2.855736,-2.855736,6.444561,46.03248,0.1085789,2.984244,0,0,6.313264
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,59.29791,59.29791,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.964162,3.457528,0,0.3516004,-0.3516004,6.073941,43.38521,0.1085789,0.3674225,0,0,3.457528
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,56.46133,56.46133,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.354829,3.105928,0,0.4336908,-0.4336908,5.616791,40.11985,0.1085789,0.4532069,0,0,3.105928
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,54.26897,54.26897,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.836708,2.672237,0,0.2807442,-0.2807442,5.32086,38.00607,0.1085789,0.2933776,0,0,2.672237
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,52.6065,52.6065,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.148645,2.391493,0,0.2401882,-0.2401882,5.06768,36.19764,0.1085789,0.2509966,0,0,2.391493
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,50.81936,50.81936,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.415522,2.151305,0,0.08468287,-0.08468287,4.978416,35.56005,0.1085789,0.0884936,0,0,2.151305
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,49.09455,49.09455,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.509614,2.066622,0,0.3221587,-0.3221587,4.638831,33.13445,0.1085789,0.3366558,0,0,2.066622
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,47.83732,47.83732,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.867568,1.744463,0,0.31321,-0.31321,4.308679,30.77622,0.1085789,0.3273044,0,0,1.744463
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,46.46579,46.46579,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.21558,1.431253,0,0.1447379,-0.1447379,4.156112,29.68645,0.1085789,0.1512511,0,0,1.431253
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,45.29168,45.29168,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.3764,1.286515,0,0.4572491,-0.4572491,3.674129,26.24373,0.1085789,0.4778253,0,0,1.286515
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7434853,49.96875,44.38771,0.1876789,0.1876789,0,0,0,0.1876789,396.1476,0,0,0,0.7434853,0.1975567,0.1876789,0,0,10.88445,0.8292663,0.5459285,0,0.5459285,4.192042,29.9431,0.1085054,0.2064467,0.5947882,0,1.572752
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.667696,56.43814,43.36945,0.4822219,0.4822219,0,0,0,0.4822219,345.8358,0,0,0,1.667696,0.507602,0.4822219,0,0,10.33852,1.320602,1.160094,0,1.160094,5.292604,37.80424,0.1083495,0.530444,1.334157,0,2.988298
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.375088,65.24924,45.46831,1.248388,1.248388,0,0,0,1.248388,190.2525,0,0,0,2.375088,1.314092,1.248388,0,0,9.178431,2.364686,1.060996,0,1.060996,6.299153,44.99386,0.1082074,1.373227,1.900071,0,4.739775
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.803321,76.12629,50.85053,0.7289714,0.7289714,0,-1,0,0.7289714,384.5584,0,0,0,2.803321,0.7673383,0.7289714,0,0,8.117435,3.319583,2.035982,0,2.035982,8.230656,58.79028,0.1079357,0.8018686,2.242657,0,6.122904
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.00425,85.34423,56.25353,1.45546,1.45546,0,0,0,1.45546,206.4124,0,0,0,3.00425,1.532063,1.45546,0,0,6.081452,5.151967,1.472187,0,1.472187,9.627295,68.76625,0.10774,1.601006,2.4034,0,8.156218
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.033028,91.56043,60.66944,0.8475253,0.8475253,0,0,0,0.8475253,357.8687,0,0,0,3.033028,0.8921319,0.8475253,0,0,4.609265,6.476935,2.140896,0,2.140896,11.65833,83.2736,0.1074568,0.9322779,2.426422,0,9.509963
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,2.920186,94.6377,64.11905,2.843637,2.843637,0,0,0,2.843637,102.6919,0,0,0,2.920186,2.993303,2.843637,0,0,2.46837,8.403742,0,0.0731172,-0.0731172,11.58125,82.72308,0.1074568,3.128001,2.336148,0,11.32393
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.661755,95.4557,67.44397,0.4124473,0.4124473,0,0,0,0.4124473,645.3563,0,0,0,2.661755,0.4341551,0.4124473,0,0,2.549611,8.330625,2.2276,0,2.2276,13.69454,97.81796,0.1071637,0.4536921,2.129404,0,10.99238
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.283687,92.96052,69.42854,1.442708,1.442708,0,-1,0,1.442708,158.2917,0.4430354,0,0,2.283687,1.51864,1.442708,0,0,0.3220113,10.33546,0.3220113,0,0.3220113,14.00003,100,0.1071214,1.586979,1.826949,0,12.61915
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.769219,87.50365,70.07274,1.77876,1.77876,0,-1,0,1.77876,99.46356,0,0,0,1.769219,1.872379,1.77876,0,0,0,10.62527,0,0.1031609,-0.1031609,13.89129,99.22328,0.1071214,1.956637,1.415375,0,12.39449
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.089495,80.97296,70.77928,1.549211,1.549211,0,-1,0,1.549211,70.32581,0,2.220446E-16,0,1.089495,1.630749,1.549211,0,0,0.1146233,10.52211,0,0.5412533,-0.5412533,13.32076,95.14806,0.1071214,1.704132,0.8715963,0,11.61161
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2724657,72.23061,69.84415,2.00796,2.00796,0,-1,0,2.00796,13.56928,0,4.440892E-16,0,0.2724657,2.113642,2.00796,0,0,0.7160158,9.98086,0,1.841176,-1.841176,11.37999,81.28545,0.1071214,2.208756,0.2179725,0,10.25333
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,67.39201,67.39201,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.761767,8.139684,0,2.182799,-2.182799,9.079113,64.85068,0.1071214,2.281025,0,0,8.139684
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,64.9295,64.9295,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,5.1871,5.956884,0,3.505263,-3.505263,5.384241,38.45879,0.1071214,5.976861,0,0,5.956884
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,62.30073,62.30073,4.216792,2.32904,0,-1,0,2.32904,0,0,1.887752,2.309431,0,2.451621,2.32904,0,0,9.081837,2.451621,0,2.451621,-2.451621,2.800006,20,0.1071214,4.638471,0,0,2.451621
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,59.5265,59.5265,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071214,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,56.68993,56.68993,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071214,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,54.47677,54.47677,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071214,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,52.83509,52.83509,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071214,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,51.04795,51.04795,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071214,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,49.32314,49.32314,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071214,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,48.0763,48.0763,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071214,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,46.69438,46.69438,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071214,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,45.53065,45.53065,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1076234,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7445285,50.22493,44.62669,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1545.748,0,0,0,0.7445285,0,0,3.505263,3.33,8.475861,2.997,4.074529,0,4.074529,9.824558,70.17528,0.107939,0.05298287,0.5956228,5,3.741529
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.666176,56.71001,43.62922,0.654582,0.654582,3.533693,0,1.129698,0.654582,254.5405,0,0,0,1.666176,0,0,2.879111,2.735156,4.401332,6.664076,4.401332,0,4.401332,14.00003,100,0.1082017,0.7200402,1.332941,5,8.330252
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.371035,65.52411,45.73846,1.422008,1.422008,0,0,0,1.422008,166.7386,0.8741848,0,0,2.371035,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1082017,1.564209,1.896828,0,12.99631
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.797392,76.38104,51.11029,1.632242,1.632242,0,-1,0,1.632242,171.3834,1.079243,0,0,2.797392,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1082017,1.795466,2.237914,0,13.42267
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,2.996776,85.58807,56.51329,0.3160361,0.3160361,0,0,0,0.3160361,948.2385,2.664106,0,0,2.996776,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1082017,0.3476397,2.397421,0,13.62205
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.023777,91.8248,60.96037,0.8178719,0.8178719,0,0,0,0.8178719,369.7128,2.162859,0,0,3.023777,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1082017,0.899659,2.419022,0,13.64905
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.442313,103.165,64.40998,1.620324,1.620324,0,0,0,1.620324,212.446,1.736709,0,0,3.442313,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1082017,1.782357,2.753851,0,14.06759
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.652829,95.64606,67.68295,0,0,0,0,0,0,0,2.652829,0,0,2.652829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082017,0,2.122263,0,13.2781
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.275841,93.07973,69.60517,0.7884257,0.7884257,0,-1,0,0.7884257,288.6563,1.445919,0,0,2.275841,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1082017,0.8672683,1.820673,0,12.90111
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.760476,87.68142,70.31171,0.216157,0.216157,0,-1,0,0.216157,814.4432,1.532942,0,0,1.760476,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1082017,0.2377727,1.408381,0,12.38575
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.081731,81.08581,70.95592,0,0,0,-1,0,0,0,1.081731,0,0,1.081731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082017,0,0.8653848,0,11.70701
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3369056,72.98818,70.02078,0.567871,0.567871,0,-1,0,0.567871,59.32785,0,0,0,0.3369056,0.5977589,0.567871,0,0,0,10.62527,0,0.2608533,-0.2608533,13.72506,98.03598,0.1082017,0.624658,0.2695245,0,10.96218
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,67.62061,67.62061,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2898369,10.36442,0,2.258644,-2.258644,11.34424,81.03016,0.1082017,2.360283,0,0,10.36442
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,65.16847,65.16847,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.799442,8.105777,0,1.167672,-1.167672,10.11341,72.23849,0.1082017,1.220218,0,0,8.105777
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,62.53971,62.53971,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.096855,6.938105,0,0.4858521,-0.4858521,9.601277,68.58041,0.1082017,0.5077154,0,0,6.938105
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,59.73431,59.73431,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.636691,6.452252,0,3.505263,-3.505263,5.906405,42.18852,0.1082017,4.785152,0,0,6.452252
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,56.89773,56.89773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.531427,2.946989,0,0,0,5.906405,42.18852,0.1082017,0,0,0,2.946989
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,54.67419,54.67419,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.531427,2.946989,0,0.4037216,-0.4037216,5.480845,39.14882,0.1082017,0.4218891,0,0,2.946989
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,53.06368,53.06368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.980007,2.543268,0,0,0,5.480845,39.14882,0.1082017,0,0,0,2.543268
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,51.25576,51.25576,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.980007,2.543268,0,0.09189212,-0.09189212,5.383982,38.45694,0.1082017,0.09602726,0,0,2.543268
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,49.56212,49.56212,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.082109,2.451376,0,0.394978,-0.394978,4.967639,35.48306,0.1082017,0.4127521,0,0,2.451376
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,48.30489,48.30489,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.520974,2.056398,0,0.5740176,-0.5740176,4.362571,31.16116,0.1082017,0.5998484,0,0,2.056398
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,46.93336,46.93336,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.15877,1.48238,0,0.1217544,-0.1217544,4.234231,30.24445,0.1082017,0.1272334,0,0,1.48238
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,45.75924,45.75924,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.29405,1.360626,0,0.338839,-0.338839,3.877063,27.69325,0.1082017,0.3540868,0,0,1.360626
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7456061,50.47066,44.85528,0.03322633,0.03322633,0,0,0,0.03322633,2244.022,0,0,0,0.7456061,0.03497509,0.03322633,0,0,10.67054,1.021787,0.710631,0,0.710631,4.551227,32.5087,0.108109,0.03654896,0.5964849,0,1.767393
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.664813,56.96046,43.86819,0,0,0,0,0,0,0,0,0,0,1.664813,0,0,0,0,9.95991,1.661354,1.664813,0,1.664813,6.130607,43.78996,0.1078924,0,1.33185,0,3.326167
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.709826,69.1793,45.96705,0.871306,0.871306,0,0,0,0.871306,311.0073,0,0,0,2.709826,0.9171642,0.871306,0,0,8.295098,3.159686,1.792661,0,1.792661,7.831275,55.93756,0.1076602,0.9584366,2.16786,0,5.869512
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.547082,85.85821,51.37005,0,0,0,-1,0,0,0,0,0,0,3.547082,0,0,0,0,6.502437,4.773081,3.547082,0,3.547082,11.19633,79.97365,0.1072036,0,2.837666,0,8.320164
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,2.98828,85.87297,56.81461,2.689869,2.689869,0,0,0,2.689869,111.0939,0,0,0,2.98828,2.831441,2.689869,0,0,2.955354,7.965455,0.1568389,0,0.1568389,11.34512,81.03643,0.1071835,2.958855,2.390624,0,10.95373
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.015868,92.02357,61.18896,2.621643,2.621643,0,0,0,2.621643,115.0373,0,0,0,3.015868,2.759624,2.621643,0,0,2.798516,8.10661,0.2562434,0,0.2562434,11.58822,82.77281,0.1071507,2.883808,2.412694,0,11.12248
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,2.901801,95.07873,64.63857,1.845857,1.845857,0,0,0,1.845857,157.2062,0,0,0,2.901801,1.943007,1.845857,0,0,2.542272,8.33723,0.9587936,0,0.9587936,12.49781,89.26988,0.1070281,2.030442,2.32144,0,11.23903
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.644014,95.8241,67.91154,3.240518,3.240518,2.23301,0,0.7746117,3.240518,81.59231,0,0,0,2.644014,1.060535,1.007508,0,0,1.583478,9.200144,1.583478,0,1.583478,14.00003,100,0.1071814,3.56457,2.115211,5,11.84416
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.266793,93.26093,69.84415,0.6583211,0.6583211,0,-1,0,0.6583211,344.3294,1.573824,0,0,2.266793,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1071814,0.7241532,1.813434,0,12.89207
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.752448,87.79469,70.48835,1.289972,1.289972,0,-1,0,1.289972,135.8517,0.394583,0,0,1.752448,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1071814,1.418969,1.401958,0,12.37772
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.118354,81.65152,71.13255,0.418938,0.418938,0,-1,0,0.418938,266.9497,0.6773663,0,0,1.118354,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1071814,0.4608318,0.8946829,0,11.74363
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.2920739,72.76573,70.19742,1.657429,1.657429,0,-1,0,1.657429,17.62211,0,2.220446E-16,0,0.2920739,1.744662,1.657429,0,0,0,10.62527,0,1.452588,-1.452588,12.46887,89.06315,0.1071814,1.823172,0.2336591,0,10.91735
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,67.79724,67.79724,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.613987,9.172686,0,1.385755,-1.385755,11.00815,78.62949,0.1071814,1.448114,0,0,9.172686
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,65.34512,65.34512,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.153715,7.786931,0,0.6882632,-0.6882632,10.28266,73.44741,0.1071814,0.7192351,0,0,7.786931
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,62.71635,62.71635,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.918452,7.098667,0,1.932801,-1.932801,8.245307,58.89493,0.1071814,2.019777,0,0,7.098667
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,59.96289,59.96289,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.066009,5.165866,0,1.3865,-1.3865,6.783808,48.45567,0.1071814,1.448892,0,0,5.165866
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,57.10554,57.10554,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.606564,3.779366,0,0.4324863,-0.4324863,6.327927,45.19939,0.1071814,0.4519482,0,0,3.779366
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,54.91317,54.91317,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.087105,3.34688,0,0.8611295,-0.8611295,5.420217,38.71576,0.1071814,0.8998803,0,0,3.34688
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,53.27149,53.27149,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.043915,2.485751,0,0.3337412,-0.3337412,5.068423,36.20295,0.1071814,0.3487596,0,0,2.485751
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,51.49473,51.49473,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.414739,2.152009,0,0.2104652,-0.2104652,4.846573,34.61831,0.1071814,0.2199361,0,0,2.152009
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,49.8011,49.8011,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.648589,1.941544,0,0.2635754,-0.2635754,4.56874,32.63379,0.1071814,0.2754363,0,0,1.941544
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,48.54387,48.54387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.94145,1.677969,0,0,0,4.56874,32.63379,0.1071814,0,0,0,1.677969
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,47.16195,47.16195,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.94145,1.677969,0,0.0331193,-0.0331193,4.533829,32.38443,0.1071814,0.03460967,0,0,1.677969
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,45.99822,45.99822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.97825,1.64485,0,0,0,4.533829,32.38443,0.1071814,0,0,0,1.64485
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.7654845,50.90705,45.12543,0.2799771,0.2799771,0,0,0,0.2799771,273.4097,0,0,0,0.7654845,0.2947127,0.2799771,0,0,9.97825,1.64485,0.4707718,0,0.4707718,4.980443,35.57452,0.1071213,0.3079748,0.6123876,0,2.410334
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.663185,57.23147,44.12795,0.1265883,0.1265883,0,0,0,0.1265883,1313.854,0,0,0,1.663185,0.1332508,0.1265883,0,0,9.507478,2.068544,1.529934,0,1.529934,6.431866,45.94181,0.1069266,0.1392471,1.330548,0,3.73173
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.363459,66.01856,46.22681,0,0,0,0,0,0,0,0,0,0,2.363459,0,0,0,0,7.977543,3.445485,2.363459,0,2.363459,8.67404,61.95731,0.106627,0,1.890767,0,5.808944
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.78503,76.89758,51.6402,0.1539356,0.1539356,0,-1,0,0.1539356,1809.217,0,0,0,2.78503,0.1620375,0.1539356,0,0,5.614084,5.572598,2.622993,0,2.622993,11.16243,79.73148,0.1062966,0.1693292,2.228024,0,8.357629
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,2.981275,86.08192,57.0432,1.106546,1.106546,0,0,0,1.106546,269.4216,0,0,0,2.981275,1.164786,1.106546,0,0,2.991091,7.933292,1.816489,0,1.816489,12.8857,92.04055,0.106069,1.217201,2.38502,0,10.91457
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.007608,92.23133,61.42794,1.677036,1.677036,0,0,0,1.677036,179.3407,0.06770495,0,0,3.007608,1.765301,1.677036,0,0,1.174602,9.568132,1.174602,0,1.174602,14.00003,100,0.1059223,1.84474,2.406086,0,12.57574
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,2.894347,95.21144,64.8152,0.8529446,0.8529446,0,0,0,0.8529446,339.3359,1.996511,0,0,2.894347,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1059223,0.938239,2.315478,0,13.51962
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.636178,95.94733,68.08817,0,0,0,0,0,0,0,2.636178,0,0,2.636178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059223,0,2.108943,0,13.26145
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,2.861871,101.8691,70.02078,1.927377,1.927377,0,-1,0,1.927377,148.4852,0.8330525,0,0,2.861871,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1059223,2.120115,2.289496,0,13.48714
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.251172,94.08148,70.66499,2.750708,2.750708,0,-1,0,2.750708,81.83972,0,0,0,2.251172,2.895482,2.750708,0,0,0,10.62527,0,0.6443104,-0.6443104,13.32087,95.14885,0.1059223,3.025779,1.800938,0,12.87645
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.066431,81.24587,71.24685,2.583246,2.583246,0,-1,0,2.583246,41.2826,0,0,0,1.066431,2.719207,2.583246,0,0,0.7159004,9.980964,0,1.652775,-1.652775,11.57869,82.70474,0.1059223,2.841571,0.8531449,0,11.04739
