Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3257768,73.23837,70.36367,0,0,0,-1,0,0,0,0,0,0,0.3257768,0,0,0,0,2.552317,8.328189,0.3257768,0,0.3257768,11.88775,84.9123,0.1058817,0,0.2606215,0,8.653965
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,67.91154,67.91154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.226541,8.621387,0,0,0,11.88775,84.9123,0.1058817,0,0,0,8.621387
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,65.52175,65.52175,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,2.226541,8.621387,0,1.677099,-1.677099,10.11993,72.28506,0.1058817,1.752568,0,0,8.621387
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,62.94493,62.94493,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,4.089983,6.944289,0,2.938064,-2.938064,7.022937,50.16374,0.1058817,3.070277,0,0,6.944289
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,60.13953,60.13953,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.354499,4.006225,0,2.976574,-2.976574,3.885353,27.75247,0.1058817,3.110519,0,0,4.006225
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,57.30296,57.30296,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.6618,1.029651,0,0.2414414,-0.2414414,3.630852,25.9346,0.1058817,0.2523063,0,0,1.029651
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93007,0.7882098,0,0,0,3.630852,25.9346,0.1058817,0,0,0,0.7882098
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,53.44812,53.44812,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.93007,0.7882098,0,0.5944864,-0.5944864,3.004208,21.45859,0.1058817,0.6212382,0,0,0.7882098
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,51.66098,51.66098,0.5699925,0.1840373,0,-1,0,0.1840373,0,0,0.3859552,0.4429545,0,0.1937235,0.1840373,0,0,11.59061,0.1937235,0,0.1937235,-0.1937235,2.800006,20,0.1058817,0.6269917,0,0,0.1937235
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,49.99852,49.99852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058817,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,48.74128,48.74128,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058817,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,47.40092,47.40092,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058817,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,46.20603,46.20603,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1063076,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.747652,50.9722,45.32285,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,301.9946,0,0,0,0.747652,0,0,3.505263,3.33,8.475861,2.997,4.077652,0,4.077652,9.827521,70.19644,0.1066876,0.2723284,0.5981216,5,3.744652
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.661808,57.47046,44.35654,2.294422,2.294422,4.894002,0,1.501063,2.294422,72.42818,0,0,0,1.661808,0,0,2.59958,2.469601,4.398208,6.666887,4.131409,0,4.131409,13.74692,98.19209,0.1074593,2.523865,1.329447,5,8.328695
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.359617,66.2592,46.46579,0.3215933,0.3215933,0,0,0,0.3215933,733.7268,1.754298,0,0,2.359617,0.3385193,0.3215933,0,0,0.266799,10.38515,0.266799,0,0.266799,14.00003,100,0.107426,0.3537527,1.887693,0,12.74477
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.779392,77.11689,51.86879,3.338705,3.33,0,-1,0,3.33,83.46523,4.440892E-16,0.008704901,0.3425754,2.779392,3.505263,3.33,0,0,0,10.62527,0,0.7258711,-0.7258711,13.23489,94.53476,0.107426,3.672575,2.223514,0,13.40467
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,2.973933,86.30002,57.28217,0.6895399,0.6895399,0,0,0,0.6895399,431.2924,1.441578,0,0,2.973933,0.7258315,0.6895399,0,0,0.8065234,9.899403,0.8065234,0,0.8065234,14.00003,100,0.1073255,0.7584939,2.379146,0,12.87334
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.555029,100.8687,61.65653,2.281494,2.281494,0,0,0,2.281494,155.8203,1.153457,0,0,3.555029,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1073255,2.509643,2.844023,0,14.1803
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,2.885362,95.40634,65.05418,1.686028,1.686028,0,0,0,1.686028,171.1337,1.110595,0,0,2.885362,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1073255,1.854631,2.30829,0,13.51064
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.628237,96.06894,68.26481,1.307306,1.307306,0,0,0,1.307306,201.0422,1.252126,0,0,2.628237,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1073255,1.438037,2.10259,0,13.25351
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.250582,93.49185,70.19742,0.535134,0.535134,0,-1,0,0.535134,420.5641,1.687283,0,0,2.250582,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1073255,0.5886474,1.800465,0,12.87586
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.736248,88.0071,70.83124,1.44719,1.44719,0,-1,0,1.44719,119.9737,0.2128902,0,0,1.736248,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1073255,1.591909,1.388999,0,12.36152
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.310092,83.97207,71.42348,1.271975,1.271975,0,-1,0,1.271975,102.9967,2.220446E-16,0,0,1.310092,1.338921,1.271975,0,0,0,10.62527,0,0.02882942,-0.02882942,13.96964,99.78294,0.1073255,1.399173,1.048074,0,11.93537
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.3790604,73.90167,70.54031,2.29782,2.29782,0,-1,0,2.29782,16.49652,0,0,0,0.3790604,2.418757,2.29782,0,0,0.03203269,10.59645,0,2.039697,-2.039697,11.81961,84.42561,0.1073255,2.527601,0.3032483,0,10.9755
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,68.08817,68.08817,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.298363,8.556747,0,2.741804,-2.741804,8.929495,63.78198,0.1073255,2.865185,0,0,8.556747
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,65.75034,65.75034,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.344811,5.814944,0,2.219401,-2.219401,6.590041,47.07162,0.1073255,2.319274,0,0,5.814944
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,63.12157,63.12157,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.810812,3.595543,0,3.505263,-3.505263,2.895169,20.67974,0.1073255,4.318978,0,0,3.595543
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,60.37851,60.37851,1.84707,0.08576571,0,-1,0,0.08576571,0,0,1.761304,1.946011,0,0.0902797,0.08576571,0,0,11.70555,0.0902797,0,0.0902797,-0.0902797,2.800006,20,0.1073255,2.031777,0,0,0.0902797
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,57.51077,57.51077,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1073255,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,55.28722,55.28722,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1073255,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1073255,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,51.86879,51.86879,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1073255,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,50.20633,50.20633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1073255,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,48.94909,48.94909,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1073255,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,47.57756,47.57756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1073255,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,46.40345,46.40345,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.107703,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8180708,51.74358,45.53065,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,569.323,4.440892E-16,0,0,0.8180708,0,0,3.505263,3.33,8.475861,2.997,4.148071,0,4.148071,9.894326,70.67362,0.108026,0.1580611,0.6544567,5,3.815071
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.909692,59.91998,44.59552,0.3658929,0.3658929,2.911258,0,0.9597735,0.3658929,521.9266,0,0,0,1.909692,0,0,2.545365,2.418097,4.327789,6.730264,4.327789,0,4.327789,14.00003,100,0.1080676,0.4024822,1.527754,5,8.639956
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.355838,66.48837,46.69438,0,0,0,0,0,0,0,2.355838,0,0,2.355838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080676,0,1.88467,0,12.98111
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.772851,77.37738,52.13894,0,0,0,-1,0,0,0,2.772851,0,0,2.772851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080676,0,2.218281,0,13.39813
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,2.965343,86.5698,57.5731,0.5031615,0.5031615,0,0,0,0.5031615,589.3423,2.4357,0,0,2.965343,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1080676,0.5534776,2.372275,0,13.59062
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,2.989562,92.69514,61.95785,0.6263661,0.6263661,0,0,0,0.6263661,477.2867,2.330229,0,0,2.989562,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1080676,0.6890027,2.39165,0,13.61484
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,2.87509,95.65279,65.34512,0,0,0,0,0,0,0,2.87509,0,0,2.87509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080676,0,2.300072,0,13.50036
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.617816,96.30583,68.55574,0.9723164,0.9723164,0,0,0,0.9723164,269.235,1.594325,0,0,2.617816,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1080676,1.069548,2.094253,0,13.24309
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.241426,93.65813,70.42601,3.085099,3.085099,0,-1,0,3.085099,72.65331,0,4.440892E-16,0.063609,2.241426,3.247473,3.085099,0,0,0,10.62527,0,1.006046,-1.006046,12.93956,92.42526,0.1080676,3.393609,1.793141,0,12.8667
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.245152,94.43075,71.00787,1.566044,1.566044,0,-1,0,1.566044,143.3645,0,0,0,2.245152,1.648468,1.566044,0,0,1.117829,9.619228,0.5966846,0,0.5966846,13.50563,96.46857,0.1079939,1.722649,1.796122,0,11.86438
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.049999,81.51785,71.65208,3.225439,3.225439,0,-1,0,3.225439,32.55367,0,0,0.2179825,1.049999,3.395199,3.225439,0,0,0.5211446,10.15624,0,2.3452,-2.3452,11.03357,78.81105,0.1079939,3.547982,0.839999,0,11.20624
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.3938594,74.21776,70.71694,1.193527,1.193527,0,-1,0,1.193527,32.99963,0,0,0,0.3938594,1.256344,1.193527,0,0,3.126922,7.811044,0,0.8624848,-0.8624848,10.12443,72.31721,0.1079939,1.31288,0.3150876,0,8.204904
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,68.32715,68.32715,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,4.085238,6.948559,0,2.984164,-2.984164,6.978846,49.8488,0.1079939,3.118451,0,0,6.948559
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,65.92697,65.92697,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,7.400976,3.964396,0,1.38754,-1.38754,5.516251,39.40171,0.1079939,1.449979,0,0,3.964396
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,63.35016,63.35016,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.942687,2.576856,0,1.446584,-1.446584,3.991417,28.51007,0.1079939,1.51168,0,0,2.576856
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,60.54476,60.54476,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,10.55,1.130272,0,0.2648451,-0.2648451,3.712246,26.51599,0.1079939,0.2767631,0,0,1.130272
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,57.71857,57.71857,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.84427,0.8654273,0,0.5630665,-0.5630665,3.118722,22.27654,0.1079939,0.5884045,0,0,0.8654273
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,55.49503,55.49503,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,11.4699,0.3023608,0,0.1421833,-0.1421833,2.968848,21.20601,0.1079939,0.1485815,0,0,0.3023608
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,53.85335,53.85335,0.5969907,0.1521686,0,-1,0,0.1521686,0,0,0.4448221,0.5045211,0,0.1601775,0.1521686,0,0,11.62788,0.1601775,0,0.1601775,-0.1601775,2.800006,20,0.1079939,0.6566898,0,0,0.1601775
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,52.04543,52.04543,0.6373998,0,0,-1,0,0,0,0,0.6373998,0.7011397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079939,0.7011397,0,0,0
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,50.41413,50.41413,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079939,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,49.15689,49.15689,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079939,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,47.77498,47.77498,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079939,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,46.61125,46.61125,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.108408,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2782928,47.81926,45.75924,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,74.96114,0,0,0,0.2782928,0,0,3.505263,3.33,8.475861,2.997,3.608293,0,3.608293,9.382248,67.01592,0.108868,0.4083744,0.2226343,5,3.275293
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.720222,58.47099,44.80333,1.812849,1.812849,4.627093,0,1.428196,1.812849,94.89053,0,0,0,1.720222,0,0,2.814244,2.673532,4.867568,6.244463,4.393754,0,4.393754,13.55053,96.7893,0.1094843,1.994134,1.376177,5,7.964685
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.630468,69.52175,46.93336,2.425858,2.425858,0,0,0,2.425858,108.4345,0,0,0,2.630468,2.553535,2.425858,0,0,0.4738135,10.19884,0.07693228,0,0.07693228,13.62351,97.31062,0.1094748,2.668444,2.104374,0,12.82931
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.767001,77.59418,52.36753,0.6178818,0.6178818,0,-1,0,0.6178818,447.8204,1.719718,0,0,2.767001,0.6504019,0.6178818,0,0,0.3968812,10.26808,0.3968812,0,0.3968812,14.00003,100,0.1094257,0.67967,2.2136,0,13.03508
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.490418,94.12076,57.8017,1.086507,1.086507,0,0,0,1.086507,321.2513,2.346727,0,0,3.490418,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1094257,1.195158,2.792335,0,14.11569
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,2.979783,92.95121,62.24878,1.981596,1.981596,0,0,0,1.981596,150.3728,0.8938919,0,0,2.979783,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1094257,2.179756,2.383826,0,13.60506
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.316413,102.7835,65.5737,1.173583,1.173583,0,0,0,1.173583,282.5888,2.081063,0,0,3.316413,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1094257,1.290941,2.653131,0,13.94169
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.419689,93.93252,68.79472,0,0,0,0,0,0,0,2.419689,0,0,2.419689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1094257,0,1.935751,0,13.04496
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.210483,93.55689,70.66499,1.365878,1.365878,0,-1,0,1.365878,161.836,0.7727167,0,0,2.210483,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1094257,1.502466,1.768386,0,12.83576
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.32226,83.90531,71.24685,0.6255947,0.6255947,0,-1,0,0.6255947,211.3605,0.6637393,0,0,1.32226,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1094257,0.6881542,1.057808,0,11.94753
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,0.9998559,81.26743,71.89105,1.891069,1.891069,0,-1,0,1.891069,52.87252,0,0,0,0.9998559,1.990599,1.891069,0,0,0,10.62527,0,0.9907432,-0.9907432,12.95569,92.54048,0.1094257,2.080176,0.7998847,0,11.62513
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4166634,74.67198,70.95592,0,0,0,-1,0,0,0,0,0,0,0.4166634,0,0,0,0,1.100826,9.634531,0.4166634,0,0.4166634,13.35098,95.36391,0.1093743,0,0.3333308,0,10.05119
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,68.55574,68.55574,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.6841624,10.00953,0,1.764053,-1.764053,11.4915,82.08198,0.1093743,1.843435,0,0,10.00953
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,66.16595,66.16595,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.644221,8.245476,0,0.3634165,-0.3634165,11.10843,79.34573,0.1093743,0.3797702,0,0,8.245476
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,63.58914,63.58914,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,3.048017,7.882059,0,1.005495,-1.005495,10.04854,71.77515,0.1093743,1.050743,0,0,7.882059
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,60.78373,60.78373,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.165234,6.876564,0,2.512765,-2.512765,7.399853,52.85599,0.1093743,2.62584,0,0,6.876564
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,57.89521,57.89521,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.957195,4.363799,0,0.2002297,-0.2002297,7.188792,51.34842,0.1093743,0.20924,0,0,4.363799
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,55.67167,55.67167,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.179673,4.163569,0,0.2620671,-0.2620671,6.912549,49.37526,0.1093743,0.2738601,0,0,4.163569
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,54.02999,54.02999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.470859,3.901502,0,0,0,6.912549,49.37526,0.1093743,0,0,0,3.901502
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,52.25323,52.25323,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.470859,3.901502,0,0.7087532,-0.7087532,6.165458,44.0389,0.1093743,0.7406471,0,0,3.901502
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,50.61155,50.61155,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.258362,3.192749,0,0.2062476,-0.2062476,5.948054,42.48602,0.1093743,0.2155287,0,0,3.192749
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,49.35432,49.35432,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.487526,2.986501,0,0.3963776,-0.3963776,5.530235,39.5016,0.1093743,0.4142146,0,0,2.986501
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,47.98278,47.98278,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.927945,2.590123,0,0.2185801,-0.2185801,5.299831,37.85587,0.1093743,0.2284162,0,0,2.590123
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,46.83984,46.83984,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.170813,2.371543,0,0.3067242,-0.3067242,4.976516,35.54647,0.1093743,0.3205268,0,0,2.371543
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.001736,53.70562,45.99822,0,0,0,0,0,0,0,0,0,0,1.001736,0,0,0,0,9.511617,2.064819,1.001736,0,1.001736,5.926846,42.33453,0.109251,0,0.8013889,0,3.066555
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.657052,58.20498,45.06309,3.158947,3.158947,1.25,0,0.50625,3.158947,52.45583,0,4.440892E-16,0,1.657052,2.009418,1.908947,0,0,8.509881,2.966382,0,0.3523661,-0.3523661,5.55542,39.68149,0.109251,3.474842,1.325641,5,4.623433
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.347834,66.95437,47.16195,3.928708,3.928708,5,0,1.53,3.928708,59.76097,0,0,0,2.347834,0,0,1.071292,1.017727,8.901399,2.614015,3.365562,0,3.365562,8.748272,62.48753,0.1099621,4.321579,1.878267,5,4.96185
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.760446,77.84151,52.62729,0.3100896,0.3100896,0,-1,0,0.3100896,890.209,0,0,0,2.760446,0.3264101,0.3100896,0,0,5.535837,5.643021,2.434036,0,2.434036,11.0574,78.98128,0.1096626,0.3410985,2.208356,0,8.403466
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,2.949213,87.04103,58.09263,2.616728,2.616728,0,0,0,2.616728,112.7061,0,0,0,2.949213,2.75445,2.616728,0,0,3.101801,7.833653,0.1947624,0,0.1947624,11.24217,80.30104,0.1096387,2.8784,2.35937,0,10.78287
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,2.969904,93.20566,62.53971,1.078676,1.078676,0,0,0,1.078676,275.3286,0,0,0,2.969904,1.135448,1.078676,0,0,2.907039,8.008939,1.834455,0,1.834455,12.98249,92.73186,0.1094142,1.186544,2.375923,0,10.97884
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,2.855677,96.0769,65.86463,2.350745,2.350745,0,0,0,2.350745,121.4797,0,0,0,2.855677,2.474468,2.350745,0,0,1.072584,9.659948,0.3812089,0,0.3812089,13.34413,95.31504,0.1093676,2.585819,2.284542,0,12.51563
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.599078,96.65815,69.02331,3.757442,3.757442,1.25,0,0.50625,3.757442,69.17147,0,0,0,2.599078,2.639413,2.507442,0,0,0.6913749,10.00304,0,0.0403349,-0.0403349,13.30162,95.01135,0.1093676,4.133186,2.079262,5,12.60211
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.222684,93.99734,70.89358,0.7844771,0.7844771,0,-1,0,0.7844771,283.3331,0.6607268,0,0,2.222684,0.8257654,0.7844771,0,0,0.7361915,9.962702,0.7361915,0,0.7361915,14.00003,100,0.1092779,0.8629249,1.778147,0,12.18539
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.709685,88.44931,71.47544,0.9336568,0.9336568,0,-1,0,0.9336568,183.1171,0.7268881,0,0,1.709685,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1092779,1.027022,1.367748,0,12.33496
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.032892,81.84979,72.11964,2.276715,2.276715,0,-1,0,2.276715,45.36768,0,0,0,1.032892,2.396542,2.276715,0,0,0,10.62527,0,1.363649,-1.363649,12.56262,89.73279,0.1092779,2.504386,0.826314,0,11.65817
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.3894951,74.65791,71.18451,0.4184741,0.4184741,0,-1,0,0.4184741,93.0751,0,0,0,0.3894951,0.440499,0.4184741,0,0,1.515166,9.261625,0,0.05100388,-0.05100388,12.50885,89.34877,0.1092779,0.4603215,0.3115961,0,9.65112
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,68.73238,68.73238,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.571837,9.210621,0,0.8731775,-0.8731775,11.58844,82.77443,0.1092779,0.9124705,0,0,9.210621
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,66.39454,66.39454,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.542034,8.337443,0,3.141078,-3.141078,8.277455,59.12457,0.1092779,3.282427,0,0,8.337443
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,63.76577,63.76577,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,6.032121,5.196365,0,3.195129,-3.195129,4.909493,35.06774,0.1092779,3.33891,0,0,5.196365
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,60.96037,60.96037,1.999416,1.901174,0,-1,0,1.901174,0,0,0.09824206,0.2981836,0,2.001236,1.901174,0,0,9.582265,2.001236,0,2.001236,-2.001236,2.800006,20,0.1092779,2.199358,0,0,2.001236
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,58.09263,58.09263,0.6733405,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6733405,0.7406746,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1092779,0.7406746,0,0,4.213E-16
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,55.86909,55.86909,0.5066049,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5066049,0.5572653,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1092779,0.5572653,0,0,4.213E-16
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,54.23779,54.23779,0.4907085,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4907085,0.5397794,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1092779,0.5397794,0,0,4.213E-16
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,52.45065,52.45065,0.02483972,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.02483972,0.0273237,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1092779,0.0273237,0,0,4.213E-16
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,50.81936,50.81936,0.3322863,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3322863,0.365515,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1092779,0.365515,0,0,4.213E-16
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,49.56212,49.56212,0.1397632,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1397632,0.1537395,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1092779,0.1537395,0,0,4.213E-16
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,48.22176,48.22176,0.650317,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.650317,0.7153487,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1092779,0.7153487,0,0,4.213E-16
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,47.04765,47.04765,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1098631,0.749305,0,5,4.213E-16
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7515308,51.92027,46.20603,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7515308,0,0,3.505263,3.33,8.475861,2.997,4.081531,0,4.081531,9.831202,70.22272,0.1101237,0,0.6012247,5,3.748531
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.655589,58.42051,45.27089,0.09810732,0.09810732,2.980992,0,0.9788107,0.09810732,1687.529,0,0,0,1.655589,0,0,2.882885,2.73874,4.39433,6.670378,4.39433,0,4.39433,14.00003,100,0.110169,0.107918,1.324471,5,8.325967
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.343133,67.22282,47.43209,1.404599,1.404599,0,0,0,1.404599,166.8187,0.8646079,0,0,2.343133,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.110169,1.545059,1.874507,0,12.96841
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.753187,78.11938,52.91822,0,0,0,-1,0,0,0,2.753187,0,0,2.753187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.110169,0,2.202549,0,13.37846
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,2.940307,87.3063,58.38356,1.752961,1.752961,0,0,0,1.752961,167.7337,1.095085,0,0,2.940307,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.110169,1.928257,2.352246,0,13.56558
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,2.959927,93.4585,62.83064,0.7304791,0.7304791,0,0,0,0.7304791,405.2036,2.191002,0,0,2.959927,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.110169,0.803527,2.367942,0,13.5852
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,2.844889,96.32915,66.16595,0,0,0,0,0,0,0,2.844889,0,0,2.844889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.110169,0,2.275911,0,13.47016
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.588397,96.89053,69.31424,1.893376,1.893376,0,0,0,1.893376,136.708,0.5953692,0,0,2.588397,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.110169,2.082714,2.070717,0,13.21367
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.213106,94.17036,71.13255,2.153461,2.153461,0,-1,0,2.153461,102.7698,0,0,0,2.213106,2.266801,2.153461,0,0,0,10.62527,0,0.05369444,-0.05369444,13.94343,99.59573,0.110169,2.368807,1.770485,0,12.83838
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.699734,88.67204,71.76637,1.164453,1.164453,0,-1,0,1.164453,145.9685,0.4143339,0,0,1.699734,1.22574,1.164453,0,0,0.05966049,10.57158,0.05966049,0,0.05966049,14.00003,100,0.1101618,1.280898,1.359787,0,12.27131
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.024238,82.02005,72.35862,0,0,0,-1,0,0,0,1.024238,0,0,1.024238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1101618,0,0.8193902,0,11.64951
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,71.42348,71.42348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1101618,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,68.97135,68.97135,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1101618,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,66.63352,66.63352,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1101618,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,63.99437,63.99437,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1101618,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,61.18896,61.18896,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1101618,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,58.26926,58.26926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1101618,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,56.04572,56.04572,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1101618,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,54.41443,54.41443,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1101618,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,52.62729,52.62729,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101618,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,51.02716,51.02716,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101618,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,49.76993,49.76993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101618,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,48.38801,48.38801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101618,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,47.22429,47.22429,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1105991,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7543367,52.14764,46.40345,0.279271,0.279271,3.784534,0,1.198178,0.279271,270.1092,4.440892E-16,0,0,0.7543367,0,0,3.505263,3.33,8.475861,2.997,4.084337,0,4.084337,9.833863,70.24174,0.1109452,0.3071982,0.6034693,5,3.751337
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.654146,58.6248,45.46831,1.18079,1.18079,4.06224,0,1.273991,1.18079,140.0881,0,0,0,1.654146,0,0,2.88145,2.737378,4.391523,6.672903,4.391523,0,4.391523,14.00003,100,0.1113426,1.298869,1.323317,5,8.327049
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.339427,67.41632,47.62951,3.685483,3.685483,1.25,0,0.50625,3.685483,63.47681,0,0,0,2.339427,2.563666,2.435483,0,0,0,10.62527,0,0.224239,-0.224239,13.76366,98.31165,0.1113426,4.054031,1.871542,5,12.9647
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.746814,78.34289,53.1572,1.543383,1.543383,0,-1,0,1.543383,177.9735,0.8730456,0,0,2.746814,1.624614,1.543383,0,0,0.2491544,10.40104,0.2491544,0,0.2491544,14.00003,100,0.1113125,1.697722,2.197451,0,13.14785
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,2.931752,87.54881,58.65371,0.6787425,0.6787425,0,0,0,0.6787425,431.9389,2.217287,0,0,2.931752,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1113125,0.7466167,2.345402,0,13.55703
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,2.951291,93.64587,63.05923,2.272848,2.272848,0,0,0,2.272848,129.8499,0.5588201,0,0,2.951291,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1113125,2.500133,2.361033,0,13.57657
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,2.835659,96.50532,66.39454,0.4167977,0.4167977,0,0,0,0.4167977,680.3441,2.396924,0,0,2.835659,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1113125,0.4584775,2.268527,0,13.46093
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.578709,97.0684,69.55322,4.358904,4.358904,1.25,0,0.50625,4.358904,59.15958,0,0,0,2.578709,3.272531,3.108904,0,0,0,10.62527,0,0.6938214,-0.6938214,13.26868,94.77607,0.1113125,4.794795,2.062968,5,13.20398
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.202566,94.39516,71.42348,0.4472449,0.4472449,0,-1,0,0.4472449,492.4742,0.9608692,0,0,2.202566,0.4707841,0.4472449,0,0,0.7709126,9.931453,0.7709126,0,0.7709126,14.00003,100,0.1112194,0.4919694,1.762053,0,12.13402
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.690389,88.84125,72.00535,0,0,0,-1,0,0,0,1.690389,0,0,1.690389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112194,0,1.352311,0,12.31566
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.015622,82.17928,72.58721,1.161693,1.161693,0,-1,0,1.161693,87.42602,0,0,0,1.015622,1.222835,1.161693,0,0,0,10.62527,0,0.2072128,-0.2072128,13.78161,98.43985,0.1112194,1.277862,0.8124976,0,11.6409
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,71.65208,71.65208,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.2302365,10.41806,0,1.537849,-1.537849,12.16057,86.86105,0.1112194,1.607052,0,0,10.41806
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,69.19994,69.19994,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.938957,8.880213,0,3.183267,-3.183267,8.805114,62.89355,0.1112194,3.326514,0,0,8.880213
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,66.79977,66.79977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.47592,5.696946,0,0,0,8.805114,62.89355,0.1112194,0,0,0,5.696946
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,64.171,64.171,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.47592,5.696946,0,1.795667,-1.795667,6.912314,49.37358,0.1112194,1.876472,0,0,5.696946
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,61.3656,61.3656,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.471106,3.901279,0,2.111676,-2.111676,4.686412,33.47431,0.1112194,2.206702,0,0,3.901279
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,58.4459,58.4459,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.817413,1.789603,0,0.399833,-0.399833,4.264951,30.46388,0.1112194,0.4178255,0,0,1.789603
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,56.22236,56.22236,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.26167,1.389769,0,0.5817845,-0.5817845,3.651696,26.08349,0.1112194,0.6079649,0,0,1.389769
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,54.59107,54.59107,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.9081,0.8079849,0,0.1558644,-0.1558644,3.487401,24.90996,0.1112194,0.1628783,0,0,0.8079849
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,52.80392,52.80392,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,11.08128,0.6521205,0,0.5168531,-0.5168531,2.94259,21.01846,0.1112194,0.5401115,0,0,0.6521205
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,51.19341,51.19341,0.5208438,0.128504,0,-1,0,0.128504,0,0,0.3923398,0.4444242,0,0.1352674,0.128504,0,0,11.65556,0.1352674,0,0.1352674,-0.1352674,2.800006,20,0.1112194,0.5729282,0,0,0.1352674
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112194,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,48.56465,48.56465,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112194,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,47.43209,47.43209,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1116693,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,0.9951121,54.26515,46.58008,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2044.566,0,0,0,0.9951121,0,0,3.505263,3.33,8.475861,2.997,4.325112,0,4.325112,10.06228,71.87331,0.1119016,0.05353818,0.7960897,5,3.992112
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.652508,58.83883,45.67612,1.89494,1.89494,4.268268,0,1.330237,1.89494,87.20638,0,0,0,1.652508,0,0,2.373327,2.254661,4.150748,6.889601,3.90717,0,3.90717,13.76895,98.34944,0.1124142,2.084434,1.322007,5,8.542109
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.335458,67.61932,47.83732,1.382254,1.382254,0,0,0,1.382254,168.9601,0.6368757,0,0,2.335458,1.455004,1.382254,0,0,0.2435784,10.40605,0.2435784,0,0.2435784,14.00003,100,0.1123848,1.520479,1.868367,0,12.74151
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.740531,78.55448,53.38578,2.15418,2.15418,0,-1,0,2.15418,127.2192,0.4729736,0,0,2.740531,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1123848,2.369598,2.192425,0,13.36581
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,2.924001,87.74726,58.88229,2.110766,2.110766,0,0,0,2.110766,138.528,0.7021427,0,0,2.924001,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1123848,2.321842,2.339201,0,13.54928
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,2.941125,93.89557,63.35016,1.995261,1.995261,0,0,0,1.995261,147.4055,0.8408497,0,0,2.941125,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1123848,2.194787,2.3529,0,13.5664
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,2.826106,96.69063,66.63352,0.05126851,0.05126851,0,0,0,0.05126851,5512.361,2.772139,0,0,2.826106,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1123848,0.05639536,2.260884,0,13.45138
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.569157,97.23428,69.78181,1.509668,1.509668,0,0,0,1.509668,170.1803,0.9800334,0,0,2.569157,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1123848,1.660635,2.055326,0,13.19443
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.193033,94.55534,71.65208,2.83713,2.83713,0,-1,0,2.83713,77.2976,0,4.440892E-16,0,2.193033,2.986452,2.83713,0,0,0,10.62527,0,0.7934192,-0.7934192,13.16369,94.02618,0.1123848,3.120843,1.754426,0,12.81831
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.680995,89.00965,72.24432,2.306159,2.306159,0,-1,0,2.306159,72.89152,0,0,0,1.680995,2.427536,2.306159,0,0,0.881577,9.831855,0,0.7465416,-0.7465416,12.37677,88.4053,0.1123848,2.536775,1.344796,0,11.51285
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.347908,85.87083,72.76385,1.424141,1.424141,0,-1,0,1.424141,94.64711,0,0,0,1.347908,1.499096,1.424141,0,0,1.711068,9.085314,0,0.1511874,-0.1511874,12.2174,87.26698,0.1123848,1.566555,1.078327,0,10.43322
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,71.82871,71.82871,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.879054,8.934126,0,1.314171,-1.314171,10.83214,77.3723,0.1123848,1.373309,0,0,8.934126
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,69.42854,69.42854,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,3.339244,7.619955,0,3.505263,-3.505263,7.137271,50.98041,0.1123848,5.597997,0,0,7.619955
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,67.03874,67.03874,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,7.233981,4.114692,0,3.394206,-3.394206,3.559464,25.42469,0.1123848,3.546945,0,0,4.114692
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,64.34763,64.34763,2.536973,0.6844616,0,-1,0,0.6844616,0,0,1.852512,2.106209,0,0.7204859,0.6844616,0,0,11.00532,0.7204859,0,0.7204859,-0.7204859,2.800006,20,0.1123848,2.790671,0,0,0.7204859
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,61.54223,61.54223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123848,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,58.62254,58.62254,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123848,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,56.36782,56.36782,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123848,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,54.73653,54.73653,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123848,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,52.94939,52.94939,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123848,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,51.34927,51.34927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123848,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,50.11281,50.11281,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123848,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,48.74128,48.74128,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123848,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,47.60873,47.60873,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1127785,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.00223,54.5094,46.75672,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,104.1504,0,0,0,1.00223,0,0,3.505263,3.33,8.475861,2.997,4.33223,0,4.33223,10.06903,71.92153,0.1132964,1.05852,0.8017838,5,3.99923
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.650777,59.05204,45.88393,2.009185,2.009185,4.377396,0,1.360029,2.009185,82.16152,0,0,0,1.650777,0,0,2.368211,2.2498,4.143631,6.896007,3.900577,0,3.900577,13.76945,98.353,0.1138326,2.210104,1.320622,5,8.546783
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.331382,67.82121,48.04513,2.124119,2.124119,0,0,0,2.124119,109.7576,0,0,0,2.331382,2.235915,2.124119,0,0,0.2430532,10.40653,0.09546743,0,0.09546743,13.86002,98.99992,0.1138211,2.336531,1.865106,0,12.73791
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.733941,78.77534,53.62476,1.814091,1.814091,0,-1,0,1.814091,150.7058,0.6767856,0,0,2.733941,1.90957,1.814091,0,0,0.1475858,10.49245,0.1475858,0,0.1475858,14.00003,100,0.1138034,1.9955,2.187153,0,13.22639
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,2.915921,87.95487,59.12127,0.02039997,0.02039997,0,0,0,0.02039997,14293.75,2.894447,0,0,2.915921,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1138034,0.02243997,2.332736,0,13.54119
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,2.93206,94.09049,63.58914,0.9608939,0.9608939,0,0,0,0.9608939,305.1388,1.920593,0,0,2.93206,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1138034,1.056983,2.345648,0,13.55733
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,2.816701,96.86382,66.86211,0.543544,0.543544,0,0,0,0.543544,518.2103,2.24455,0,0,2.816701,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1138034,0.5978984,2.253361,0,13.44198
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.559318,97.40948,70.02078,1.655585,1.655585,0,0,0,1.655585,154.5869,0.816597,0,0,2.559318,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1138034,1.821143,2.047454,0,13.18459
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.184325,94.66156,71.82871,0.3751618,0.3751618,0,-1,0,0.3751618,582.2356,1.789418,0,0,2.184325,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1138034,0.4126779,1.74746,0,12.8096
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,1.963088,92.57366,72.41058,1.247139,1.247139,0,-1,0,1.247139,157.4073,0.6503103,0,0,1.963088,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1138034,1.371853,1.570471,0,12.58836
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.060019,83.01778,72.94048,0.5846292,0.5846292,0,-1,0,0.5846292,181.3147,0.4446197,0,0,1.060019,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1138034,0.6430922,0.8480151,0,11.68529
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,72.00535,72.00535,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1138034,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,69.60517,69.60517,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1138034,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,67.21538,67.21538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1138034,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,64.58662,64.58662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1138034,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,61.71887,61.71887,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1138034,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,58.83034,58.83034,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1138034,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,56.57563,56.57563,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1138034,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1138034,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,53.12602,53.12602,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1138034,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,51.54668,51.54668,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1138034,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,50.28945,50.28945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1138034,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,48.91792,48.91792,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1138034,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,47.77498,47.77498,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1138034,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9180053,54.06544,46.98531,0.162678,0.162678,0,0,0,0.162678,564.308,0,0,0,0.9180053,0.1712401,0.162678,0,0,8.288366,3.165744,0.7467652,0,0.7467652,6.845437,48.89588,0.1137135,0.1789459,0.7344042,0,4.083749
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.188756,64.17243,46.08134,0.3981145,0.3981145,0,0,0,0.3981145,549.7804,0,0,0,2.188756,0.4190679,0.3981145,0,0,7.541601,3.837833,1.769688,0,1.769688,8.52431,60.88781,0.1135012,0.437926,1.751004,0,6.026588
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.326883,68.04312,48.27372,0,0,0,0,0,0,0,0,0,0,2.326883,0,0,0,0,5.771914,5.430552,2.326883,0,2.326883,10.73178,76.65546,0.1132232,0,1.861507,0,7.757435
