Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.72744,78.98426,53.85335,0.2642834,0.2642834,0,-1,0,0.2642834,1032.013,0,0,0,2.72744,0.2781931,0.2642834,0,0,3.44503,7.524747,2.449247,0,2.449247,13.05534,93.25227,0.112932,0.2907117,2.181952,0,10.25219
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,2.907964,88.15038,59.34986,0.6478688,0.6478688,0,0,0,0.6478688,448.8508,1.230213,0,0,2.907964,0.6819671,0.6478688,0,0,0.9957835,9.729069,0.9957835,0,0.9957835,14.00003,100,0.1128141,0.7126556,2.326371,0,12.63703
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,2.922904,94.28391,63.82812,0,0,0,0,0,0,0,2.922904,0,0,2.922904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128141,0,2.338323,0,13.54818
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,2.807214,97.0356,67.0907,0.2356162,0.2356162,0,0,0,0.2356162,1191.435,2.559197,0,0,2.807214,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1128141,0.2591778,2.245771,0,13.43249
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.549621,97.57283,70.24937,1.836831,1.836831,0,0,0,1.836831,138.8054,0.6161146,0,0,2.549621,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1128141,2.020514,2.039697,0,13.1749
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.174495,94.8303,72.06769,3.298016,3.298016,0,-1,0,3.298016,65.93342,0,0,0.2978176,2.174495,3.471596,3.298016,0,0,0,10.62527,0,1.297101,-1.297101,12.63276,90.23384,0.1128141,3.627818,1.739596,0,12.79977
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.663761,89.20746,72.58721,0.4375073,0.4375073,0,-1,0,0.4375073,380.2818,0,0,0,1.663761,0.460534,0.4375073,0,0,1.441224,9.328173,1.203227,0,1.203227,13.77424,98.38726,0.1126719,0.481258,1.331009,0,10.99193
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,0.9903259,82.54932,73.16908,1.06732,1.06732,0,-1,0,1.06732,92.78619,0,0,0,0.9903259,1.123495,1.06732,0,0,0.2379968,10.41108,0,0.1331693,-0.1331693,13.63387,97.38461,0.1126719,1.174052,0.7922608,0,11.4014
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,72.24432,72.24432,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.3859627,10.27791,0,0.150886,-0.150886,13.47482,96.24855,0.1126719,0.1576759,0,0,10.27791
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,69.78181,69.78181,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.5536138,10.12702,0,1.673355,-1.673355,11.71095,83.6495,0.1126719,1.748656,0,0,10.12702
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,67.39201,67.39201,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.412897,8.453667,0,3.329671,-3.329671,8.201172,58.57968,0.1126719,3.479506,0,0,8.453667
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112531,5.123996,0,0,0,8.201172,58.57968,0.1126719,0,0,0,5.123996
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,61.95785,61.95785,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,6.112531,5.123996,0,2.554879,-2.554879,5.508093,39.34344,0.1126719,2.669848,0,0,5.123996
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,59.02776,59.02776,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.951285,2.569118,0,0.5504013,-0.5504013,4.927919,35.19935,0.1126719,0.5751694,0,0,2.569118
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,56.75227,56.75227,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.562842,2.018716,0,0.2118864,-0.2118864,4.704571,33.60402,0.1126719,0.2214213,0,0,2.018716
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,55.11059,55.11059,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.798271,1.80683,0,0.1086285,-0.1086285,4.590067,32.78613,0.1126719,0.1135168,0,0,1.80683
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,53.30266,53.30266,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.91897,1.698201,0,0.3644991,-0.3644991,4.205851,30.04173,0.1126719,0.3809015,0,0,1.698201
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,51.75449,51.75449,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,10.32397,1.333702,0,0.7469909,-0.7469909,3.418453,24.41748,0.1126719,0.7806055,0,0,1.333702
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,50.49726,50.49726,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,11.15396,0.5867112,0,0.471085,-0.471085,2.921886,20.87057,0.1126719,0.4922838,0,0,0.5867112
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,49.12572,49.12572,0.2543437,0.1098449,0,-1,0,0.1098449,0,0,0.1444988,0.1699332,0,0.1156262,0.1098449,0,0,11.67739,0.1156262,0,0.1156262,-0.1156262,2.800006,20,0.1126719,0.2797781,0,0,0.1156262
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,48.01395,48.01395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126719,0,0,0,0
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8206962,53.4989,47.19312,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,138.6365,4.440892E-16,0,0,0.8206962,0,0,3.505263,3.33,11.80586,0,4.150696,0,4.150696,6.737702,48.12635,0.1130849,0.6511749,0.656557,5,0.8206962
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.646806,59.49687,46.32032,1.356718,1.356718,4.664991,0,1.438542,1.356718,121.3815,0,0,0,1.646806,0,0,3.308273,3.142859,7.655164,3.735627,4.789664,0,4.789664,11.28158,80.58253,0.1135978,1.49239,1.317444,5,5.382432
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.322117,68.27445,48.51269,0,0,0,0,0,0,0,0,0,0,2.322117,0,0,0,0,2.865499,8.046325,2.322117,0,2.322117,13.48453,96.31789,0.1133247,0,1.857694,0,10.36844
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.720038,79.23426,54.1235,0.268367,0.268367,0,-1,0,0.268367,1013.552,1.894165,0,0,2.720038,0.2824916,0.268367,0,0,0.543382,10.13623,0.543382,0,0.543382,14.00003,100,0.113261,0.2952037,2.17603,0,12.85627
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,2.899004,88.38696,59.62001,0,0,0,0,0,0,0,2.899004,0,0,2.899004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113261,0,2.319203,0,13.52428
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,2.913895,94.46519,64.0567,1.23672,1.23672,0,0,0,1.23672,235.6148,1.612085,0,0,2.913895,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.113261,1.360392,2.331116,0,13.53917
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,2.797415,97.21663,67.32967,0.8064978,0.8064978,0,0,0,0.8064978,346.8596,1.94847,0,0,2.797415,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.113261,0.8871475,2.237932,0,13.42269
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.540917,97.68188,70.42601,0.7236924,0.7236924,0,0,0,0.7236924,351.1046,1.779136,0,0,2.540917,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.113261,0.7960616,2.032734,0,13.16619
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.16567,94.93464,72.24432,0.03790252,0.03790252,0,-1,0,0.03790252,5713.791,2.125773,0,0,2.16567,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.113261,0.04169277,1.732536,0,12.79094
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.655018,89.31071,72.76385,0,0,0,-1,0,0,0,1.655018,0,0,1.655018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113261,0,1.324014,0,12.28029
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,0.9819586,82.65436,73.34571,1.159155,1.159155,0,-1,0,1.159155,84.71329,0,0,0,0.9819586,1.220163,1.159155,0,0,0,10.62527,0,0.2382048,-0.2382048,13.74894,98.2065,0.113261,1.275071,0.7855669,0,11.60723
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,72.41058,72.41058,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.264672,10.38707,0,0.6378282,-0.6378282,13.07661,93.40416,0.113261,0.6665304,0,0,10.38707
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,69.95844,69.95844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.97337,9.749241,0,0,0,13.07661,93.40416,0.113261,0,0,0,9.749241
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,67.62061,67.62061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.97337,9.749241,0,0,0,13.07661,93.40416,0.113261,0,0,0,9.749241
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,64.99184,64.99184,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.97337,9.749241,0,0.3067276,-0.3067276,12.75329,91.09473,0.113261,0.3205304,0,0,9.749241
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,62.1241,62.1241,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.314178,9.442513,0,0.02737738,-0.02737738,12.72443,90.88861,0.113261,0.02860936,0,0,9.442513
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,59.2044,59.2044,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.344598,9.415136,0,0.239508,-0.239508,12.47197,89.0853,0.113261,0.2502859,0,0,9.415136
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,56.9289,56.9289,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.610718,9.175628,0,0.6935647,-0.6935647,11.74089,83.8633,0.113261,0.7247751,0,0,9.175628
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,55.28722,55.28722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.381345,8.482063,0,0,0,11.74089,83.8633,0.113261,0,0,0,8.482063
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,53.51047,53.51047,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.381345,8.482063,0,0.100895,-0.100895,11.63453,83.10364,0.113261,0.1054353,0,0,8.482063
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,51.93113,51.93113,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.493451,8.381168,0,0.112659,-0.112659,11.51578,82.2554,0.113261,0.1177287,0,0,8.381168
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,50.67389,50.67389,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.618628,8.26851,0,0.2681208,-0.2681208,11.23316,80.23666,0.113261,0.2801862,0,0,8.26851
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,49.32314,49.32314,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.916539,8.000388,0,0.3343235,-0.3343235,10.88075,77.71947,0.113261,0.3493681,0,0,8.000388
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,48.19059,48.19059,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.28801,7.666065,0,0.4000806,-0.4000806,10.45903,74.70718,0.113261,0.4180843,0,0,7.666065
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2237782,49.07092,47.40092,0.6992452,0.6992452,0,0,0,0.6992452,32.00282,0,1.110223E-16,0,0.2237782,0.7360476,0.6992452,0,0,3.732544,7.265985,0,0.5122694,-0.5122694,9.919046,70.85019,0.113261,0.7691697,0.1790226,0,7.489763
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.153543,64.37425,46.54891,0.9470031,0.9470031,0,0,0,0.9470031,227.4061,0,0,0,2.153543,0.9968453,0.9470031,0,0,4.301733,6.753715,1.156698,0,1.156698,11.01639,78.68832,0.1131256,1.041703,1.722834,0,8.907258
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.316927,68.52575,48.77245,1.467695,1.467695,0,0,0,1.467695,157.8616,0,0,0,2.316927,1.544943,1.467695,0,0,3.145035,7.794743,0.7719843,0,0.7719843,11.74875,83.91951,0.1130354,1.614465,1.853541,0,10.11167
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.71332,79.4405,54.35209,2.663239,2.663239,0,-1,0,2.663239,101.8804,0,0,0,2.71332,2.80341,2.663239,0,0,2.37305,8.489529,0,0.09008998,-0.09008998,11.65379,83.2412,0.1130354,2.929563,2.170656,0,11.20285
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,2.890623,88.59019,59.85899,2.016574,2.016574,0,0,0,2.016574,143.3433,0,0,0,2.890623,2.12271,2.016574,0,0,2.47315,8.399439,0.7679136,0,0.7679136,12.3823,88.44481,0.1129459,2.218231,2.312498,0,11.29006
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,2.905986,94.5918,64.23335,0,0,0,0,0,0,0,1.20075,0,0,2.905986,0,0,0,0,1.705237,9.090561,1.705237,0,1.705237,14.00003,100,0.1127475,0,2.324789,0,11.99655
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,2.788937,97.33247,67.50631,0.5940186,0.5940186,0,0,0,0.5940186,469.5033,2.163654,0,0,2.788937,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1127475,0.6534204,2.231149,0,13.41421
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.532146,97.7898,70.60265,0,0,0,0,0,0,0,2.532146,0,0,2.532146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127475,0,2.025717,0,13.15742
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.156969,95.02755,72.41058,0.693384,0.693384,0,-1,0,0.693384,311.0786,1.427091,0,0,2.156969,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1127475,0.7627224,1.725575,0,12.78224
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.646242,89.41342,72.94048,0.9922178,0.9922178,0,-1,0,0.9922178,165.9154,0.6018019,0,0,1.646242,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1127475,1.09144,1.316993,0,12.27152
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.202948,85.15299,73.52235,1.142123,1.142123,0,-1,0,1.142123,105.3257,0.000713801,0,0,1.202948,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1127475,1.256335,0.9623584,0,11.82822
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,72.53526,72.53526,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1127475,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,70.13508,70.13508,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1127475,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,67.79724,67.79724,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1127475,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,65.16847,65.16847,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1127475,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,62.30073,62.30073,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127475,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,59.4122,59.4122,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127475,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,57.12632,57.12632,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127475,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,55.46386,55.46386,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127475,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,53.70789,53.70789,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127475,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,52.13894,52.13894,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127475,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,50.8817,50.8817,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127475,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127475,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,48.38801,48.38801,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1132466,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.359245,50.33265,47.62951,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,61.65827,0,0,0,0.359245,0,0,3.505263,3.33,8.475861,2.997,3.689245,0,3.689245,9.459046,67.56448,0.1136996,0.6409026,0.287396,5,3.356245
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.642094,59.96947,46.78789,1.034601,1.034601,4.344623,0,1.351082,1.034601,158.7177,0,0,0,1.642094,0,0,3.310022,3.144521,4.786615,6.31732,4.786615,0,4.786615,14.00003,100,0.114101,1.138061,1.313675,5,7.959414
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.311936,68.75475,49.01143,0,0,0,0,0,0,0,2.311936,0,0,2.311936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114101,0,1.849549,0,12.93721
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.705704,79.68781,54.62224,2.1422,2.1422,0,-1,0,2.1422,126.3049,0.4507563,0,0,2.705704,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.114101,2.35642,2.164563,0,13.33098
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,2.882596,88.77072,60.07719,2.40855,2.40855,0,0,0,2.40855,119.6818,0.34728,0,0,2.882596,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.114101,2.649405,2.306077,0,13.50787
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,2.896804,94.77024,64.46193,0.2937556,0.2937556,0,0,0,0.2937556,986.1272,2.587587,0,0,2.896804,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.114101,0.3231311,2.317443,0,13.52208
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.779221,97.50024,67.7349,0.9150679,0.9150679,0,0,0,0.9150679,303.7175,1.815992,0,0,2.779221,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.114101,1.006575,2.223377,0,13.4045
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.522257,97.94976,70.83124,1.240216,1.240216,0,0,0,1.240216,203.3723,1.216766,0,0,2.522257,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.114101,1.364238,2.017805,0,13.14753
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.148044,95.13026,72.58721,0,0,0,-1,0,0,0,2.148044,0,0,2.148044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114101,0,1.718435,0,12.77332
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.637438,89.51567,73.11712,0.7194805,0.7194805,0,-1,0,0.7194805,227.5861,0.8800899,0,0,1.637438,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.114101,0.7914286,1.30995,0,12.26271
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,0.9651417,82.8632,73.69898,0,0,0,-1,0,0,0,0.9651417,0,0,0.9651417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114101,0,0.7721134,0,11.59042
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,72.70151,72.70151,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.114101,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,70.31171,70.31171,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.114101,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,68.02583,68.02583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.114101,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,65.39706,65.39706,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.114101,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,62.53971,62.53971,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.114101,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,59.64079,59.64079,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.114101,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,57.33413,57.33413,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.114101,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,55.67167,55.67167,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.114101,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,53.91569,53.91569,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.114101,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,52.36753,52.36753,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.114101,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,51.11029,51.11029,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.114101,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,49.73876,49.73876,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114101,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,48.62699,48.62699,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1145173,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.4969136,51.63977,47.86849,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,123.7142,0,0,0,0.4969136,0,0,3.505263,3.33,8.475861,2.997,3.826914,0,3.826914,9.58965,68.49736,0.1148888,0.4418288,0.3975309,5,3.493914
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.639307,60.23053,47.04765,2.161844,2.161844,4.897378,0,1.501984,2.161844,75.82909,0,0,0,1.639307,0,0,2.735533,2.598757,4.648947,6.441222,4.238064,0,4.238064,13.61023,97.21574,0.1155119,2.378029,1.311446,5,8.080529
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.306519,69.00367,49.27119,0.7936689,0.7936689,0,0,0,0.7936689,290.6148,1.060195,0,0,2.306519,0.835441,0.7936689,0,0,0.4108829,10.25548,0.4108829,0,0.4108829,14.00003,100,0.1154642,0.8730358,1.845215,0,12.562
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.698179,79.92316,54.882,0.7861387,0.7861387,0,-1,0,0.7861387,343.2192,1.870665,0,0,2.698179,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1154642,0.8647526,2.158543,0,13.32345
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,2.874023,88.97111,60.31617,0.02841936,0.02841936,0,0,0,0.02841936,10112.9,2.844108,0,0,2.874023,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1154642,0.0312613,2.299218,0,13.4993
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.578474,106.0666,64.70091,0.6691964,0.6691964,0,0,0,0.6691964,534.7419,2.874057,0,0,3.578474,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1154642,0.7361161,2.862779,0,14.20375
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.330432,106.6966,67.97388,0.5765817,0.5765817,0,0,0,0.5765817,577.6167,2.723504,0,0,3.330432,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1154642,0.6342399,2.664346,0,13.95571
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.13389,107.9262,71.07021,2.611655,2.611655,0,0,0,2.611655,119.9963,0.38478,0,0,3.13389,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1154642,2.87282,2.507112,0,13.75916
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.605382,101.8031,72.82619,0.3311624,0.3311624,0,-1,0,0.3311624,786.7386,2.25679,0,0,2.605382,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1154642,0.3642786,2.084306,0,13.23066
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.627978,89.67016,73.34571,0,0,0,-1,0,0,0,1.627978,0,0,1.627978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1154642,0,1.302383,0,12.25325
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,0.9566879,82.96696,73.87562,1.771017,1.771017,0,-1,0,1.771017,54.01913,0,2.220446E-16,0,0.9566879,1.864228,1.771017,0,0,0,10.62527,0,0.9075406,-0.9075406,13.0434,93.16693,0.1154642,1.948119,0.7653503,0,11.58196
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,72.94048,72.94048,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,1.008378,9.717733,0,0.9448074,-0.9448074,12.04748,86.05327,0.1154642,0.9873237,0,0,9.717733
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,70.54031,70.54031,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,2.058164,8.772926,0,1.798138,-1.798138,10.15208,72.5147,0.1154642,1.879054,0,0,8.772926
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,68.20247,68.20247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056095,6.974789,0,0,0,10.15208,72.5147,0.1154642,0,0,0,6.974789
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,65.63604,65.63604,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,4.056095,6.974789,0,2.531508,-2.531508,7.483634,53.45443,0.1154642,2.645426,0,0,6.974789
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,62.7683,62.7683,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.868882,4.443281,0,3.406888,-3.406888,3.892459,27.80322,0.1154642,3.560198,0,0,4.443281
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,59.81743,59.81743,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.65431,1.036392,0,0.5678241,-0.5678241,3.29392,23.52795,0.1154642,0.5933762,0,0,1.036392
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,57.51077,57.51077,0.6390595,0.4451399,0,-1,0,0.4451399,0,0,0.1939196,0.2578256,0,0.4685683,0.4451399,0,0,11.28523,0.4685683,0,0.4685683,-0.4685683,2.800006,20,0.1154642,0.7029654,0,0,0.4685683
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,55.8483,55.8483,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154642,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,54.09233,54.09233,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154642,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,52.54416,52.54416,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154642,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,51.3181,51.3181,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154642,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,49.94656,49.94656,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154642,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,48.83479,48.83479,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1159131,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5225846,52.07459,48.09708,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,304.3845,0,0,0,0.5225846,0,0,3.505263,3.33,8.475861,2.997,3.852585,0,3.852585,9.614003,68.67132,0.1162022,0.1888542,0.4180677,5,3.519585
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.139318,65.10678,47.30741,1.713874,1.713874,4.073634,0,1.277102,1.713874,124.8235,0,0,0,2.139318,0,0,2.35976,2.241772,4.623276,6.464326,4.38109,0,4.38109,13.77027,98.35888,0.1165475,1.885261,1.711454,5,8.603644
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.300988,69.2514,49.53095,2.676496,2.676496,0,0,0,2.676496,85.97015,0,4.440892E-16,0,2.300988,2.817364,2.676496,0,0,0.2421859,10.40731,0,0.5163768,-0.5163768,13.22596,94.47096,0.1165475,2.944146,1.84079,0,12.70829
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.691141,80.12537,55.11059,0.459489,0.459489,0,-1,0,0.459489,585.6812,1.39153,0,0,2.691141,0.4836726,0.459489,0,0,0.8159378,9.89093,0.8159378,0,0.8159378,14.00003,100,0.1164531,0.5054379,2.152912,0,12.58207
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,2.865582,89.15947,60.54476,2.65303,2.65303,0,0,0,2.65303,108.0117,0.07291872,0,0,2.865582,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1164531,2.918333,2.292465,0,13.49086
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,2.87796,95.13367,64.9295,1.355118,1.355118,0,0,0,1.355118,212.3771,1.45152,0,0,2.87796,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1164531,1.49063,2.302368,0,13.50323
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.760513,97.78954,68.15051,1.36626,1.36626,0,0,0,1.36626,202.0489,1.322344,0,0,2.760513,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1164531,1.502886,2.20841,0,13.38579
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.503161,98.22421,71.24685,1.590726,1.590726,0,0,0,1.590726,157.3596,0.8287125,0,0,2.503161,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1164531,1.749799,2.002529,0,13.12844
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.12903,95.39709,73.00282,0.819523,0.819523,0,-1,0,0.819523,259.7889,1.266374,0,0,2.12903,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1164531,0.9014753,1.703224,0,12.7543
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.619138,89.77166,73.52235,0.757794,0.757794,0,-1,0,0.757794,213.6647,0.8214605,0,0,1.619138,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1164531,0.8335734,1.295311,0,12.24441
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.219278,85.91239,74.05225,1.828059,1.828059,0,-1,0,1.828059,66.69798,0,0,0,1.219278,1.924273,1.828059,0,0,0,10.62527,0,0.7049941,-0.7049941,13.2569,94.69195,0.1164531,2.010865,0.9754228,0,11.84455
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,73.11712,73.11712,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.7833268,9.92028,0,0.3284371,-0.3284371,12.9107,92.21907,0.1164531,0.3432168,0,0,9.92028
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,70.71694,70.71694,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,1.148257,9.591843,0,3.505263,-3.505263,9.215824,65.82719,0.1164531,4.246569,0,0,9.591843
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,68.44144,68.44144,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,5.042994,6.08658,0,3.470164,-3.470164,5.55795,39.69957,0.1164531,3.626321,0,0,6.08658
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,65.81268,65.81268,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.898731,2.616416,0,1.321409,-1.321409,4.165063,29.75039,0.1164531,1.380873,0,0,2.616416
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,62.94493,62.94493,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.36696,1.295007,0,0.9178663,-0.9178663,3.197547,22.83957,0.1164531,0.9591703,0,0,1.295007
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,60.02524,60.02524,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.38682,0.3771408,0,0.2816633,-0.2816633,2.900648,20.71887,0.1164531,0.2943382,0,0,0.3771408
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,57.71857,57.71857,0.3206745,0.09070358,0,-1,0,0.09070358,0,0,0.2299709,0.2620383,0,0.09547746,0.09070358,0,0,11.69977,0.09547746,0,0.09547746,-0.09547746,2.800006,20,0.1164531,0.3527419,0,0,0.09547746
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,56.04572,56.04572,0.1226797,0,0,-1,0,0,0,0,0.1226797,0.1349477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164531,0.1349477,0,0,0
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,54.26897,54.26897,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164531,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,52.75197,52.75197,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164531,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,51.49473,51.49473,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164531,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,50.17516,50.17516,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164531,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,49.06339,49.06339,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.116779,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3598944,51.05698,48.33606,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3598944,0,0,3.505263,3.33,8.475861,2.997,3.689894,0,3.689894,9.459662,67.56888,0.1170287,0,0.2879155,5,3.356894
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.880316,62.95609,47.54639,0.2680123,0.2680123,3.326591,0,1.073159,0.2680123,701.5783,0,0,0,1.880316,0,0,3.058579,2.90565,4.785966,6.317905,4.785966,0,4.785966,14.00003,100,0.1170972,0.2948135,1.504253,5,8.198221
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.437826,70.88086,49.73876,0,0,0,0,0,0,0,2.437826,0,0,2.437826,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170972,0,1.950261,0,13.0631
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.74578,81.01772,55.31839,1.151769,1.151769,0,-1,0,1.151769,238.3967,1.533391,0,0,2.74578,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1170972,1.266946,2.196624,0,13.37105
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.52477,98.94961,60.72139,0,0,0,0,0,0,0,3.52477,0,0,3.52477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170972,0,2.819816,0,14.15004
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,2.939992,96.25893,65.10613,1.227874,1.227874,0,0,0,1.227874,239.4376,1.647493,0,0,2.939992,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1170972,1.350662,2.351994,0,13.56527
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,2.921696,100.4286,68.32715,2.79756,2.79756,0,0,0,2.79756,104.4373,0,4.440892E-16,0,2.921696,2.9448,2.79756,0,0,0,10.62527,0,0.02310411,-0.02310411,13.97567,99.82604,0.1170972,3.077316,2.337357,0,13.54697
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.494168,98.32823,71.42348,2.806439,2.806439,0,0,0,2.806439,88.87305,0,0,0,2.494168,2.954147,2.806439,0,0,0.02567124,10.60217,0,0.4599784,-0.4599784,13.49081,96.36277,0.1170972,3.087083,1.995335,0,13.09634
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.12017,95.48728,73.16908,0.6284256,0.6284256,0,-1,0,0.6284256,337.3781,0.9219111,0,0,2.12017,0.6615006,0.6284256,0,0,0.5367584,10.14219,0.5367584,0,0.5367584,14.00003,100,0.1170355,0.6912681,1.696136,0,12.26236
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.610287,89.87287,73.69898,0,0,0,-1,0,0,0,1.610287,0,0,1.610287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170355,0,1.288229,0,12.23556
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9080164,82.84978,74.22889,1.865942,1.865942,0,-1,0,1.865942,48.66262,0,2.220446E-16,0,0.9080164,1.96415,1.865942,0,0,0,10.62527,0,1.056134,-1.056134,12.88677,92.04814,0.1170355,2.052537,0.7264132,0,11.53329
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,73.29375,73.29375,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.173482,9.56914,0,1.256587,-1.256587,11.56221,82.58702,0.1170355,1.313134,0,0,9.56914
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,70.89358,70.89358,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.56969,8.312553,0,3.443642,-3.443642,7.932289,56.6591,0.1170355,3.598606,0,0,8.312553
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,68.55574,68.55574,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.395958,4.868912,0,0.7567983,-0.7567983,7.134553,50.96099,0.1170355,0.7908542,0,0,4.868912
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,65.98932,65.98932,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.236845,4.112113,0,3.200584,-3.200584,3.760842,26.8631,0.1170355,3.34461,0,0,4.112113
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,63.12157,63.12157,1.931706,0.8659531,0,-1,0,0.8659531,0,0,1.065753,1.258923,0,0.9115296,0.8659531,0,0,10.79305,0.9115296,0,0.9115296,-0.9115296,2.800006,20,0.1170355,2.124876,0,0,0.9115296
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,60.20187,60.20187,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170355,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,57.86404,57.86404,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170355,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,56.19119,56.19119,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170355,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,54.4456,54.4456,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170355,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,52.89743,52.89743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170355,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,51.66098,51.66098,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170355,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,50.35179,50.35179,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170355,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,49.24002,49.24002,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1173268,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4338423,51.86209,48.56465,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,216.6204,0,0,0,0.4338423,0,0,3.505263,3.33,8.475861,2.997,3.763842,0,3.763842,9.529816,68.06998,0.1176223,0.2203055,0.3470738,5,3.430842
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.630952,60.93369,47.7542,0,0,3.243227,0,1.050401,0,0,0,0,0,1.630952,0,0,3.243227,3.081066,4.712018,6.384458,4.712018,0,4.712018,14.00003,100,0.1176712,0,1.304761,5,8.015409
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.291137,69.63758,49.94656,0.9537106,0.9537106,0,0,0,0.9537106,240.2339,1.287231,0,0,2.291137,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1176712,1.049082,1.832909,0,12.91641
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.677534,80.48336,55.5262,1.730752,1.730752,0,-1,0,1.730752,154.7035,0.8556898,0,0,2.677534,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1176712,1.903827,2.142027,0,13.30281
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,2.850665,89.42578,60.89803,2.1691,2.1691,0,0,0,2.1691,131.4215,0.5674015,0,0,2.850665,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1176712,2.38601,2.280532,0,13.47594
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,2.861401,95.37479,65.28277,0.6759138,0.6759138,0,0,0,0.6759138,423.3381,2.149913,0,0,2.861401,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1176712,0.7435051,2.28912,0,13.48668
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.743161,97.99982,68.4934,0.3998555,0.3998555,0,0,0,0.3998555,686.038,2.32226,0,0,2.743161,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1176712,0.4398411,2.194529,0,13.36843
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.48513,98.43142,71.60012,1.488279,1.488279,0,0,0,1.488279,166.9801,0.9185206,0,0,2.48513,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1176712,1.637106,1.988104,0,13.1104
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.111109,95.58752,73.34571,0.8811691,0.8811691,0,-1,0,0.8811691,239.5805,1.183563,0,0,2.111109,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1176712,0.969286,1.688887,0,12.73638
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.601428,89.97386,73.87562,0.3956344,0.3956344,0,-1,0,0.3956344,404.7748,1.184971,0,0,1.601428,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1176712,0.4351978,1.281142,0,12.2267
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.8921214,82.87733,74.40553,0.5474184,0.5474184,0,-1,0,0.5474184,162.9688,0.3158915,0,0,0.8921214,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1176712,0.6021603,0.7136971,0,11.5174
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,73.47039,73.47039,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1176712,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,71.07021,71.07021,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.1176712,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,68.79472,68.79472,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.1176712,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,66.16595,66.16595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.1176712,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,63.29821,63.29821,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.1176712,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,60.37851,60.37851,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.1176712,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,58.06145,58.06145,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.1176712,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,56.39899,56.39899,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176712,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,54.64302,54.64302,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176712,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,53.09485,53.09485,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176712,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,51.89996,51.89996,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176712,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,50.58038,50.58038,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176712,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,49.479,49.479,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1180586,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3584892,51.52224,48.80362,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,123.7786,0,0,0,0.3584892,0,0,3.505263,3.33,8.475861,2.997,3.688489,0,3.688489,9.458329,67.55936,0.1183828,0.3185835,0.2867914,5,3.355489
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.627668,61.19029,48.01395,1.203461,1.203461,4.529463,0,1.401543,1.203461,135.249,0,0,0,1.627668,0,0,3.326003,3.159703,4.787371,6.31664,4.787371,0,4.787371,14.00003,100,0.1187932,1.323807,1.302135,5,7.944309
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,2.97388,77.248,50.20633,0,0,0,0,0,0,0,2.97388,0,0,2.97388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187932,0,2.379104,0,13.59915
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.21581,87.4573,55.78596,0,0,0,-1,0,0,0,3.21581,0,0,3.21581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187932,0,2.572648,0,13.84108
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,2.84173,89.62075,61.13701,1.773462,1.773462,0,0,0,1.773462,160.2363,0.9749278,0,0,2.84173,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1187932,1.950809,2.273384,0,13.467
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,2.853008,95.49351,65.4594,1.318104,1.318104,0,0,0,1.318104,216.4479,1.46553,0,0,2.853008,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1187932,1.449914,2.282406,0,13.47828
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.73428,98.10872,68.67004,2.167483,2.167483,0,0,0,2.167483,126.15,0.4527193,0,0,2.73428,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1187932,2.384231,2.187424,0,13.35955
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.477297,98.47015,71.71442,1.209179,1.209179,0,0,0,1.209179,204.8742,1.204476,0,0,2.477297,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1187932,1.330097,1.981837,0,13.10257
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.545879,101.7796,73.47039,2.455557,2.455557,0,-1,0,2.455557,103.6783,4.440892E-16,0,0,2.545879,2.584797,2.455557,0,0,0,10.62527,0,0.03891724,-0.03891724,13.95901,99.70699,0.1187932,2.701113,2.036704,0,13.17115
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.797567,92.43093,73.98991,1.237721,1.237721,0,-1,0,1.237721,145.232,0.4514612,0,0,1.797567,1.302864,1.237721,0,0,0.04324137,10.58636,0.04324137,0,0.04324137,14.00003,100,0.1187883,1.361493,1.438053,0,12.38392
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8041033,82.1101,74.51982,2.263621,2.263621,0,-1,0,2.263621,35.52288,0,0,0,0.8041033,2.382759,2.263621,0,0,0,10.62527,0,1.578655,-1.578655,12.33598,88.11396,0.1187883,2.489983,0.6432827,0,11.42938
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,73.58469,73.58469,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.754061,9.046618,0,0.638077,-0.638077,11.66339,83.30974,0.1187883,0.6667904,0,0,9.046618
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,71.24685,71.24685,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.463036,8.408542,0,3.505263,-3.505263,7.968515,56.91785,0.1187883,4.806148,0,0,8.408542
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,68.97135,68.97135,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.357773,4.903279,0,3.505263,-3.505263,4.273643,30.52596,0.1187883,4.424173,0,0,4.903279
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,66.39454,66.39454,2.47827,1.328115,0,-1,0,1.328115,0,0,1.150155,1.397982,0,1.398016,1.328115,0,0,10.25251,1.398016,0,1.398016,-1.398016,2.800006,20,0.1187883,2.726097,0,0,1.398016
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,63.5268,63.5268,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187883,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,60.6071,60.6071,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187883,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,58.30043,58.30043,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187883,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,56.63797,56.63797,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187883,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,54.882,54.882,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187883,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,53.365,53.365,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187883,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,52.13894,52.13894,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187883,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,50.81936,50.81936,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187883,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,49.73876,49.73876,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1191802,0.4405888,0,5,0
