Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,55.17293,55.17293,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294675,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,54.02999,54.02999,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294675,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,53.18837,53.18837,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1297613,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,52.89743,52.89743,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1299841,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,52.33635,52.33635,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304511,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.719524,68.77919,54.09233,0,0,0,0,0,0,0,0,0,0,1.719524,0,0,0,0,1.81586,8.991,1.719524,0,1.719524,13.90864,99.3472,0.1302852,0,1.375619,0,10.71052
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.683326,84.81963,58.94464,1.996964,1.996964,0,-1,0,1.996964,134.3702,0.4849215,0,0,2.683326,2.102068,1.996964,0,0,0.09633642,10.53857,0.09633642,0,0.09633642,14.00003,100,0.1302759,2.196661,2.146661,0,13.2219
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.390313,100.2513,63.05923,0.003220434,0.003220434,0,0,0,0.003220434,105275,3.386923,0,0,3.390313,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1302759,0.003542477,2.71225,0,14.01559
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.187861,102.557,66.86211,0.3099892,0.3099892,0,0,0,0.3099892,1028.378,2.861556,0,0,3.187861,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1302759,0.3409881,2.550289,0,13.81314
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.144816,106.2626,69.84415,0,0,0,0,0,0,0,3.144816,0,0,3.144816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302759,0,2.515853,0,13.77009
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,2.840819,105.4922,72.82619,1.356255,1.356255,0,0,0,1.356255,209.4606,1.413182,0,0,2.840819,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1302759,1.49188,2.272655,0,13.46609
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.090601,96.84662,74.58216,1.168766,1.168766,0,-1,0,1.168766,178.8724,0.8603203,0,0,2.090601,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1302759,1.285643,1.672481,0,12.71587
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.3955975,78.73995,75.10168,0.6381869,0.6381869,0,-1,0,0.6381869,61.98772,0,0,0,0.3955975,0.6717758,0.6381869,0,0,0,10.62527,0,0.2761782,-0.2761782,13.70891,97.92059,0.1302759,0.7020056,0.316478,0,11.02087
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,75.63159,75.63159,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.3068647,10.3491,0,1.854864,-1.854864,11.75371,83.95492,0.1302759,1.938333,0,0,10.3491
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,74.87309,74.87309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367825,8.494232,0,0,0,11.75371,83.95492,0.1302759,0,0,0,8.494232
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,72.76385,72.76385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367825,8.494232,0,0,0,11.75371,83.95492,0.1302759,0,0,0,8.494232
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,71.07021,71.07021,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.367825,8.494232,0,0.02343747,-0.02343747,11.72901,83.77845,0.1302759,0.02449216,0,0,8.494232
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,68.73238,68.73238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393867,8.470795,0,0,0,11.72901,83.77845,0.1302759,0,0,0,8.470795
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,65.92697,65.92697,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.393867,8.470795,0,0.4506102,-0.4506102,11.25402,80.38571,0.1302759,0.4708877,0,0,8.470795
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,63.12157,63.12157,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.894545,8.020185,0,0.6008925,-0.6008925,10.62063,75.86146,0.1302759,0.6279327,0,0,8.020185
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,60.89803,60.89803,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.562203,7.419291,0,0.09609006,-0.09609006,10.51934,75.13798,0.1302759,0.1004141,0,0,7.419291
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,59.29791,59.29791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66897,7.323202,0,0,0,10.51934,75.13798,0.1302759,0,0,0,7.323202
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,57.6874,57.6874,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.66897,7.323202,0,0.07160198,-0.07160198,10.44386,74.59887,0.1302759,0.07482406,0,0,7.323202
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,56.33665,56.33665,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.748527,7.2516,0,0.2934355,-0.2934355,10.13455,72.38953,0.1302759,0.3066401,0,0,7.2516
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,55.17293,55.17293,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.074567,6.958164,0,0.323509,-0.323509,9.793546,69.95376,0.1302759,0.3380669,0,0,6.958164
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,54.02999,54.02999,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.434021,6.634655,0,0.07464705,-0.07464705,9.714861,69.39172,0.1302759,0.07800616,0,0,6.634655
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,53.18837,53.18837,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.516963,6.560008,0,0.1835547,-0.1835547,9.521378,68.0097,0.1302759,0.1918147,0,0,6.560008
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,52.91822,52.91822,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.720912,6.376453,0,0.2734305,-0.2734305,9.233156,65.95099,0.1302759,0.2857349,0,0,6.376453
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,52.36753,52.36753,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,5.024724,6.103023,0,0.1092864,-0.1092864,9.117958,65.12814,0.1302759,0.1142043,0,0,6.103023
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,1.937221,70.93014,54.1235,1.372519,1.372519,0,0,0,1.372519,141.1435,0,0,0,1.937221,1.444757,1.372519,0,0,5.146153,5.993736,0.4924642,0,0.4924642,9.585151,68.46523,0.1302285,1.509771,1.549777,0,7.930957
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.129224,90.55042,58.94464,2.060934,2.060934,0,-1,0,2.060934,151.8353,0,0,0,3.129224,2.169404,2.060934,0,0,4.653689,6.436954,0.9598202,0,0.9598202,10.49572,74.96925,0.1301361,2.267027,2.503379,0,9.566178
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.327394,99.16176,63.00727,0.9185777,0.9185777,0,0,0,0.9185777,362.2332,0,0,0,3.327394,0.9669239,0.9185777,0,0,3.693869,7.300792,2.36047,0,2.36047,12.73505,90.96449,0.1299095,1.010435,2.661915,0,10.62819
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.673714,94.77512,66.79977,0.1092221,0.1092221,0,0,0,0.1092221,2447.961,1.225345,0,0,2.673714,0.1149706,0.1092221,0,0,1.333399,9.425215,1.333399,0,1.333399,14.00003,100,0.1297818,0.1201443,2.138972,0,12.09893
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.553109,96.94232,69.72985,1.84907,1.84907,0,0,0,1.84907,138.0753,0.6067198,0,0,2.553109,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1297818,2.033977,2.042487,0,13.17838
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.292122,97.18289,72.70151,1.703015,1.703015,0,0,0,1.703015,134.592,0.4994742,0,0,2.292122,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1297818,1.873317,1.833697,0,12.9174
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.589026,90.57218,74.51982,0.5244305,0.5244305,0,-1,0,0.5244305,303.0003,1.036994,0,0,1.589026,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1297818,0.5768736,1.271221,0,12.2143
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4003035,78.72034,75.03934,0.3448624,0.3448624,0,-1,0,0.3448624,116.0763,0.03729043,0,0,0.4003035,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1297818,0.3793486,0.3202428,0,11.02558
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,75.56925,75.56925,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1297818,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,74.81075,74.81075,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1297818,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,72.76385,72.76385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1297818,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,71.07021,71.07021,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1297818,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,68.79472,68.79472,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1297818,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,65.98932,65.98932,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1297818,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,63.12157,63.12157,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297818,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,60.89803,60.89803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297818,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,59.31869,59.31869,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297818,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,57.71857,57.71857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297818,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,56.36782,56.36782,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297818,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,55.2041,55.2041,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297818,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,54.06116,54.06116,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297818,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,53.24032,53.24032,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1299959,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,52.98056,52.98056,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1303331,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,52.42987,52.42987,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1305626,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.513152,66.90628,54.15467,1.649928,1.649928,3.525831,0,1.127552,1.649928,91.71019,0,0,0,1.513152,0,0,1.875902,1.782107,3.487787,7.486267,3.29526,0,3.29526,13.81738,98.69538,0.1307526,1.814921,1.210522,5,8.999419
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.195188,91.41751,58.91347,0.6037012,0.6037012,0,-1,0,0.6037012,529.2665,2.367187,0,0,3.195188,0.6354749,0.6037012,0,0,0.1925268,10.452,0.1925268,0,0.1925268,14.00003,100,0.1307342,0.6640713,2.556151,0,13.64719
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.353504,99.48698,62.94493,0.9495395,0.9495395,0,0,0,0.9495395,353.1716,2.353988,0,0,3.353504,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1307342,1.044493,2.682803,0,13.97878
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.669483,94.64908,66.74781,0.8357466,0.8357466,0,0,0,0.8357466,319.413,1.78975,0,0,2.669483,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1307342,0.9193212,2.135586,0,13.29476
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.549084,96.80502,69.66751,0.5749156,0.5749156,0,0,0,0.5749156,443.3841,1.94391,0,0,2.549084,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1307342,0.6324072,2.039268,0,13.17436
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.287838,97.05915,72.64955,1.496329,1.496329,0,0,0,1.496329,152.8968,0.7127553,0,0,2.287838,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1307342,1.645962,1.830271,0,12.91311
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.531655,89.77762,74.40553,0,0,0,-1,0,0,0,1.531655,0,0,1.531655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307342,0,1.225324,0,12.15693
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3277656,77.9207,74.92505,0.8192143,0.8192143,0,-1,0,0.8192143,40.00975,0,1.110223E-16,0,0.3277656,0.8623308,0.8192143,0,0,0,10.62527,0,0.5345653,-0.5345653,13.43655,95.97514,0.1307342,0.9011357,0.2622125,0,10.95304
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,75.5069,75.5069,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5939614,10.09071,0,2.031841,-2.031841,11.2948,80.67697,0.1307342,2.123274,0,0,10.09071
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,74.74841,74.74841,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.851562,8.058868,0,1.956835,-1.956835,9.232114,65.94353,0.1307342,2.044892,0,0,8.058868
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,72.70151,72.70151,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,5.025823,6.102034,0,1.526422,-1.526422,7.623124,54.45078,0.1307342,1.595111,0,0,6.102034
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,71.07021,71.07021,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.721848,4.575612,0,1.902311,-1.902311,5.617911,40.12786,0.1307342,1.987915,0,0,4.575612
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,68.73238,68.73238,4.740395,2.539635,0,-1,0,2.539635,0,0,2.20076,2.674799,0,2.6733,2.539635,0,0,8.835526,2.6733,0,2.6733,-2.6733,2.800006,20,0.1307342,5.214434,0,0,2.6733
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,65.92697,65.92697,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307342,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,63.12157,63.12157,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307342,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,60.89803,60.89803,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307342,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,59.34986,59.34986,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307342,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,57.73935,57.73935,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307342,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,56.43016,56.43016,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307342,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,55.23527,55.23527,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307342,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,54.09233,54.09233,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307342,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,53.27149,53.27149,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1310246,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,53.01173,53.01173,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1312712,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,52.45065,52.45065,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.13168,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.445642,66.28339,54.15467,1.452861,1.452861,0,0,0,1.452861,99.50314,0,0,0,1.445642,1.529327,1.452861,0,0,1.81586,8.991,0,0.08368509,-0.08368509,12.18914,87.06511,0.13168,1.598147,1.156514,0,10.43664
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.474936,82.27425,58.88229,1.177086,1.177086,0,-1,0,1.177086,210.2596,0,0,0,2.474936,1.239038,1.177086,0,0,1.908844,8.907315,1.235898,0,1.235898,13.36162,95.43992,0.1315621,1.294795,1.979949,0,11.38225
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.653943,89.44608,62.8826,0.7736906,0.7736906,0,0,0,0.7736906,343.0239,1.166587,0,0,2.653943,0.8144111,0.7736906,0,0,0.6729456,10.01962,0.6729456,0,0.6729456,14.00003,100,0.131498,0.8510596,2.123155,0,12.67357
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.666581,94.45986,66.63352,1.616077,1.616077,0,0,0,1.616077,165.0034,0.9654476,0,0,2.666581,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.131498,1.777685,2.133265,0,13.29186
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.546162,96.61552,69.55322,1.434708,1.434708,0,0,0,1.434708,177.469,1.035943,0,0,2.546162,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.131498,1.578178,2.036929,0,13.17144
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.284758,96.87296,72.53526,1.59897,1.59897,0,0,0,1.59897,142.8894,0.6016316,0,0,2.284758,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.131498,1.758867,1.827807,0,12.91003
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,1.925049,94.42567,74.34319,0.3326578,0.3326578,0,-1,0,0.3326578,578.6873,1.574883,0,0,1.925049,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.131498,0.3659236,1.540039,0,12.55032
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2498984,77.14364,74.87309,0.5945401,0.5945401,0,-1,0,0.5945401,42.03223,0,1.110223E-16,0,0.2498984,0.6258316,0.5945401,0,0,0,10.62527,0,0.3759332,-0.3759332,13.60376,97.16952,0.131498,0.653994,0.1999188,0,10.87517
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,75.45496,75.45496,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.4177035,10.24934,0,0.1468762,-0.1468762,13.44894,96.06365,0.131498,0.1534857,0,0,10.24934
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,74.69646,74.69646,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5808994,10.10246,0,1.272799,-1.272799,12.10729,86.48048,0.131498,1.330075,0,0,10.10246
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,72.64955,72.64955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.99512,8.829666,0,0,0,12.10729,86.48048,0.131498,0,0,0,8.829666
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,71.00787,71.00787,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.99512,8.829666,0,2.477561,-2.477561,9.495711,67.82638,0.131498,2.589052,0,0,8.829666
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,68.73238,68.73238,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.747966,6.352105,0,1.897091,-1.897091,7.496002,53.54277,0.131498,1.98246,0,0,6.352105
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,65.92697,65.92697,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.855845,4.455013,0,0.1359699,-0.1359699,7.352677,52.51902,0.131498,0.1420885,0,0,4.455013
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,63.12157,63.12157,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,7.006923,4.319044,0,0.9201673,-0.9201673,6.382736,45.59088,0.131498,0.9615749,0,0,4.319044
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,60.89803,60.89803,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.029331,3.398876,0,0.2345152,-0.2345152,6.135535,43.82516,0.131498,0.2450684,0,0,3.398876
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,59.31869,59.31869,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.289904,3.164361,0,0.2383288,-0.2383288,5.884315,42.03073,0.131498,0.2490536,0,0,3.164361
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,57.73935,57.73935,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.554713,2.926032,0,0.16426,-0.16426,5.711169,40.79398,0.131498,0.1716517,0,0,2.926032
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,56.36782,56.36782,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.737225,2.761772,0,0.1219315,-0.1219315,5.582642,39.87593,0.131498,0.1274185,0,0,2.761772
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,55.2041,55.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.872704,2.639841,0,0,0,5.582642,39.87593,0.131498,0,0,0,2.639841
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,54.06116,54.06116,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.872704,2.639841,0,0.4552784,-0.4552784,5.102736,36.44804,0.131498,0.4757659,0,0,2.639841
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,53.24032,53.24032,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.378569,2.184562,0,0.4158197,-0.4158197,4.664424,33.31725,0.131498,0.4345316,0,0,2.184562
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,52.98056,52.98056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.84059,1.768743,0,0,0,4.664424,33.31725,0.131498,0,0,0,1.768743
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,52.45065,52.45065,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.84059,1.768743,0,0.8371049,-0.8371049,3.782038,27.0145,0.131498,2.249775,0,5,1.768743
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.378662,65.67124,54.15467,2.876784,2.876784,5,0,1.53,2.876784,47.92374,0,0,0,1.378662,0,0,2.123216,2.017056,10.77071,0.9316376,3.395718,0,3.395718,7.003499,50.02489,0.1319278,3.164462,1.10293,5,2.3103
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.470169,82.18103,58.85112,2.11291,2.11291,0,-1,0,2.11291,116.9084,0,0,0,2.470169,2.224115,2.11291,0,0,7.37499,3.987784,0.2460539,0,0.2460539,7.236926,51.69223,0.1319043,2.3242,1.976135,0,6.457953
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.648621,89.37808,62.8826,0,0,0,0,0,0,0,0,0,0,2.648621,0,0,0,0,7.128935,4.209232,2.648621,0,2.648621,9.749629,69.64007,0.1316524,0,2.118897,0,6.857853
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.662622,94.32441,66.57117,0.8747659,0.8747659,0,0,0,0.8747659,304.3811,0,0,0,2.662622,0.9208062,0.8747659,0,0,4.480314,6.592991,1.741816,0,1.741816,11.40206,81.44312,0.1314873,0.9622425,2.130098,0,9.255613
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.542237,96.48006,69.49088,1.224319,1.224319,0,0,0,1.224319,207.645,0,0,0,2.542237,1.288757,1.224319,0,0,2.738498,8.160625,1.25348,0,1.25348,12.59122,89.93707,0.1313687,1.346751,2.033789,0,10.70286
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.280803,96.74094,72.47292,0.5652412,0.5652412,0,0,0,0.5652412,403.5097,0.200794,0,0,2.280803,0.5949908,0.5652412,0,0,1.485018,9.288757,1.485018,0,1.485018,14.00003,100,0.1312285,0.6217654,1.824643,0,11.56956
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.819096,93.03761,74.28085,0,0,0,-1,0,0,0,1.819096,0,0,1.819096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312285,0,1.455276,0,12.44437
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,74.81075,74.81075,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1312285,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,75.39262,75.39262,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1312285,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,74.69646,74.69646,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1312285,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,72.64955,72.64955,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1312285,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,71.00787,71.00787,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1312285,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,68.73238,68.73238,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1312285,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,65.92697,65.92697,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312285,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,63.05923,63.05923,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312285,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,60.84608,60.84608,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312285,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,59.29791,59.29791,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312285,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,57.71857,57.71857,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312285,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,56.36782,56.36782,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312285,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,55.2041,55.2041,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312285,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,54.06116,54.06116,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312285,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,53.27149,53.27149,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315045,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,53.01173,53.01173,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1316816,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,52.48182,52.48182,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1318569,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.6669,68.34787,54.15467,1.119475,1.119475,0,0,0,1.119475,148.9001,0,0,0,1.6669,1.178395,1.119475,0,0,1.81586,8.991,0.4885051,0,0.4885051,12.74079,91.00545,0.1318109,1.231422,1.33352,0,10.6579
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,2.920393,87.59246,58.79917,1.148548,1.148548,0,-1,0,1.148548,254.2683,0.3840399,0,0,2.920393,1.208998,1.148548,0,0,1.327355,9.430655,1.327355,0,1.327355,14.00003,100,0.1316863,1.263402,2.336314,0,12.35105
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,2.960293,93.37967,62.7683,0,0,0,0,0,0,0,2.960293,0,0,2.960293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316863,0,2.368234,0,13.58557
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.071452,100.1826,66.50883,1.477129,1.477129,0,0,0,1.477129,207.934,1.51658,0,0,3.071452,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1316863,1.624842,2.457162,0,13.69673
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.512778,95.99425,69.42854,0.1276517,0.1276517,0,0,0,0.1276517,1968.465,2.378408,0,0,2.512778,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1316863,0.1404168,2.010223,0,13.13805
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.252343,96.21621,72.35862,0.1164872,0.1164872,0,0,0,0.1164872,1933.555,2.129725,0,0,2.252343,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1316863,0.1281359,1.801875,0,12.87762
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.345994,87.41862,74.16655,1.124449,1.124449,0,-1,0,1.124449,119.7026,0.1623643,0,0,1.345994,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1316863,1.236894,1.076796,0,11.97127
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,74.74841,74.74841,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1316863,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,75.34066,75.34066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1316863,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,74.58216,74.58216,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1316863,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,72.58721,72.58721,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1316863,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,70.95592,70.95592,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1316863,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,68.67004,68.67004,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1316863,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,65.86463,65.86463,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316863,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,63.00727,63.00727,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316863,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,60.84608,60.84608,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316863,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,59.26674,59.26674,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316863,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,57.65623,57.65623,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316863,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,56.36782,56.36782,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316863,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,55.2041,55.2041,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316863,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,54.06116,54.06116,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316863,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,53.27149,53.27149,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1319086,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,53.0429,53.0429,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1322162,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,52.51299,52.51299,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1325256,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.246334,64.50083,54.17545,0.7552206,0.7552206,0,0,0,0.7552206,165.0291,0,0,0,1.246334,0.794969,0.7552206,0,0,2.81075,8.095599,0.451365,0,0.451365,11.76172,84.01211,0.1324832,0.8307427,0.9970672,0,9.341933
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.363112,80.85844,58.768,0.494459,0.494459,0,-1,0,0.494459,477.9187,0,0,0,2.363112,0.5204831,0.494459,0,0,2.359385,8.501828,1.842629,0,1.842629,13.50979,96.49831,0.1323106,0.5439049,1.89049,0,10.86494
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.641334,89.07323,62.71635,2.250816,2.250816,0,0,0,2.250816,117.35,0,0,0,2.641334,2.36928,2.250816,0,0,0.5167558,10.16019,0.2720532,0,0.2720532,13.76788,98.34182,0.1322852,2.475898,2.113067,0,12.80153
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.655893,94.00252,66.39454,2.356162,2.356162,0,0,0,2.356162,112.7211,0,0,0,2.655893,2.480171,2.356162,0,0,0.2447025,10.40504,0.1757219,0,0.1757219,13.93459,99.53257,0.1322688,2.591779,2.124714,0,13.06094
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.535608,96.15915,69.31424,1.618957,1.618957,0,0,0,1.618957,156.6198,0.7624615,0,0,2.535608,1.704166,1.618957,0,0,0.06898061,10.56319,0.06898061,0,0.06898061,14.00003,100,0.1322623,1.780853,2.028486,0,13.0988
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.26429,96.29701,72.29628,2.242026,2.242026,0,0,0,2.242026,100.993,0,0,0,2.26429,2.360027,2.242026,0,0,0,10.62527,0,0.09573755,-0.09573755,13.89911,99.27917,0.1322623,2.466229,1.811432,0,12.88956
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.30688,86.86161,74.05225,2.084759,2.084759,0,-1,0,2.084759,62.68737,0,0,0,1.30688,2.194483,2.084759,0,0,0.1063751,10.52954,0,0.8876024,-0.8876024,12.9635,92.59622,0.1322623,2.293234,1.045504,0,11.83642
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,74.63412,74.63412,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,1.0926,9.641934,0,2.865431,-2.865431,9.943068,71.02177,0.1322623,2.994375,0,0,9.641934
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,75.21597,75.21597,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.276412,6.776503,0,1.840886,-1.840886,8.002604,57.16134,0.1322623,1.923725,0,0,6.776503
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,74.51982,74.51982,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.321841,4.935617,0,0.8797924,-0.8797924,7.075221,50.53719,0.1322623,0.919383,0,0,4.935617
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,72.53526,72.53526,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.299387,4.055825,0,3.194583,-3.194583,3.707835,26.48448,0.1322623,3.338339,0,0,4.055825
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,70.89358,70.89358,2.751643,0.8181803,0,-1,0,0.8181803,0,0,1.933463,2.208627,0,0.8612424,0.8181803,0,0,10.84892,0.8612424,0,0.8612424,-0.8612424,2.800006,20,0.1322623,3.026808,0,0,0.8612424
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,68.61808,68.61808,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322623,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,65.86463,65.86463,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322623,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,63.00727,63.00727,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322623,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,60.78373,60.78373,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322623,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,59.23557,59.23557,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322623,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,57.65623,57.65623,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322623,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,56.36782,56.36782,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322623,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,55.2041,55.2041,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322623,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,54.06116,54.06116,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322623,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,53.30266,53.30266,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324618,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,53.06368,53.06368,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1326327,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,52.54416,52.54416,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.132984,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.592722,67.67129,54.17545,1.410741,1.410741,0,0,0,1.410741,112.8997,0,0,0,1.592722,1.48499,1.410741,0,0,1.81586,8.991,0.1077318,0,0.1077318,12.37955,88.42522,0.1329739,1.551815,1.274178,0,10.58372
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.308754,80.21149,58.73683,1.575056,1.575056,0,-1,0,1.575056,146.5823,0,0,0,2.308754,1.657954,1.575056,0,0,1.708128,9.087958,0.6508002,0,0.6508002,12.99696,92.83523,0.1329132,1.732562,1.847003,0,11.39671
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.333023,98.73502,62.654,1.417467,1.417467,0,0,0,1.417467,235.1393,0.7836235,0,0,3.333023,1.492071,1.417467,0,0,1.057328,9.673678,1.057328,0,1.057328,14.00003,100,0.1328147,1.559214,2.666418,0,13.0067
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.653126,93.81619,66.28024,0.5331471,0.5331471,0,0,0,0.5331471,497.6348,2.091918,0,0,2.653126,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1328147,0.5864618,2.1225,0,13.2784
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.532907,95.97379,69.19994,0,0,0,0,0,0,0,2.532907,0,0,2.532907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328147,0,2.026326,0,13.15818
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.21872,95.55009,72.18198,2.539393,2.539393,0,0,0,2.539393,87.37203,4.440892E-16,0,0,2.21872,2.673046,2.539393,0,0,0,10.62527,0,0.454326,-0.454326,13.52113,96.57928,0.1328147,2.793333,1.774976,0,12.84399
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.252724,86.14623,73.93796,0,0,0,-1,0,0,0,0.7479169,0,0,1.252724,0,0,0,0,0.5048066,10.17095,0.5048066,0,0.5048066,14.00003,100,0.1327678,0,1.002179,0,11.42367
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,74.51982,74.51982,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1327678,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,75.16402,75.16402,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1327678,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,74.45748,74.45748,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1327678,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,72.47292,72.47292,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1327678,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,70.83124,70.83124,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1327678,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,68.61808,68.61808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1327678,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,65.81268,65.81268,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1327678,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,63.00727,63.00727,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327678,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,60.78373,60.78373,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327678,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,59.23557,59.23557,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327678,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327678,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,56.36782,56.36782,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327678,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,55.2041,55.2041,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327678,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,54.09233,54.09233,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327678,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,53.33383,53.33383,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1330599,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,53.09485,53.09485,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1333275,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,52.57533,52.57533,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1336876,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.116919,63.35446,54.17545,2.973978,2.973978,0,0,0,2.973978,37.5564,0,0,0,1.116919,3.130503,2.973978,0,0,2.36363,8.498007,0,2.013584,-2.013584,9.635188,68.82263,0.1336876,3.271376,0.8935353,0,9.614926
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.254894,79.57719,58.70566,1.420434,1.420434,0,-1,0,1.420434,158.7469,0,0,0,2.254894,1.495193,1.420434,0,0,4.600945,6.484423,0.7597005,0,0.7597005,10.3559,73.97059,0.133617,1.562477,1.803915,0,8.739317
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.633297,88.8126,62.59166,1.394022,1.394022,0,0,0,1.394022,188.8993,0,0,0,2.633297,1.467391,1.394022,0,0,3.841245,7.168154,1.165906,0,1.165906,11.46198,81.87111,0.1335087,1.533424,2.106638,0,9.801451
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.650402,93.63073,66.16595,1.620264,1.620264,0,0,0,1.620264,163.5784,0,0,0,2.650402,1.705541,1.620264,0,0,2.675339,8.217469,0.9448607,0,0.9448607,12.35835,88.27377,0.133421,1.782291,2.120322,0,10.86787
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.529233,95.84267,69.1376,1.527175,1.527175,0,0,0,1.527175,165.6151,0,0,0,2.529233,1.607552,1.527175,0,0,1.730478,9.067843,0.9216804,0,0.9216804,13.23273,94.51935,0.1333357,1.679892,2.023386,0,11.59708
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.173642,94.81924,72.06769,1.191772,1.191772,0,0,0,1.191772,182.3874,0.1103474,0,0,2.173642,1.254497,1.191772,0,0,0.8087978,9.897356,0.8087978,0,0.8087978,14.00003,100,0.1332609,1.310949,1.738914,0,12.071
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.546072,89.33649,73.87562,1.117422,1.117422,0,-1,0,1.117422,138.3606,0.3698379,0,0,1.546072,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1332609,1.229165,1.236858,0,12.17135
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,74.45748,74.45748,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1332609,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,75.10168,75.10168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1332609,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,74.40553,74.40553,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1332609,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,72.41058,72.41058,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1332609,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1332609,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,68.55574,68.55574,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1332609,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,65.81268,65.81268,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1332609,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,63.00727,63.00727,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332609,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,60.78373,60.78373,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332609,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,59.23557,59.23557,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332609,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,57.65623,57.65623,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332609,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,56.33665,56.33665,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332609,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,55.2041,55.2041,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332609,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332609,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,53.33383,53.33383,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1334807,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,53.09485,53.09485,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1336889,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,52.57533,52.57533,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1338535,0,0,5,5.994
