Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,1.91941,80.68724,62.7683,0.6857716,0.6857716,0,0,0,0.6857716,279.8905,0,0,0,1.91941,0.7218649,0.6857716,0,0,2.034728,8.794019,1.197545,0,1.197545,13.20581,94.327,0.1455728,0.7543488,1.535528,0,10.71343
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.304848,77.33202,65.4594,0,0,0,0,0,0,0,0.4676639,0,0,1.304848,0,0,0,0,0.8371836,9.871809,0.8371836,0,0.8371836,14.00003,100,0.1455076,0,1.043878,0,11.17666
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.2927377,69.73304,67.21538,1.79532,1.79532,0,-1,0,1.79532,16.3056,0,0,0,0.2927377,1.88981,1.79532,0,0,0,10.62527,0,1.597073,-1.597073,12.31657,87.9753,0.1455076,1.974852,0.2341901,0,10.91801
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,68.08817,68.08817,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.774525,9.028201,0,0.2364224,-0.2364224,12.06735,86.19522,0.1455076,0.2470614,0,0,9.028201
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,69.08565,69.08565,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.037217,8.79178,0,0.4062451,-0.4062451,11.63913,83.13651,0.1455076,0.4245261,0,0,8.79178
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,68.4934,68.4934,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.4886,8.385534,0,0.08283504,-0.08283504,11.55182,82.51283,0.1455076,0.08656262,0,0,8.385534
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,66.45689,66.45689,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.580639,8.302699,0,2.160686,-2.160686,9.274256,66.24454,0.1455076,2.257917,0,0,8.302699
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,64.70091,64.70091,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.981402,6.142013,0,1.207194,-1.207194,8.00176,57.15532,0.1455076,1.261518,0,0,6.142013
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,62.59166,62.59166,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.322729,4.934818,0,0.2165227,-0.2165227,7.773526,55.52507,0.1455076,0.2262662,0,0,4.934818
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,60.54476,60.54476,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.56331,4.718296,0,0.8377791,-0.8377791,6.890429,49.21725,0.1455076,0.8754792,0,0,4.718296
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,58.52902,58.52902,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.494175,3.880517,0,0.7164441,-0.7164441,6.135231,43.82299,0.1455076,0.7486842,0,0,3.880517
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,57.12632,57.12632,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.290224,3.164073,0,0.3355261,-0.3355261,5.781555,41.29674,0.1455076,0.3506248,0,0,3.164073
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,55.99377,55.99377,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.663031,2.828546,0,0.5116739,-0.5116739,5.242204,37.44424,0.1455076,0.5346992,0,0,2.828546
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,54.73653,54.73653,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.231558,2.316872,0,0.3990706,-0.3990706,4.821546,34.43955,0.1455076,0.4170288,0,0,2.316872
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,53.88452,53.88452,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.67497,1.917802,0,0.2760926,-0.2760926,4.530519,32.36079,0.1455076,0.2885168,0,0,1.917802
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,52.98056,52.98056,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.981739,1.641709,0,0.2938837,-0.2938837,4.220738,30.14807,0.1455076,0.3071085,0,0,1.641709
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,52.22206,52.22206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30828,1.347825,0,0,0,4.220738,30.14807,0.1455076,0,0,0,1.347825
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,51.57786,51.57786,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.30828,1.347825,0,0.6236174,-0.6236174,3.563388,25.45272,0.1455076,0.6516801,0,0,1.347825
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,51.3181,51.3181,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,11.00118,0.7242081,0,0.5321063,-0.5321063,3.002499,21.44638,0.1455076,0.5560511,0,0,0.7242081
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,50.85053,50.85053,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.59241,0.1921017,0,0.05371037,-0.05371037,2.945883,21.04198,0.1455076,0.05612734,0,0,0.1921017
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,51.93113,51.93113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65209,0.1383914,0,0,0,2.945883,21.04198,0.1455076,0,0,0,0.1383914
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.046941,63.37271,54.7677,3.130288,1.126066,0,-1,0,1.126066,92.97334,0,2.004223,3.112926,1.046941,1.185332,1.126066,0,0,11.65209,0.1383914,0,0.1383914,-0.1383914,2.800006,20,0.1455076,3.443317,0.8375527,0,1.185332
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.831014,73.4902,57.30296,0,0,0,0,0,0,0,0,0,0,1.831014,0,0,0,0,11.80586,0,1.831014,0,1.831014,4.537058,32.40749,0.1453654,0,1.464811,0,1.831014
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.100844,79.31789,59.91094,1.73239,1.73239,0,0,0,1.73239,121.2686,0,0,0,2.100844,1.823568,1.73239,0,0,9.974847,1.647912,0.2772764,0,0.2772764,4.800105,34.2864,0.1453439,1.905628,1.680676,0,3.748757
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,1.925636,80.48929,62.53971,0.7805745,0.7805745,0,0,0,0.7805745,246.6947,0,0,0,1.925636,0.8216574,0.7805745,0,0,9.69757,1.897461,1.103979,0,1.103979,5.847431,41.76728,0.1452583,0.858632,1.540509,0,3.823097
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.311982,77.14067,65.22043,0,0,0,0,0,0,0,0,0,0,1.311982,0,0,0,0,8.593592,2.891042,1.311982,0,1.311982,7.092087,50.65766,0.1451568,0,1.049586,0,4.203024
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.3939847,70.38081,66.9764,0,0,0,-1,0,0,0,0,0,0,0.3939847,0,0,0,0,7.281609,4.071826,0.3939847,0,0.3939847,7.465854,53.32742,0.1451263,0,0.3151878,0,4.465811
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,67.85958,67.85958,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.887624,4.426412,0,0.2045517,-0.2045517,7.250237,51.7873,0.1451263,0.2137566,0,0,4.426412
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,68.84667,68.84667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.114904,4.22186,0,0,0,7.250237,51.7873,0.1451263,0,0,0,4.22186
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,68.26481,68.26481,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,7.114904,4.22186,0,1.293547,-1.293547,5.886719,42.04791,0.1451263,1.351756,0,0,4.22186
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,66.2179,66.2179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.552178,2.928314,0,0,0,5.886719,42.04791,0.1451263,0,0,0,2.928314
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,64.40998,64.40998,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.552178,2.928314,0,2.606867,-2.606867,3.13884,22.42024,0.1451263,2.724176,0,0,2.928314
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,62.30073,62.30073,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,11.4487,0.3214466,0,0.07167698,-0.07167698,3.063286,21.88057,0.1451263,0.07490245,0,0,0.3214466
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52834,0.2497696,0,0,0,3.063286,21.88057,0.1451263,0,0,0,0.2497696
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,58.30043,58.30043,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.52834,0.2497696,0,0.1097954,-0.1097954,2.947551,21.0539,0.1451263,0.1147362,0,0,0.2497696
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,56.9289,56.9289,0.2286691,0.1329756,0,-1,0,0.1329756,0,0,0.09569356,0.1185605,0,0.1399743,0.1329756,0,0,11.65033,0.1399743,0,0.1399743,-0.1399743,2.800006,20,0.1451263,0.251536,0,0,0.1399743
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,55.81713,55.81713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451263,0,0,0,0
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,54.55989,54.55989,0.3804322,0,0,-1,0,0,0,0,0.3804322,0.4184754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451263,0.4184754,0,0,0
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,53.70789,53.70789,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451263,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,52.83509,52.83509,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451263,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,52.10777,52.10777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451263,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,51.43239,51.43239,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452831,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,51.17263,51.17263,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1453895,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,50.70506,50.70506,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.145556,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,51.78566,51.78566,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.145556,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.209609,64.62066,54.59107,0.4676566,0.4676566,0,-1,0,0.4676566,258.6532,0,0,0,1.209609,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7173386,0,0.7173386,12.24382,87.45572,0.1455006,0.5144222,0.967687,0,9.523198
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.011455,75.1028,57.10554,1.691374,1.691374,0,0,0,1.691374,118.9243,0,0,0,2.011455,1.780394,1.691374,0,0,1.8512,8.959194,0.2310608,0,0.2310608,12.46303,89.02145,0.1454828,1.860512,1.609164,0,10.97065
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.293439,81.16153,59.67196,3.392417,3.392417,2.752783,0,0.9165097,3.392417,67.60486,0,0,0,2.293439,0.6732994,0.6396344,0,0,1.620139,9.167149,1.620139,0,1.620139,14.00003,100,0.1455994,3.731659,1.834751,5,11.46059
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.481816,86.5691,62.30073,0.2959459,0.2959459,0,0,0,0.2959459,838.6047,2.170294,0,0,2.481816,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1455994,0.3255404,1.985453,0,13.10709
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.67495,80.62052,64.99184,1.691444,1.691444,0,0,0,1.691444,99.02483,0,0,0,1.67495,1.780468,1.691444,0,0,0,10.62527,0,0.1055177,-0.1055177,13.8888,99.20554,0.1455994,1.860589,1.33996,0,12.30022
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3718367,69.88699,66.68547,1.243842,1.243842,0,-1,0,1.243842,29.8942,0,2.220446E-16,0,0.3718367,1.309308,1.243842,0,0,0.1172419,10.51976,0,0.937471,-0.937471,12.90062,92.14711,0.1455994,1.368227,0.2974693,0,10.89159
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,67.56866,67.56866,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.158876,9.582285,0,1.579159,-1.579159,11.23604,80.25728,0.1455994,1.650221,0,0,9.582285
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,68.55574,68.55574,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.913497,8.003126,0,1.594303,-1.594303,9.555499,68.25343,0.1455994,1.666046,0,0,8.003126
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,67.97388,67.97388,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.684945,6.408824,0,0.4641475,-0.4641475,9.066244,64.75876,0.1455994,0.4850341,0,0,6.408824
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,65.92697,65.92697,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.200665,5.944676,0,1.165178,-1.165178,7.838039,55.98589,0.1455994,1.21761,0,0,5.944676
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.495306,4.779499,0,0,0,7.838039,55.98589,0.1455994,0,0,0,4.779499
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,62.07214,62.07214,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.495306,4.779499,0,3.22804,-3.22804,4.435387,31.68127,0.1455994,3.373301,0,0,4.779499
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,60.07719,60.07719,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0.09499121,0,1.501318,1.426252,0,0,10.08202,1.551459,0,1.501318,-1.501318,2.852859,20.37752,0.1455994,1.568878,0,0,1.551459
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,58.09263,58.09263,0.3070472,0.04763402,0,-1,0,0.04763402,0,0,0.2594132,0.2901179,0,0.05014107,0.04763402,0,0,11.75015,0.05014107,0,0.05014107,-0.05014107,2.800006,20,0.1455994,0.3377519,0,0,0.05014107
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,56.7211,56.7211,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455994,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,55.6405,55.6405,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455994,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,54.38326,54.38326,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455994,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,53.53125,53.53125,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455994,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,52.68963,52.68963,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455994,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,51.9623,51.9623,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455994,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,51.3181,51.3181,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458063,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,51.07912,51.07912,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459922,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,50.58038,50.58038,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1462224,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,51.66098,51.66098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1462224,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.286262,65.15078,54.4456,2.458733,2.458733,0,-1,0,2.458733,52.31403,0,0,0,1.286262,2.58814,2.458733,0,0,2.624279,8.263423,0,1.301878,-1.301878,10.13812,72.41499,0.1462224,2.704606,1.02901,0,9.549685
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.840742,73.16274,56.9289,1.365094,1.365094,0,0,0,1.365094,134.8436,0,0,0,1.840742,1.436941,1.365094,0,0,4.070809,6.961545,0.403801,0,0.403801,10.5212,75.15127,0.1461913,1.501603,1.472593,0,8.802287
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.114886,78.98173,59.49533,0.6499488,0.6499488,0,0,0,0.6499488,325.3927,0,0,0,2.114886,0.6841566,0.6499488,0,0,3.667008,7.324966,1.430729,0,1.430729,11.87851,84.84631,0.1460813,0.7149436,1.691909,0,9.439853
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.377006,85.09558,62.1241,1.552202,1.552202,0,0,0,1.552202,153.1376,0,0,0,2.377006,1.633897,1.552202,0,0,2.236279,8.612623,0.7431088,0,0.7431088,12.58348,89.88184,0.1460241,1.707423,1.901605,0,10.98963
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.47056,78.22433,64.75286,1.962973,1.962973,0,0,0,1.962973,74.91496,0,2.220446E-16,0,1.47056,2.066288,1.962973,0,0,1.49317,9.281421,0,0.595727,-0.595727,11.95553,85.39648,0.1460241,2.15927,1.176448,0,10.75198
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.31187,69.12734,66.45689,0.9620436,0.9620436,0,-1,0,0.9620436,32.41745,0,1.110223E-16,0,0.31187,1.012678,0.9620436,0,0,2.155089,8.685694,0,0.7008075,-0.7008075,11.21681,80.11995,0.1460241,1.058248,0.249496,0,8.997564
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,67.32967,67.32967,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,2.933764,7.984887,0,3.224298,-3.224298,7.818106,55.84351,0.1460241,3.369392,0,0,7.984887
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,68.32715,68.32715,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,6.516318,4.760588,0,1.855451,-1.855451,5.862289,41.87341,0.1460241,1.938946,0,0,4.760588
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,67.7349,67.7349,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,8.577929,2.905138,0,0.8428277,-0.8428277,4.973871,35.52758,0.1460241,0.8807549,0,0,2.905138
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,65.688,65.688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.514404,2.06231,0,0,0,4.973871,35.52758,0.1460241,0,0,0,2.06231
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,63.94241,63.94241,2.503289,1.959195,0,-1,0,1.959195,0,0,0.544094,0.7944228,0,2.06231,1.959195,0,0,9.514404,2.06231,0,2.06231,-2.06231,2.800006,20,0.1460241,2.753617,0,0,2.06231
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,61.8955,61.8955,2.743902,0,0,-1,0,0,0,0,2.743902,3.018292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460241,3.018292,0,0,0
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,59.91094,59.91094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460241,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,57.91599,57.91599,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460241,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,56.57563,56.57563,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460241,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,55.49503,55.49503,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460241,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,54.23779,54.23779,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460241,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,53.41695,53.41695,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460241,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,52.54416,52.54416,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460241,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,51.83762,51.83762,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460241,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,51.19341,51.19341,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461947,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,50.96482,50.96482,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463374,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,50.46609,50.46609,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1465491,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,51.54668,51.54668,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1465491,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.056206,62.95603,54.30014,0.8702496,0.8702496,0,-1,0,0.8702496,121.3682,0,0,0,1.056206,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1401542,0,0.1401542,11.26526,80.466,0.1465383,0.9572746,0.8449651,0,8.960916
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.848069,73.03539,56.75227,1.496007,1.496007,0,0,0,1.496007,123.5334,0,0,0,1.848069,1.574745,1.496007,0,0,2.882696,8.030849,0.2733244,0,0.2733244,11.52456,82.31813,0.1465174,1.645608,1.478455,0,9.878918
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.123884,78.87149,59.31869,0.9315715,0.9315715,0,0,0,0.9315715,227.9893,0,0,0,2.123884,0.9806017,0.9315715,0,0,2.609371,8.27684,1.143282,0,1.143282,12.60917,90.06535,0.1464298,1.024729,1.699107,0,10.40072
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,1.953436,80.0414,61.8955,0,0,0,0,0,0,0,0.4873473,0,0,1.953436,0,0,0,0,1.466089,9.305794,1.466089,0,1.466089,14.00003,100,0.1463176,0,1.562749,0,11.25923
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.787566,81.29059,64.52427,0.6808536,0.6808536,0,0,0,0.6808536,262.5478,1.070878,0,0,1.787566,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1463176,0.748939,1.430053,0,12.41284
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.320739,69.02461,66.28024,1.018348,1.018348,0,-1,0,1.018348,31.49602,0,0,0,0.320739,1.071945,1.018348,0,0,0,10.62527,0,0.7512059,-0.7512059,13.20819,94.34401,0.1463176,1.120182,0.2565912,0,10.94601
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,67.0907,67.0907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8346732,9.874068,0,0,0,13.20819,94.34401,0.1463176,0,0,0,9.874068
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,68.08817,68.08817,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8346732,9.874068,0,0.8320566,-0.8320566,12.33112,88.07927,0.1463176,0.8694991,0,0,9.874068
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,67.56866,67.56866,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.759181,9.042011,0,0.2439104,-0.2439104,12.07402,86.24282,0.1463176,0.2548864,0,0,9.042011
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,65.52175,65.52175,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.030192,8.798101,0,1.04706,-1.04706,10.97032,78.35928,0.1463176,1.094178,0,0,8.798101
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,63.70343,63.70343,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.193592,7.751041,0,1.636678,-1.636678,9.245111,66.03637,0.1463176,1.710329,0,0,7.751041
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,61.65653,61.65653,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,5.012123,6.114363,0,2.223636,-2.223636,6.901193,49.29413,0.1463176,2.323699,0,0,6.114363
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,59.67196,59.67196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.48283,3.890728,0,0,0,6.901193,49.29413,0.1463176,0,0,0,3.890728
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,57.71857,57.71857,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.48283,3.890728,0,0.4519698,-0.4519698,6.424775,45.89116,0.1463176,0.4723084,0,0,3.890728
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,56.39899,56.39899,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.985018,3.438758,0,0.0389026,-0.0389026,6.383768,45.59825,0.1463176,0.04065322,0,0,3.438758
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,55.31839,55.31839,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.028243,3.399855,0,0.05363286,-0.05363286,6.327234,45.19444,0.1463176,0.05604634,0,0,3.399855
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,54.09233,54.09233,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.087835,3.346222,0,0.4944374,-0.4944374,5.806051,41.47171,0.1463176,0.5166871,0,0,3.346222
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,53.24032,53.24032,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.63721,2.851785,0,0.2260296,-0.2260296,5.567795,39.76988,0.1463176,0.236201,0,0,2.851785
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,52.3987,52.3987,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.888354,2.625755,0,0.4547405,-0.4547405,5.088456,36.34604,0.1463176,0.4752038,0,0,2.625755
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,51.69215,51.69215,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.393621,2.171015,0,0.06904557,-0.06904557,5.015676,35.82618,0.1463176,0.07215262,0,0,2.171015
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,51.07912,51.07912,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.470339,2.101969,0,0.3525437,-0.3525437,4.644062,33.17181,0.1463176,0.3684082,0,0,2.101969
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,50.81936,50.81936,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.862054,1.749425,0,0.6648713,-0.6648713,3.943226,28.16584,0.1463176,0.6947905,0,0,1.749425
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,50.35179,50.35179,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.6008,1.084554,3.137645,0,3.137645,6.919858,49.42745,0.1466007,1.866937,0,5,1.084554
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,51.40122,51.40122,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.463155,3.908435,3.211003,0,3.211003,9.966083,71.18616,0.1468895,1.781996,0,5,3.908435
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.063256,62.82946,54.1235,0,0,0,-1,0,0,0,0,0,0,1.063256,0,0,0,0,4.252152,6.798337,1.063256,0,1.063256,10.97478,78.3911,0.1468082,0,0.8506047,0,7.861593
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.857129,72.92526,56.57563,0,0,0,0,0,0,0,0,0,0,1.857129,0,0,0,0,3.188896,7.755268,1.857129,0,1.857129,12.7366,90.97555,0.1466664,0,1.485703,0,9.612396
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.134812,78.75757,59.12127,1.998093,1.998093,0,0,0,1.998093,106.8425,0,0,0,2.134812,2.103256,1.998093,0,0,1.331767,9.426683,0.03155646,0,0.03155646,12.76654,91.18938,0.146664,2.197902,1.70785,0,11.5615
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,1.965405,79.96523,61.71887,0.9485492,0.9485492,0,0,0,0.9485492,207.2011,0,0,0,1.965405,0.9984728,0.9485492,0,0,1.300211,9.455085,0.9669317,0,0.9669317,13.68385,97.7416,0.1465903,1.043404,1.572324,0,11.42049
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.73487,80.52326,64.34763,2.159189,2.159189,0,0,0,2.159189,80.34821,0,0,0,1.73487,2.272831,2.159189,0,0,0.3332792,10.32532,0,0.5379611,-0.5379611,13.11679,93.69118,0.1465903,2.375108,1.387896,0,12.06019
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3311246,68.87136,66.04127,0.7088788,0.7088788,0,-1,0,0.7088788,46.71103,0,1.110223E-16,0,0.3311246,0.7461882,0.7088788,0,0,0.9310137,9.787362,0,0.4150636,-0.4150636,12.67928,90.56607,0.1465903,0.7797667,0.2648996,0,10.11849
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,66.86211,66.86211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.392196,9.372298,0,0,0,12.67928,90.56607,0.1465903,0,0,0,9.372298
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,67.85958,67.85958,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,1.392196,9.372298,0,2.279367,-2.279367,10.27661,73.40422,0.1465903,2.381939,0,0,9.372298
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,67.32967,67.32967,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.924826,7.092931,0,1.685697,-1.685697,8.499731,60.71224,0.1465903,1.761553,0,0,7.092931
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,65.28277,65.28277,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.797822,5.407234,0,1.435064,-1.435064,6.987041,49.90733,0.1465903,1.499642,0,0,5.407234
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,63.47484,63.47484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.392338,3.97217,0,0,0,6.987041,49.90733,0.1465903,0,0,0,3.97217
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,61.42794,61.42794,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,7.392338,3.97217,0,1.008988,-1.008988,5.923474,42.31045,0.1465903,1.054392,0,0,3.97217
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,59.46416,59.46416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.513435,2.963183,0,0,0,5.923474,42.31045,0.1465903,0,0,0,2.963183
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,57.54193,57.54193,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.513435,2.963183,0,0.5430322,-0.5430322,5.351068,38.22184,0.1465903,0.5674686,0,0,2.963183
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.116804,2.420151,0,0,0,5.351068,38.22184,0.1465903,0,0,0,2.420151
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,55.17293,55.17293,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,9.116804,2.420151,0,0.247924,-0.247924,5.089733,36.35516,0.1465903,0.2590806,0,0,2.420151
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,53.97803,53.97803,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,9.392275,2.172226,0,0.2631544,-0.2631544,4.812344,34.37382,0.1465903,0.2749964,0,0,2.172226
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,53.12602,53.12602,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.684669,1.909072,0,0.4184887,-0.4184887,4.371218,31.22293,0.1465903,0.4373207,0,0,1.909072
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,52.2844,52.2844,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,10.14966,1.490583,0,0.6737248,-0.6737248,3.66105,26.1503,0.1465903,0.7040424,0,0,1.490583
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,51.57786,51.57786,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.89824,0.8168585,0,0.1008819,-0.1008819,3.554711,25.39074,0.1465903,0.1054216,0,0,0.8168585
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,50.96482,50.96482,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,11.01033,0.7159766,0,0.2128062,-0.2128062,3.330394,23.78848,0.1465903,0.2223824,0,0,0.7159766
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,50.70506,50.70506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24678,0.5031704,0,0,0,3.330394,23.78848,0.1465903,0,0,0,0.5031704
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,50.2375,50.2375,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,11.24678,0.5031704,3.166391,0,3.166391,6.334296,45.24488,0.1468741,1.833652,0,5,0.5031704
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,51.28693,51.28693,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.080391,3.352923,3.33,0,3.33,9.493412,67.80995,0.1471159,0.9862251,0,5,3.352923
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.072022,62.75096,53.97803,0.9801719,0.9801719,0,-1,0,0.9801719,109.3708,0,0,0,1.072022,1.03176,0.9801719,0,0,4.750391,6.349923,0.04026173,0,0.04026173,9.531608,68.08277,0.1471129,1.078189,0.8576173,0,7.421944
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.867922,72.83237,56.39899,0,0,0,0,0,0,0,0,0,0,1.867922,0,0,0,0,4.710129,6.386158,1.867922,0,1.867922,11.30367,80.74036,0.1469707,0,1.494338,0,8.254081
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.147055,78.68216,58.94464,1.157846,1.157846,0,0,0,1.157846,185.4353,0,0,0,2.147055,1.218785,1.157846,0,0,2.842207,8.067288,0.9282699,0,0.9282699,12.18431,87.0306,0.1469001,1.27363,1.717644,0,10.21434
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,1.979692,79.85349,61.49028,0,0,0,0,0,0,0,0.06575543,0,0,1.979692,0,0,0,0,1.913937,8.902731,1.913937,0,1.913937,14.00003,100,0.1467548,0,1.583754,0,10.88242
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.372173,76.52863,64.11905,3.155502,3.155502,1.851938,0,0.670579,3.155502,43.4851,0,4.440892E-16,0,1.372173,1.372173,1.303564,0,0,0,10.62527,0,0,0,14.00003,100,0.1467548,3.471052,1.097738,5,11.99745
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4617581,69.78548,65.81268,2.246013,2.246013,0,-1,0,2.246013,20.55902,0,0,0,0.4617581,2.364224,2.246013,0,0,0,10.62527,0,1.902466,-1.902466,11.99465,85.67592,0.1467548,2.470614,0.3694065,0,11.08703
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,66.63352,66.63352,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.113851,8.722809,0,1.29247,-1.29247,10.63227,75.94463,0.1467548,1.350631,0,0,8.722809
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,67.62061,67.62061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.549929,7.430338,0,0,0,10.63227,75.94463,0.1467548,0,0,0,7.430338
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,67.0907,67.0907,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.549929,7.430338,0,1.141754,-1.141754,9.428755,67.34811,0.1467548,1.193133,0,0,7.430338
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,65.05418,65.05418,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.818545,6.288584,0,2.180113,-2.180113,7.130714,50.93357,0.1467548,2.278218,0,0,6.288584
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,63.23587,63.23587,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.240892,4.108471,0,1.00354,-1.00354,6.07289,43.3777,0.1467548,1.048699,0,0,4.108471
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,61.18896,61.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.355937,3.104931,0,0,0,6.07289,43.3777,0.1467548,0,0,0,3.104931
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,59.23557,59.23557,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.355937,3.104931,0,0.747198,-0.747198,5.285275,37.75188,0.1467548,0.7808219,0,0,3.104931
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,57.33413,57.33413,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.186157,2.357733,0,0.3839843,-0.3839843,4.880519,34.86078,0.1467548,0.4012635,0,0,2.357733
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,56.10806,56.10806,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.612806,1.973749,0,0.2912703,-0.2912703,4.573494,32.66775,0.1467548,0.3043774,0,0,1.973749
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,55.02746,55.02746,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.93644,1.682479,0,0.1787856,-0.1787856,4.385037,31.32163,0.1467548,0.186831,0,0,1.682479
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,53.83257,53.83257,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.13509,1.503693,0,0.4300704,-0.4300704,3.931703,28.08354,0.1467548,0.4494236,0,0,1.503693
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,53.01173,53.01173,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.61295,1.073623,0,0.01225842,-0.01225842,3.918782,27.99124,0.1467548,0.01281004,0,0,1.073623
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,52.15972,52.15972,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.62657,1.061364,0,0.0345462,-0.0345462,3.882367,27.73114,0.1467548,0.03610078,0,0,1.061364
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,51.46356,51.46356,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.66495,1.026818,0,0.7786523,-0.7786523,3.061595,21.86849,0.1467548,0.8136916,0,0,1.026818
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,50.85053,50.85053,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.53012,0.2481657,0,0.1267828,-0.1267828,2.927954,20.91392,0.1467548,0.132488,0,0,0.2481657
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,50.58038,50.58038,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.67099,0.1213829,3.33,0,3.33,6.08707,43.47898,0.146924,0.4803466,0,5,0.1213829
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,50.11281,50.11281,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.34099,3.118383,3.219607,0,3.219607,9.141458,65.29599,0.1472097,1.772034,0,5,3.118383
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,51.14146,51.14146,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.121383,6.016029,3.33,0,3.33,12.30057,87.86105,0.1475043,1.407058,0,5,6.016029
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.082921,62.65776,53.8014,1.448061,1.448061,0,-1,0,1.448061,74.78422,0,2.220446E-16,0,1.082921,1.524274,1.448061,0,0,1.791383,9.013029,0,0.4413536,-0.4413536,11.83535,84.53801,0.1475043,1.592867,0.8663367,0,10.09595
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.88045,72.75671,56.22236,3.457447,3.457447,3.838706,0,1.212967,3.457447,54.3884,0,0,0,1.88045,0,0,0.38126,0.362197,2.281776,8.571675,2.242647,0,2.242647,13.96291,99.73485,0.1476721,3.803191,1.50436,5,10.45213
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.16185,78.56077,58.70566,0.05569849,0.05569849,0,0,0,0.05569849,3881.344,2.064091,0,0,2.16185,0.05862999,0.05569849,0,0,0.03912932,10.59006,0.03912932,0,0.03912932,14.00003,100,0.1476691,0.06126834,1.72948,0,12.75191
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,1.995728,79.74828,61.2513,1.386594,1.386594,0,0,0,1.386594,143.9303,0.5361561,0,0,1.995728,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1476691,1.525253,1.596583,0,12.621
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.389907,76.38441,63.82812,0.1044348,0.1044348,0,0,0,0.1044348,1330.885,1.279976,0,0,1.389907,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1476691,0.1148783,1.111926,0,12.01518
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3563679,68.56078,65.52175,1.452781,1.452781,0,-1,0,1.452781,24.53005,0,2.220446E-16,0,0.3563679,1.529243,1.452781,0,0,0,10.62527,0,1.172875,-1.172875,12.76371,91.16917,0.1476691,1.598059,0.2850943,0,10.98164
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,66.3322,66.3322,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.303194,9.452399,0,1.495042,-1.495042,11.1878,79.91267,0.1476691,1.562319,0,0,9.452399
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,67.26733,67.26733,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.964353,7.957357,0,2.350067,-2.350067,8.710608,62.2185,0.1476691,2.45582,0,0,7.957357
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,66.74781,66.74781,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.575539,5.607289,0,1.620484,-1.620484,7.002468,50.01752,0.1476691,1.693406,0,0,5.607289
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,64.75286,64.75286,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.376076,3.986805,0,0.4990501,-0.4990501,6.476423,46.26007,0.1476691,0.5215074,0,0,3.986805
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,62.94493,62.94493,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.930576,3.487755,0,0.2624091,-0.2624091,6.199819,44.28433,0.1476691,0.2742175,0,0,3.487755
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,60.89803,60.89803,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.222142,3.225346,0,1.844205,-1.844205,4.255857,30.39892,0.1476691,1.927194,0,0,3.225346
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,58.99659,58.99659,1.860668,1.312085,0,-1,0,1.312085,0,0,0.548583,0.7346498,0,1.381142,1.312085,0,0,10.27126,1.381142,0,1.381142,-1.381142,2.800006,20,0.1476691,2.046735,0,0,1.381142
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,57.12632,57.12632,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476691,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,55.90026,55.90026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476691,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,54.81966,54.81966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476691,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476691,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,52.83509,52.83509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476691,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,51.98308,51.98308,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476691,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,51.28693,51.28693,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476691,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,50.70506,50.70506,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14782,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,50.43491,50.43491,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479181,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,49.96735,49.96735,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.148016,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,50.96482,50.96482,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.148016,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.09575,62.58126,53.62476,1.319032,1.319032,0,-1,0,1.319032,83.07231,0,0,0,1.09575,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2927043,-0.2927043,11.22942,80.20995,0.148016,1.450935,0.8766001,0,9.385295
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.894972,72.67721,56.02494,0.6647363,0.6647363,0,0,0,0.6647363,285.0712,0,0,0,1.894972,0.6997225,0.6647363,0,0,2.920482,7.99684,1.195249,0,1.195249,12.36333,88.30931,0.1479257,0.73121,1.515977,0,9.891812
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.177642,78.49895,58.50824,3.375595,3.375595,2.945807,0,0.9692053,3.375595,64.51134,0,0,0,2.177642,0.452409,0.4297885,0,0,1.725233,9.072565,1.725233,0,1.725233,14.00003,100,0.1480491,3.713155,1.742113,5,11.25021
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.013364,79.6601,61.01233,0,0,0,0,0,0,0,2.013364,0,0,2.013364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480491,0,1.610691,0,12.63864
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.408816,76.30903,63.58914,0.5935043,0.5935043,0,0,0,0.5935043,237.3726,0.784075,0,0,1.408816,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1480491,0.6528547,1.127053,0,12.03409
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3713958,68.38358,65.22043,0.206592,0.206592,0,-1,0,0.206592,179.7726,0.1539306,0,0,0.3713958,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1480491,0.2272512,0.2971167,0,10.99667
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,66.04127,66.04127,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1480491,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,66.9764,66.9764,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1480491,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,66.45689,66.45689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1480491,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,64.40998,64.40998,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1480491,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,62.59166,62.59166,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1480491,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,60.6071,60.6071,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1480491,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,58.70566,58.70566,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1480491,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,56.83539,56.83539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1480491,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,55.67167,55.67167,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1480491,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,54.62224,54.62224,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1480491,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,53.41695,53.41695,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1480491,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,52.65845,52.65845,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1480491,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,51.81683,51.81683,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1480491,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,51.11029,51.11029,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480491,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,50.5596,50.5596,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482002,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,50.28945,50.28945,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482971,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,49.82188,49.82188,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1484434,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,50.78819,50.78819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1484434,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.374656,64.83207,53.41695,1.154484,1.154484,0,-1,0,1.154484,119.071,0,0,0,1.374656,1.215246,1.154484,0,0,1.81586,8.991,0.1594094,0,0.1594094,12.42858,88.7754,0.1484315,1.269932,1.099724,0,10.36566
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.437109,78.12626,55.81713,0,0,0,0,0,0,0,0.7806579,0,0,2.437109,0,0,0,0,1.656451,9.134468,1.656451,0,1.656451,14.00003,100,0.1483068,0,1.949687,0,11.57158
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.865119,86.16368,58.23809,0,0,0,0,0,0,0,2.865119,0,0,2.865119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,0,2.292095,0,13.49039
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.033327,79.53614,60.72139,0.6196678,0.6196678,0,0,0,0.6196678,328.1318,1.381045,0,0,2.033327,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,0.6816345,1.626662,0,12.6586
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.718205,79.15005,63.29821,1.338567,1.338567,0,0,0,1.338567,128.3616,0.309188,0,0,1.718205,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,1.472423,1.374564,0,12.34348
