Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.3880286,68.23067,64.9295,0,0,0,-1,0,0,0,0.3880286,0,0,0.3880286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,0,0.3104228,0,11.0133
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,65.75034,65.75034,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1483068,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,66.74781,66.74781,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1483068,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,66.2179,66.2179,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1483068,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1483068,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,62.30073,62.30073,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1483068,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1483068,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,58.47707,58.47707,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1483068,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,56.65876,56.65876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1483068,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,55.46386,55.46386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1483068,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,54.41443,54.41443,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1483068,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,53.27149,53.27149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1483068,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,52.51299,52.51299,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1483068,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1483068,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,50.99599,50.99599,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1483068,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,50.43491,50.43491,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1483068,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,50.17516,50.17516,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1483068,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,49.73876,49.73876,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1483068,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,50.67389,50.67389,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1485137,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.396401,64.87031,53.27149,0,0,0,-1,0,0,0,0,0,0,1.396401,0,0,0,0,6.448006,4.822069,1.396401,0,1.396401,9.207654,65.76883,0.1484088,0,1.117121,0,6.218469
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,1.929076,72.58036,55.6405,0.7596902,0.7596902,0,0,0,0.7596902,253.9293,0,0,0,1.929076,0.799674,0.7596902,0,0,5.051606,6.078829,1.129402,0,1.129402,10.2791,73.42199,0.148324,0.8356593,1.543261,0,8.007906
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.215163,78.35323,58.04067,0,0,0,0,0,0,0,0,0,0,2.215163,0,0,0,0,3.922203,7.095291,2.215163,0,2.215163,12.38059,88.43259,0.148158,0,1.77213,0,9.310454
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.053247,79.54514,60.54476,1.1276,1.1276,0,0,0,1.1276,182.0901,0,0,0,2.053247,1.186947,1.1276,0,0,1.70704,9.088938,0.8663002,0,0.8663002,13.20243,94.3029,0.1480932,1.24036,1.642598,0,11.14219
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.452079,76.15448,63.05923,1.274331,1.274331,0,0,0,1.274331,113.9483,0,0,0,1.452079,1.341401,1.274331,0,0,0.8407398,9.868608,0.110678,0,0.110678,13.30743,95.05289,0.1480849,1.401764,1.161663,0,11.32069
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4061962,68.15475,64.70091,2.504738,2.504738,0,-1,0,2.504738,16.21711,0,0,0,0.4061962,2.636567,2.504738,0,0,0.7300618,9.968219,0,2.230371,-2.230371,10.95641,78.25994,0.1480849,2.755212,0.324957,0,10.37441
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,65.52175,65.52175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.208251,7.737848,0,0,0,10.95641,78.25994,0.1480849,0,0,0,7.737848
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,66.45689,66.45689,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,3.208251,7.737848,0,0.3297747,-0.3297747,10.6088,75.77699,0.1480849,0.3446145,0,0,7.737848
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,65.92697,65.92697,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.574667,7.408073,0,1.125875,-1.125875,9.422025,67.30004,0.1480849,1.176539,0,0,7.408073
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,63.88007,63.88007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.825639,6.282199,0,0,0,9.422025,67.30004,0.1480849,0,0,0,6.282199
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,62.0098,62.0098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.825639,6.282199,0,0,0,9.422025,67.30004,0.1480849,0,0,0,6.282199
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,60.07719,60.07719,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.825639,6.282199,0,2.044515,-2.044515,7.266916,51.90644,0.1480849,2.136518,0,0,6.282199
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,58.20692,58.20692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097323,4.237684,0,0,0,7.266916,51.90644,0.1480849,0,0,0,4.237684
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097323,4.237684,0,0,0,7.266916,51.90644,0.1480849,0,0,0,4.237684
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,55.2041,55.2041,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,7.097323,4.237684,0,0.7766506,-0.7766506,6.448255,46.05887,0.1480849,0.8115999,0,0,4.237684
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.960268,3.461033,0,0,0,6.448255,46.05887,0.1480849,0,0,0,3.461033
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,53.06368,53.06368,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.960268,3.461033,0,0.237355,-0.237355,6.198061,44.27177,0.1480849,0.248036,0,0,3.461033
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,52.30518,52.30518,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,8.223996,3.223678,0,0.2256672,-0.2256672,5.960186,42.57267,0.1480849,0.2358222,0,0,3.223678
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,51.49473,51.49473,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,8.474737,2.998011,0,0.3216217,-0.3216217,5.621167,40.15112,0.1480849,0.3360947,0,0,2.998011
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.832095,2.676389,0,0,0,5.621167,40.15112,0.1480849,0,0,0,2.676389
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,50.26867,50.26867,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.832095,2.676389,0,0.05383421,-0.05383421,5.564421,39.74578,0.1480849,0.05625675,0,0,2.676389
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,50.02969,50.02969,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.891911,2.622555,0,0.1718071,-0.1718071,5.38332,38.45221,0.1480849,0.1795384,0,0,2.622555
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,49.56212,49.56212,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,9.082808,2.450748,0,0.9371644,-0.9371644,4.395463,31.3961,0.1480849,0.9793367,0,0,2.450748
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,50.52843,50.52843,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,10.1241,1.513583,1.994159,0,1.994159,6.287288,44.90911,0.1482572,3.190973,0,5,1.513583
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.53805,65.93584,53.06368,2.208938,2.208938,0,-1,0,2.208938,69.62849,4.440892E-16,0,0,1.53805,2.325197,2.208938,0,0,8.129942,3.308327,0,0.7871475,-0.7871475,5.457562,38.98251,0.1482572,2.429832,1.23044,0,4.846377
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.017314,73.233,55.43269,0,0,0,0,0,0,0,0,0,0,2.017314,0,0,0,0,9.00455,2.521179,2.017314,0,2.017314,7.371354,52.65242,0.1481065,0,1.613851,0,4.538494
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.235929,78.33263,57.83287,0.4913594,0.4913594,0,0,0,0.4913594,455.0496,0,0,0,2.235929,0.5172204,0.4913594,0,0,6.987236,4.336762,1.718709,0,1.718709,9.001864,64.2989,0.1479783,0.5404954,1.788743,0,6.572691
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.075471,79.51823,60.31617,0.5405871,0.5405871,0,0,0,0.5405871,383.929,0,0,0,2.075471,0.569039,0.5405871,0,0,5.268527,5.8836,1.506432,0,1.506432,10.43099,74.50693,0.1478661,0.5946458,1.660377,0,7.959071
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.475796,76.13814,62.83064,0.1220522,0.1220522,0,0,0,0.1220522,1209.151,0,0,0,1.475796,0.128476,0.1220522,0,0,3.762095,7.239388,1.34732,0,1.34732,11.70917,83.63676,0.147766,0.1342574,1.180636,0,8.715184
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4262867,68.03144,64.40998,1.28342,1.28342,0,-1,0,1.28342,33.21491,0,0,0,0.4262867,1.350968,1.28342,0,0,2.414775,8.451976,0,0.9246814,-0.9246814,10.73447,76.67464,0.147766,1.411762,0.3410293,0,8.878263
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,65.16847,65.16847,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,3.442199,7.527295,0,3.291825,-3.291825,7.264583,51.88977,0.147766,3.439957,0,0,7.527295
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,66.10361,66.10361,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,7.099782,4.23547,0,0.5070391,-0.5070391,6.730117,48.07217,0.147766,0.5298559,0,0,4.23547
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,65.5737,65.5737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.663159,3.728431,0,0,0,6.730117,48.07217,0.147766,0,0,0,3.728431
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,63.5268,63.5268,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,7.663159,3.728431,0,3.505263,-3.505263,3.035245,21.68028,0.147766,3.812509,0,0,3.728431
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,61.71887,61.71887,0.700655,0.2120093,0,-1,0,0.2120093,0,0,0.4886458,0.5587113,0,0.2231677,0.2120093,0,0,11.5579,0.2231677,0,0.2231677,-0.2231677,2.800006,20,0.147766,0.7707206,0,0,0.2231677
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,59.76548,59.76548,1.765383,0,0,-1,0,0,0,0,1.765383,1.941921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147766,1.941921,0,0,0
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,57.94716,57.94716,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147766,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,56.1704,56.1704,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147766,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,54.99629,54.99629,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147766,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,53.97803,53.97803,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147766,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,52.86626,52.86626,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147766,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,52.13894,52.13894,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147766,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,51.3181,51.3181,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147766,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,50.67389,50.67389,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147766,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,50.11281,50.11281,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478903,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,49.88422,49.88422,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480427,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,49.41666,49.41666,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1482387,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,50.35179,50.35179,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1482387,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.166353,62.4426,52.91822,0.9730383,0.9730383,0,-1,0,0.9730383,119.8671,0,0,0,1.166353,1.024251,0.9730383,0,0,3.685813,7.308043,0.1421024,0,0.1421024,10.63817,75.98677,0.1482282,1.070342,0.9330826,0,8.474396
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.541864,78.61014,55.25605,0.9285561,0.9285561,0,0,0,0.9285561,273.7437,0,0,0,2.541864,0.9774275,0.9285561,0,0,3.543711,7.435935,1.564436,0,1.564436,12.12232,86.58785,0.1481122,1.021412,2.033491,0,9.977798
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.257791,78.36089,57.65623,3.424598,3.424598,3.160007,0,1.027682,3.424598,65.92864,0,0,0,2.257791,0.2785168,0.2645909,0,0,1.979274,8.843927,1.979274,0,1.979274,14.00003,100,0.1482507,3.767058,1.806233,5,11.10172
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.099398,79.49754,60.07719,1.697897,1.697897,0,0,0,1.697897,123.647,0.3121383,0,0,2.099398,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1482507,1.867687,1.679519,0,12.72467
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.501219,76.1273,62.59166,1.748909,1.748909,0,0,0,1.748909,85.83748,0,0,0,1.501219,1.840957,1.748909,0,0,0,10.62527,0,0.3397374,-0.3397374,13.64191,97.44204,0.1482507,1.9238,1.200975,0,12.12649
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4480711,67.97601,64.171,1.28053,1.28053,0,-1,0,1.28053,34.99105,0,0,0,0.4480711,1.347927,1.28053,0,0,0.3774861,10.28554,0,0.8998556,-0.8998556,12.69338,90.66683,0.1482507,1.408583,0.3584569,0,10.73361
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,64.9295,64.9295,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.377326,9.385681,0,0.9925308,-0.9925308,11.64716,83.19386,0.1482507,1.037195,0,0,9.385681
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,65.86463,65.86463,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.480138,8.39315,0,1.653668,-1.653668,9.904044,70.74303,0.1482507,1.728083,0,0,8.39315
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,65.28277,65.28277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.317546,6.739482,0,0,0,9.904044,70.74303,0.1482507,0,0,0,6.739482
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,63.23587,63.23587,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,4.317546,6.739482,0,3.505263,-3.505263,6.209172,44.35114,0.1482507,5.275877,0,0,6.739482
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,61.3656,61.3656,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,8.212283,3.234219,0,1.717428,-1.717428,4.398844,31.42025,0.1482507,1.794712,0,0,3.234219
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,59.44337,59.44337,1.565396,1.440952,0,-1,0,1.440952,0,0,0.1244438,0.2809833,0,1.516791,1.440952,0,0,10.12054,1.516791,0,1.516791,-1.516791,2.800006,20,0.1482507,1.721935,0,0,1.516791
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,57.62506,57.62506,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482507,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,55.86909,55.86909,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482507,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,54.73653,54.73653,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482507,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,53.73906,53.73906,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482507,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,52.65845,52.65845,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482507,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,51.93113,51.93113,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482507,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,51.14146,51.14146,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482507,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,50.49726,50.49726,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482507,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,49.96735,49.96735,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148362,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,49.73876,49.73876,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1485105,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,49.27119,49.27119,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1487281,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,50.20633,50.20633,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1487281,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.18873,62.46028,52.75197,2.58164,2.58164,0,-1,0,2.58164,46.04554,0,0,0,1.18873,2.717516,2.58164,0,0,2.633508,8.255116,0,1.528786,-1.528786,9.890181,70.644,0.1487281,2.839804,0.9509841,0,9.443847
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,1.992767,72.59023,55.08981,1.794641,1.794641,0,0,0,1.794641,111.0398,0,0,0,1.992767,1.889096,1.794641,0,0,4.33216,6.726331,0.1036708,0,0.1036708,9.988531,71.34651,0.1487204,1.974106,1.594214,0,8.719098
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.281707,78.37458,57.44842,0.8909826,0.8909826,0,0,0,0.8909826,256.0888,0,0,0,2.281707,0.9378764,0.8909826,0,0,4.228488,6.819634,1.34383,0,1.34383,11.2634,80.4527,0.1486212,0.9800808,1.825365,0,9.101341
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.123787,79.56745,59.91094,1.510182,1.510182,0,0,0,1.510182,140.6312,0,0,0,2.123787,1.589665,1.510182,0,0,2.884659,8.029081,0.534122,0,0.534122,11.77011,84.07207,0.1485817,1.6612,1.699029,0,10.15287
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.528121,76.1429,62.36307,1.164698,1.164698,0,0,0,1.164698,131.2033,0,0,0,1.528121,1.225998,1.164698,0,0,2.350537,8.509791,0.3021238,0,0.3021238,12.05673,86.11935,0.1485595,1.281168,1.222497,0,10.03791
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4719162,67.88496,63.88007,0.1754633,0.1754633,0,-1,0,0.1754633,268.9543,0,0,0,0.4719162,0.1846983,0.1754633,0,0,2.048413,8.781703,0.2872179,0,0.2872179,12.32921,88.06562,0.1485383,0.1930097,0.377533,0,9.253619
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,64.63857,64.63857,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.761195,9.040199,0,1.322713,-1.322713,10.93495,78.10664,0.1485383,1.382235,0,0,9.040199
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,65.5737,65.5737,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,3.230875,7.717486,0,3.450277,-3.450277,7.298039,52.12875,0.1485383,3.60554,0,0,7.717486
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,64.99184,64.99184,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,7.064517,4.267209,0,1.64757,-1.64757,5.561348,39.72383,0.1485383,1.72171,0,0,4.267209
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,62.94493,62.94493,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,8.89515,2.619639,0,2.151797,-2.151797,3.293154,23.52248,0.1485383,2.248628,0,0,2.619639
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,61.07467,61.07467,1.220158,0.4444499,0,-1,0,0.4444499,0,0,0.7757077,0.8977234,0,0.467842,0.4444499,0,0,11.28604,0.467842,0,0.467842,-0.467842,2.800006,20,0.1485383,1.342173,0,0,0.467842
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,59.15244,59.15244,3.264565,0,0,-1,0,0,0,0,3.264565,3.591022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485383,3.591022,0,0,0
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,57.3653,57.3653,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485383,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,55.6405,55.6405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485383,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,54.49755,54.49755,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485383,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485383,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,52.45065,52.45065,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485383,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,51.75449,51.75449,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485383,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,50.96482,50.96482,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485383,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,50.28945,50.28945,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485383,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,49.8011,49.8011,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486591,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,49.53095,49.53095,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487945,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,49.09455,49.09455,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1488877,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,49.99852,49.99852,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1488877,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.213324,62.45281,52.54416,1.206826,1.206826,0,-1,0,1.206826,100.5384,0,0,0,1.213324,1.270343,1.206826,0,0,3.889141,7.125048,0,0.05701958,-0.05701958,10.25036,73.21672,0.1488877,1.327509,0.9706591,0,8.338371
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.017713,72.60319,54.882,1.2142,1.2142,0,0,0,1.2142,166.1763,0,0,0,2.017713,1.278105,1.2142,0,0,3.952496,7.068028,0.7396074,0,0.7396074,10.95201,78.22852,0.1488333,1.33562,1.61417,0,9.085741
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,2.979816,86.33421,57.251,1.584725,1.584725,0,0,0,1.584725,188.0336,0,0,0,2.979816,1.668132,1.584725,0,0,3.212888,7.733675,1.311684,0,1.311684,12.19639,87.11687,0.1487369,1.743198,2.383852,0,10.71349
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.812681,87.30865,59.64079,1.046203,1.046203,0,0,0,1.046203,268.8464,0,0,0,2.812681,1.101267,1.046203,0,0,1.901204,8.91419,1.711414,0,1.711414,13.81998,98.71392,0.1486114,1.150824,2.250145,0,11.72687
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.871258,79.36443,62.07214,0,0,0,0,0,0,0,1.681468,0,0,1.871258,0,0,0,0,0.1897905,10.45446,0.1897905,0,0.1897905,14.00003,100,0.1485975,0,1.497007,0,12.32572
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5615116,68.43562,63.65148,0,0,0,-1,0,0,0,0.5615116,0,0,0.5615116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485975,0,0.4492092,0,11.18679
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,64.40998,64.40998,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1485975,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,65.28277,65.28277,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1485975,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,64.70091,64.70091,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1485975,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,62.654,62.654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1485975,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,60.78373,60.78373,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1485975,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,58.91347,58.91347,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1485975,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,57.15749,57.15749,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485975,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,55.46386,55.46386,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485975,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,54.32092,54.32092,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485975,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485975,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,52.2844,52.2844,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485975,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,51.60903,51.60903,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485975,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,50.81936,50.81936,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485975,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,50.17516,50.17516,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485975,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,49.67642,49.67642,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487445,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,49.38549,49.38549,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488792,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,48.94909,48.94909,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1491241,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,49.85305,49.85305,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1491241,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.239585,62.49351,52.36753,1.487095,1.487095,0,-1,0,1.487095,83.35615,0,0,0,1.239585,1.565363,1.487095,0,0,4.632888,6.455675,0,0.325778,-0.325778,9.261484,66.15332,0.1491241,1.635805,0.9916682,0,7.69526
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.656743,79.23123,54.70536,0.7854477,0.7854477,0,0,0,0.7854477,338.2457,0,0,0,2.656743,0.8267871,0.7854477,0,0,4.994864,6.129897,1.829956,0,1.829956,10.99753,78.55365,0.1489903,0.8639925,2.125395,0,8.78664
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,2.938195,85.53831,57.0432,0.3900625,0.3900625,0,0,0,0.3900625,753.2626,0,0,0,2.938195,0.4105921,0.3900625,0,0,3.164908,7.776857,2.527603,0,2.527603,13.39543,95.68143,0.1488059,0.4290688,2.350556,0,10.71505
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.179562,79.58815,59.4122,0.3642585,0.3642585,0,0,0,0.3642585,598.3558,1.158827,0,0,2.179562,0.38343,0.3642585,0,0,0.6373048,10.0517,0.6373048,0,0.6373048,14.00003,100,0.1487595,0.4006844,1.74365,0,12.23126
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.587378,76.14787,61.83316,0.5448115,0.5448115,0,0,0,0.5448115,291.3629,1.013893,0,0,1.587378,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1487595,0.5992926,1.269903,0,12.21265
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5255067,67.80736,63.35016,1.313196,1.313196,0,-1,0,1.313196,40.0174,0,0,0,0.5255067,1.382311,1.313196,0,0,0,10.62527,0,0.8568045,-0.8568045,13.09688,93.54893,0.1487595,1.444515,0.4204054,0,11.15078
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,64.11905,64.11905,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.952005,9.76847,0,0.09263334,-0.09263334,12.99923,92.85148,0.1487595,0.09680184,0,0,9.76847
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,65.05418,65.05418,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.054931,9.675837,0,1.042144,-1.042144,11.90072,85.00494,0.1487595,1.08904,0,0,9.675837
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,64.46193,64.46193,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.212869,8.633693,0,2.874107,-2.874107,8.871141,63.36517,0.1487595,3.003442,0,0,8.633693
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,62.41503,62.41503,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.406321,5.759585,0,2.641758,-2.641758,6.086484,43.4748,0.1487595,2.760637,0,0,5.759585
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,60.54476,60.54476,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.08797068,0,2.918571,2.772643,0,0,8.341607,3.117828,0,2.918571,-2.918571,3.01004,21.50024,0.1487595,3.049907,0,0,3.117828
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,58.70566,58.70566,2.184617,0.1892936,0,-1,0,0.1892936,0,0,1.995324,2.213785,0,0.1992564,0.1892936,0,0,11.58446,0.1992564,0,0.1992564,-0.1992564,2.800006,20,0.1487595,2.403079,0,0,0.1992564
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,56.96007,56.96007,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487595,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,55.25605,55.25605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487595,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,54.15467,54.15467,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487595,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,53.18837,53.18837,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487595,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,52.15972,52.15972,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487595,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487595,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,50.67389,50.67389,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487595,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,50.02969,50.02969,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487595,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,49.53095,49.53095,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488978,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,49.27119,49.27119,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489897,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,48.80362,48.80362,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1491077,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,49.70759,49.70759,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1491077,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.267487,62.58239,52.22206,0.6854905,0.6854905,0,-1,0,0.6854905,184.9022,0,0,0,1.267487,0.7215689,0.6854905,0,0,2.197765,8.647285,0.5459179,0,0.5459179,12.43295,88.80659,0.149068,0.7540395,1.013989,0,9.914772
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.071773,72.74357,54.52872,0.4199195,0.4199195,0,0,0,0.4199195,493.3737,0,0,0,2.071773,0.4420205,0.4199195,0,0,1.651847,9.138612,1.629752,0,1.629752,13.97907,99.85027,0.1489498,0.4619115,1.657418,0,11.21038
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.362035,78.56013,56.86656,2.104871,2.104871,0,0,0,2.104871,112.2176,0.1242862,0,0,2.362035,2.215654,2.104871,0,0,0.02209532,10.60539,0.02209532,0,0.02209532,14.00003,100,0.1489482,2.315358,1.889628,0,12.96742
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.209051,79.66547,59.2044,0.5501791,0.5501791,0,0,0,0.5501791,401.5149,1.629915,0,0,2.209051,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1489482,0.6051971,1.767241,0,12.83432
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.618921,76.21062,61.60458,0.01323437,0.01323437,0,0,0,0.01323437,12232.7,1.60499,0,0,1.618921,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1489482,0.01455781,1.295136,0,12.24419
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5551354,67.89539,63.18391,1.27481,1.27481,0,-1,0,1.27481,43.54653,0,0,0,0.5551354,1.341905,1.27481,0,0,0,10.62527,0,0.7867696,-0.7867696,13.1707,94.07624,0.1489482,1.402291,0.4441084,0,11.18041
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,63.94241,63.94241,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8741884,9.838505,0,0.6400717,-0.6400717,12.49601,89.257,0.1489482,0.668875,0,0,9.838505
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,64.8152,64.8152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.585379,9.198433,0,0,0,12.49601,89.257,0.1489482,0,0,0,9.198433
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,64.23335,64.23335,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.585379,9.198433,0,1.198868,-1.198868,11.23229,80.23046,0.1489482,1.252817,0,0,9.198433
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,62.18644,62.18644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917455,7.999565,0,0,0,11.23229,80.23046,0.1489482,0,0,0,7.999565
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917455,7.999565,0,0,0,11.23229,80.23046,0.1489482,0,0,0,7.999565
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,58.50824,58.50824,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.917455,7.999565,0,2.22295,-2.22295,8.889092,63.49339,0.1489482,2.322982,0,0,7.999565
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,56.78344,56.78344,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.387399,5.776615,0,2.874926,-2.874926,5.858654,41.84745,0.1489482,3.004298,0,0,5.776615
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,55.11059,55.11059,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.581761,2.901689,0,0.6871056,-0.6871056,5.134381,36.67408,0.1489482,0.7180254,0,0,2.901689
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,53.99882,53.99882,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.345212,2.214583,0,0.2252218,-0.2252218,4.896976,34.97833,0.1489482,0.2353568,0,0,2.214583
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,53.0429,53.0429,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.595459,1.989361,0,0.3911207,-0.3911207,4.484699,32.0335,0.1489482,0.4087211,0,0,1.989361
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,52.01425,52.01425,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,10.03004,1.59824,0,0.682327,-0.682327,3.765463,26.89611,0.1489482,0.7130318,0,0,1.59824
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,51.3181,51.3181,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.78818,0.9159135,0,0.3885689,-0.3885689,3.355875,23.97049,0.1489482,0.4060545,0,0,0.9159135
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,50.52843,50.52843,0.7827104,0.5009773,0,-1,0,0.5009773,0,0,0.2817331,0.3600041,0,0.5273446,0.5009773,0,0,11.21992,0.5273446,0,0.5273446,-0.5273446,2.800006,20,0.1489482,0.8609815,0,0,0.5273446
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,49.88422,49.88422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489482,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,49.41666,49.41666,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490543,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,49.12572,49.12572,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492416,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,48.68933,48.68933,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1493213,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,49.56212,49.56212,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1495276,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.297248,62.68801,52.0766,0.7384271,0.7384271,0,-1,0,0.7384271,175.6773,0,0,0,1.297248,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5199568,0,0.5199568,13.68734,97.7665,0.14949,0.8122698,1.037799,0,11.15792
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.10083,72.87095,54.38326,0.8152483,0.8152483,0,0,0,0.8152483,257.692,0.9130695,0,0,2.10083,0.8581561,0.8152483,0,0,0.329604,10.32863,0.329604,0,0.329604,14.00003,100,0.1494661,0.8967732,1.680664,0,12.42946
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.391538,78.67349,56.68993,1.66026,1.66026,0,0,0,1.66026,144.046,0.6438961,0,0,2.391538,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1494661,1.826286,1.913231,0,13.01681
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.2395,79.79088,59.02776,0,0,0,0,0,0,0,2.2395,0,0,2.2395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494661,0,1.7916,0,12.86477
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.651375,76.34148,61.42794,0.9724005,0.9724005,0,0,0,0.9724005,169.8245,0.6277951,0,0,1.651375,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1494661,1.069641,1.3211,0,12.27665
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.5872253,67.93,62.94493,0.728354,0.728354,0,-1,0,0.728354,80.62362,0,1.110223E-16,0,0.5872253,0.7666884,0.728354,0,0,0,10.62527,0,0.179463,-0.179463,13.81086,98.64878,0.1494661,0.8011894,0.4697803,0,11.2125
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,63.70343,63.70343,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1994034,10.44581,0,0.5197417,-0.5197417,13.263,94.73553,0.1494661,0.54313,0,0,10.44581
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,64.58662,64.58662,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7768941,9.926069,0,1.842448,-1.842448,11.32089,80.86334,0.1494661,1.925358,0,0,9.926069
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,63.99437,63.99437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.824058,8.083622,0,0,0,11.32089,80.86334,0.1494661,0,0,0,8.083622
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,61.95785,61.95785,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.824058,8.083622,0,1.483483,-1.483483,9.757162,69.69388,0.1494661,1.55024,0,0,8.083622
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,60.13953,60.13953,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.472373,6.600139,0,2.73731,-2.73731,6.871784,49.08407,0.1494661,2.860489,0,0,6.600139
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,58.30043,58.30043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.513829,3.862828,0,0,0,6.871784,49.08407,0.1494661,0,0,0,3.862828
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,56.57563,56.57563,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.513829,3.862828,0,3.396803,-3.396803,3.291239,23.5088,0.1494661,3.54966,0,0,3.862828
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,54.91317,54.91317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28805,0.4660248,0,0,0,3.291239,23.5088,0.1494661,0,0,0,0.4660248
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28805,0.4660248,0,0,0,3.291239,23.5088,0.1494661,0,0,0,0.4660248
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,52.86626,52.86626,0.5709539,0.4427235,0,-1,0,0.4427235,0,0,0.1282304,0.1853258,0,0.4660248,0.4427235,0,0,11.28805,0.4660248,0,0.4660248,-0.4660248,2.800006,20,0.1494661,0.6280493,0,0,0.4660248
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,51.83762,51.83762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494661,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,51.14146,51.14146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494661,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,50.38296,50.38296,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494661,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,49.73876,49.73876,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494661,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,49.27119,49.27119,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495857,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,48.98026,48.98026,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497172,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,48.54387,48.54387,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1498208,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,49.41666,49.41666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1498208,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.329111,62.77891,51.89996,1.157606,1.157606,0,-1,0,1.157606,114.8156,0,0,0,1.329111,1.218532,1.157606,0,0,1.81586,8.991,0.110579,0,0.110579,12.38226,88.44451,0.1498128,1.273366,1.063289,0,10.32011
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.131934,72.98366,54.20662,0.03389422,0.03389422,0,0,0,0.03389422,6289.962,0.3909744,0,0,2.131934,0.03567813,0.03389422,0,0,1.705281,9.090521,1.705281,0,1.705281,14.00003,100,0.1496899,0.03728364,1.705547,0,11.22246
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.422505,78.80368,56.51329,0,0,0,0,0,0,0,2.422505,0,0,2.422505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496899,0,1.938004,0,13.04778
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.271689,79.91145,58.83034,0.3517373,0.3517373,0,0,0,0.3517373,645.8483,1.90144,0,0,2.271689,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1496899,0.386911,1.817352,0,12.89696
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.68599,76.42467,61.18896,1.822759,1.822759,0,0,0,1.822759,92.49659,0,0,0,1.68599,1.918694,1.822759,0,0,0,10.62527,0,0.2327038,-0.2327038,13.75474,98.24792,0.1496899,2.005035,1.348792,0,12.31126
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6215692,67.99545,62.71635,1.099098,1.099098,0,-1,0,1.099098,56.55264,0,0,0,0.6215692,1.156946,1.099098,0,0,0.2585597,10.39257,0,0.5353765,-0.5353765,13.1904,94.21696,0.1496899,1.209008,0.4972554,0,11.01414
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,63.47484,63.47484,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.8534225,9.857194,0,0.1545788,-0.1545788,13.02746,93.0531,0.1496899,0.1615349,0,0,9.857194
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,64.34763,64.34763,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,1.025177,9.702615,0,2.853518,-2.853518,10.01959,71.56834,0.1496899,2.981926,0,0,9.702615
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,63.70343,63.70343,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.195753,6.849097,0,1.40197,-1.40197,8.541781,61.0126,0.1496899,1.465059,0,0,6.849097
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,61.71887,61.71887,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.753497,5.447127,0,3.397929,-3.397929,4.96005,35.42886,0.1496899,3.550836,0,0,5.447127
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,59.91094,59.91094,3.021544,1.946738,0,-1,0,1.946738,0,0,1.074806,1.376961,0,2.049198,1.946738,0,0,9.528974,2.049198,0,2.049198,-2.049198,2.800006,20,0.1496899,3.323699,0,0,2.049198
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,58.06145,58.06145,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496899,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496899,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496899,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,53.59359,53.59359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496899,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,52.65845,52.65845,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496899,0.09912277,0,0,0
