Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,51.66098,51.66098,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496899,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,50.99599,50.99599,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496899,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,50.2375,50.2375,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496899,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,49.59329,49.59329,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496899,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,49.15689,49.15689,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1498213,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,48.83479,48.83479,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1499686,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,48.38801,48.38801,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1501248,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,49.27119,49.27119,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1501248,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.362812,62.88651,51.72332,1.635821,1.635821,0,-1,0,1.635821,83.3106,0,2.220446E-16,0,1.362812,1.721917,1.635821,0,0,4.644866,6.444894,0,0.3591045,-0.3591045,9.214992,65.82124,0.1501248,1.799403,1.09025,0,7.807706
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.164182,73.14497,54.06116,0.6116195,0.6116195,0,0,0,0.6116195,353.8445,0,0,0,2.164182,0.64381,0.6116195,0,0,5.043871,6.08579,1.520372,0,1.520372,10.65734,76.12373,0.1500156,0.6727814,1.731345,0,8.249971
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.454912,78.95065,56.33665,1.565696,1.565696,0,0,0,1.565696,156.7936,0,0,0,2.454912,1.648101,1.565696,0,0,3.5235,7.454124,0.8068104,0,0.8068104,11.42275,81.59091,0.1499577,1.722266,1.963929,0,9.909037
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.3046,80.09053,58.67449,1.480851,1.480851,0,0,0,1.480851,155.6267,0,0,0,2.3046,1.55879,1.480851,0,0,2.716689,8.180254,0.7458096,0,0.7458096,12.13029,86.64474,0.1499042,1.628936,1.84368,0,10.48485
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.721322,76.58629,61.01233,0.9483402,0.9483402,0,0,0,0.9483402,181.5089,0,0,0,1.721322,0.9982528,0.9483402,0,0,1.97088,8.851482,0.7230688,0,0.7230688,12.81625,91.54446,0.1498524,1.043174,1.377057,0,10.5728
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6578425,68.18652,62.59166,0,0,0,-1,0,0,0,0,0,0,0.6578425,0,0,0,0,1.247811,9.502244,0.6578425,0,0.6578425,13.44033,96.0022,0.1498053,0,0.526274,0,10.16009
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,63.29821,63.29821,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0.5899686,10.0943,0,1.34164,-1.34164,12.02612,85.9007,0.1498053,1.402014,0,0,10.0943
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.080679,8.752663,0,0,0,12.02612,85.9007,0.1498053,0,0,0,8.752663
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,63.58914,63.58914,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,2.080679,8.752663,0,0.7498435,-0.7498435,11.23572,80.25497,0.1498053,0.7835865,0,0,8.752663
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,61.60458,61.60458,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.913839,8.002819,0,2.528196,-2.528196,8.570765,61.21963,0.1498053,2.641965,0,0,8.002819
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,59.76548,59.76548,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.722946,5.474623,0,1.154281,-1.154281,7.354046,52.5288,0.1498053,1.206223,0,0,5.474623
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,57.94716,57.94716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.00548,4.320342,0,0,0,7.354046,52.5288,0.1498053,0,0,0,4.320342
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,56.22236,56.22236,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,7.00548,4.320342,0,1.349815,-1.349815,5.931216,42.36575,0.1498053,1.410557,0,0,4.320342
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,54.59107,54.59107,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,8.505275,2.970527,0,0.2640832,-0.2640832,5.652848,40.3774,0.1498053,0.2759669,0,0,2.970527
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,53.4793,53.4793,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.7987,2.706444,0,0.3096276,-0.3096276,5.326472,38.04615,0.1498053,0.3235609,0,0,2.706444
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,52.54416,52.54416,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,9.142731,2.396816,0,0.2592562,-0.2592562,5.053192,36.09415,0.1498053,0.2709227,0,0,2.396816
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,51.57786,51.57786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.430794,2.13756,0,0,0,5.053192,36.09415,0.1498053,0,0,0,2.13756
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,50.8817,50.8817,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,9.430794,2.13756,0,0.3312043,-0.3312043,4.704072,33.60044,0.1498053,0.3461085,0,0,2.13756
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,50.11281,50.11281,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.798799,1.806356,0,0.3068223,-0.3068223,4.380652,31.29031,0.1498053,0.3206293,0,0,1.806356
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,49.479,49.479,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,10.13971,1.499533,0,0.7229071,-0.7229071,3.618642,25.84739,0.1498053,0.7554379,0,0,1.499533
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,49.03222,49.03222,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.94294,0.7766263,0,0.362086,-0.362086,3.236969,23.12116,0.1498053,0.3783799,0,0,0.7766263
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,48.74128,48.74128,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,11.34526,0.4145403,0,0.01905672,-0.01905672,3.216882,22.97768,0.1498053,0.01991428,0,0,0.4145403
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,48.30489,48.30489,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.36643,0.3954836,3.33,0,3.33,6.375997,45.54275,0.1500746,1.399543,0,5,0.3954836
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,49.17768,49.17768,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,8.036434,3.392484,3.33,0,3.33,9.535112,68.10781,0.1503273,1.256133,0,5,3.392484
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.828675,67.06866,51.6402,0,0,0,-1,0,0,0,0,0,0,1.828675,0,0,0,0,4.706434,6.389483,1.828675,0,1.828675,11.26995,80.49945,0.1501965,0,1.46294,0,8.218159
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.197527,73.35484,53.94687,0.9401159,0.9401159,0,0,0,0.9401159,233.7507,0,0,0,2.197527,0.9895957,0.9401159,0,0,2.877759,8.035291,1.207932,0,1.207932,12.41589,88.68475,0.1501102,1.034127,1.758022,0,10.23282
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.487106,79.20957,56.25353,0,0,0,0,0,0,0,0.8172788,0,0,2.487106,0,0,0,0,1.669827,9.12243,1.669827,0,1.669827,14.00003,100,0.1499911,0,1.989685,0,11.60954
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.338171,80.32804,58.56019,0.06620996,0.06620996,0,0,0,0.06620996,3531.448,2.268476,0,0,2.338171,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1499911,0.07283096,1.870537,0,12.96344
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.125458,80.75024,60.89803,0.686958,0.686958,0,0,0,0.686958,309.4014,1.402344,0,0,2.125458,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1499911,0.7556539,1.700366,0,12.75073
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.6967366,68.34753,62.41503,1.609926,1.609926,0,-1,0,1.609926,43.27756,0,0,0,0.6967366,1.694659,1.609926,0,0,0,10.62527,0,0.9979222,-0.9979222,12.94813,92.48643,0.1499911,1.770918,0.5573893,0,11.32201
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,63.18391,63.18391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.108802,9.627352,0,0,0,12.94813,92.48643,0.1499911,0,0,0,9.627352
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,63.99437,63.99437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.108802,9.627352,0,0,0,12.94813,92.48643,0.1499911,0,0,0,9.627352
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,63.4125,63.4125,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.108802,9.627352,0,1.993774,-1.993774,10.8465,77.47487,0.1499911,2.083494,0,0,9.627352
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,61.42794,61.42794,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.324107,7.633578,0,1.028917,-1.028917,9.76193,69.72793,0.1499911,1.075218,0,0,7.633578
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,59.58884,59.58884,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.467348,6.604661,0,2.445202,-2.445202,7.184461,51.31747,0.1499911,2.555236,0,0,6.604661
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,57.8017,57.8017,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.184239,4.159459,0,0.7056144,-0.7056144,6.440678,46.00475,0.1499911,0.7373671,0,0,4.159459
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,56.10806,56.10806,3.933053,3.281152,0,-1,0,3.281152,0,0,0.6519009,1.045206,0,3.453845,3.281152,0,0,7.968255,3.453845,0,3.453845,-3.453845,2.800006,20,0.1499911,4.326359,0,0,3.453845
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,54.47677,54.47677,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499911,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499911,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,52.3987,52.3987,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499911,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,51.43239,51.43239,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499911,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,50.75702,50.75702,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499911,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,49.96735,49.96735,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499911,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,49.35432,49.35432,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499911,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,48.91792,48.91792,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1500909,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,48.59582,48.59582,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.150182,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,48.15942,48.15942,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1504194,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2583033,50.98414,49.03222,0.5973089,0.5973089,0,0,0,0.5973089,43.2445,0,0,0,0.2583033,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.370443,-0.370443,11.88687,84.90605,0.1504194,0.6570398,0.2066426,0,9.249303
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.434534,63.2776,51.49473,1.249545,1.249545,0,-1,0,1.249545,114.8045,0,0,0,1.434534,1.315311,1.249545,0,0,2.227463,8.620557,0.1192236,0,0.1192236,11.99998,85.71394,0.1504109,1.3745,1.147628,0,10.05509
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.232855,73.54989,53.8014,1.527579,1.527579,0,0,0,1.527579,146.1695,0,0,0,2.232855,1.607978,1.527579,0,0,2.10824,8.727859,0.6248765,0,0.6248765,12.59279,89.94829,0.1503664,1.680337,1.786284,0,10.96071
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.521735,79.42163,56.10806,0,0,0,0,0,0,0,1.038372,0,0,2.521735,0,0,0,0,1.483363,9.290247,1.483363,0,1.483363,14.00003,100,0.150261,0,2.017388,0,11.81198
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.373553,80.54987,58.41473,1.497427,1.497427,0,0,0,1.497427,158.5088,0.7973145,0,0,2.373553,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.150261,1.647169,1.898843,0,12.99883
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.79535,77.01825,60.72139,0.9626212,0.9626212,0,0,0,0.9626212,186.5064,0.7820643,0,0,1.79535,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.150261,1.058883,1.43628,0,12.42062
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7380083,68.54149,62.24878,2.07142,2.07142,0,-1,0,2.07142,35.62814,0,4.440892E-16,0,0.7380083,2.180442,2.07142,0,0,0,10.62527,0,1.442433,-1.442433,12.47957,89.1396,0.150261,2.278562,0.5904067,0,11.36328
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,62.94493,62.94493,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.602704,9.18284,0,1.173638,-1.173638,11.24245,80.30303,0.150261,1.226452,0,0,9.18284
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,63.82812,63.82812,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.906746,8.009203,0,0.5177031,-0.5177031,10.69674,76.40513,0.150261,0.5409998,0,0,8.009203
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,63.23587,63.23587,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.481972,7.4915,0,0.9015925,-0.9015925,9.746378,69.61684,0.150261,0.9421641,0,0,7.4915
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,61.2513,61.2513,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.483741,6.589907,0,2.140115,-2.140115,7.490499,53.50346,0.150261,2.23642,0,0,6.589907
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,59.4122,59.4122,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.861646,4.449793,0,3.505263,-3.505263,3.795627,27.11157,0.150261,4.634914,0,0,4.449793
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,57.65623,57.65623,1.883174,0.897303,0,-1,0,0.897303,0,0,0.9858708,1.174188,0,0.9445295,0.897303,0,0,10.75638,0.9445295,0,0.9445295,-0.9445295,2.800006,20,0.150261,2.071491,0,0,0.9445295
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,55.93143,55.93143,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150261,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,54.32092,54.32092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150261,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,53.21954,53.21954,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150261,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,52.2844,52.2844,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150261,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,51.3181,51.3181,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150261,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,50.64272,50.64272,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150261,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,49.88422,49.88422,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150261,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,49.27119,49.27119,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150261,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,48.83479,48.83479,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150399,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,48.51269,48.51269,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1505061,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,48.0763,48.0763,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1505921,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2698807,50.95697,48.91792,0,0,0,0,0,0,0,0,0,0,0.2698807,0,0,0,0,1.81586,8.991,0.2698807,0,0.2698807,12.53338,89.52399,0.150573,0,0.2159046,0,9.26088
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.473118,63.48765,51.37005,1.298076,1.298076,0,-1,0,1.298076,113.4847,0,0,0,1.473118,1.366396,1.298076,0,0,1.545979,9.233892,0.1067222,0,0.1067222,12.63463,90.24717,0.1505654,1.427884,1.178495,0,10.70701
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.268891,73.81454,53.70789,1.387368,1.387368,0,0,0,1.387368,163.5392,0,0,0,2.268891,1.460388,1.387368,0,0,1.439257,9.329943,0.8085036,0,0.8085036,13.40164,95.72583,0.1505082,1.526105,1.815113,0,11.59883
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.557143,79.68202,55.99377,1.300832,1.300832,0,0,0,1.300832,196.5775,0.5570928,0,0,2.557143,1.369297,1.300832,0,0,0.6307536,10.0576,0.6307536,0,0.6307536,14.00003,100,0.1504636,1.430915,2.045715,0,12.61474
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.410211,80.78764,58.26926,0.9014856,0.9014856,0,0,0,0.9014856,267.3599,1.461279,0,0,2.410211,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1504636,0.9916341,1.928169,0,13.03549
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.833946,77.28839,60.6071,1.22337,1.22337,0,0,0,1.22337,149.9094,0.546189,0,0,1.833946,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1504636,1.345707,1.467157,0,12.45922
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.7809999,68.74101,62.07214,0.5404562,0.5404562,0,-1,0,0.5404562,144.5075,0.2120986,0,0,0.7809999,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1504636,0.5945019,0.6247999,0,11.40627
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,62.7683,62.7683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504636,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,63.58914,63.58914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504636,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,63.00727,63.00727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504636,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,61.01233,61.01233,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1504636,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,59.15244,59.15244,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1504636,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,57.39647,57.39647,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1504636,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,55.72362,55.72362,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1504636,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,54.15467,54.15467,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1504636,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,53.0429,53.0429,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1504636,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,52.0766,52.0766,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1504636,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,51.17263,51.17263,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1504636,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,50.49726,50.49726,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1504636,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,49.73876,49.73876,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1504636,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,49.12572,49.12572,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1504636,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,48.71011,48.71011,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1504636,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,48.38801,48.38801,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1504636,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,47.95161,47.95161,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1504636,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.2993668,51.06709,48.80362,1.630908,1.630908,4.759292,0,1.464287,1.630908,18.35584,0,0,0,0.2993668,0,0,3.128383,2.971964,11.60082,0.1845354,3.271331,0,3.271331,6.09798,43.55692,0.1507183,1.793999,0.2394935,5,0.4839022
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,1.957531,67.83057,51.22458,0.5562425,0.5562425,0,-1,0,0.5562425,351.9204,0,0,0,1.957531,0.5855184,0.5562425,0,0,8.32949,3.128733,1.372012,0,1.372012,7.399585,52.85408,0.1506214,0.6118668,1.566025,0,5.086264
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,2.962646,81.36672,53.56242,1.67544,1.67544,0,0,0,1.67544,176.8279,0,0,0,2.962646,1.763621,1.67544,0,0,6.957478,4.363544,1.199025,0,1.199025,8.53708,60.97902,0.1505368,1.842984,2.370117,0,7.32619
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.594406,79.92711,55.8483,1.552551,1.552551,0,0,0,1.552551,167.106,0,0,0,2.594406,1.634264,1.552551,0,0,5.758452,5.442667,0.9601418,0,0.9601418,9.44795,67.48523,0.1504691,1.707806,2.075525,0,8.037073
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.44811,81.04124,58.1238,0.1051895,0.1051895,0,0,0,0.1051895,2327.333,0,0,0,2.44811,0.1107258,0.1051895,0,0,4.798311,6.306795,2.337384,0,2.337384,11.66539,83.32404,0.1503045,0.1157084,1.958488,0,8.754905
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.874599,77.51023,60.43046,0.1394101,0.1394101,0,0,0,0.1394101,1344.665,0,0,0,1.874599,0.1467475,0.1394101,0,0,2.460927,8.41044,1.727851,0,1.727851,13.30457,95.03246,0.1501831,0.1533512,1.499679,0,10.28504
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8253847,68.95422,61.8955,0,0,0,-1,0,0,0,0.09230935,0,0,0.8253847,0,0,0,0,0.7330754,9.965507,0.7330754,0,0.7330754,14.00003,100,0.1501317,0,0.6603078,0,10.79089
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,62.59166,62.59166,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1501317,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,63.4125,63.4125,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1501317,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,62.7683,62.7683,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1501317,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,60.78373,60.78373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1501317,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,58.94464,58.94464,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1501317,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,57.21983,57.21983,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1501317,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,55.55737,55.55737,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1501317,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,53.97803,53.97803,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1501317,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,52.86626,52.86626,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1501317,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,51.93113,51.93113,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1501317,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1501317,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,50.35179,50.35179,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1501317,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,49.59329,49.59329,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1501317,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,48.98026,48.98026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1501317,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,48.59582,48.59582,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1501317,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,48.27372,48.27372,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1501317,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,47.86849,47.86849,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1501317,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.2945207,50.93501,48.71011,2.538163,2.538163,5,0,1.53,2.538163,11.60369,0,0,0,0.2945207,0,0,2.461837,2.338745,9.442451,2.127068,2.633265,0,2.633265,7.540267,53.85894,0.1503353,2.79198,0.2356166,5,2.421588
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.555524,63.94706,51.11029,0.1801958,0.1801958,0,-1,0,0.1801958,863.2408,0,0,0,1.555524,0.1896798,0.1801958,0,0,6.809186,4.497007,1.365844,0,1.365844,8.83602,63.1143,0.1502395,0.1982154,1.244419,0,6.05253
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.346908,74.28839,53.41695,0,0,0,0,0,0,0,0,0,0,2.346908,0,0,0,0,5.443342,5.726266,2.346908,0,2.346908,11.06249,79.01765,0.1500753,0,1.877526,0,8.073174
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.632941,80.18857,55.70284,1.959418,1.959418,0,0,0,1.959418,134.3736,0,0,0,2.632941,2.062545,1.959418,0,0,3.096435,7.838483,0.5703954,0,0.5703954,11.60362,82.88281,0.1500354,2.15536,2.106353,0,10.47142
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.487766,81.27879,57.94716,0.2179914,0.2179914,0,0,0,0.2179914,1141.222,0,0,0,2.487766,0.2294647,0.2179914,0,0,2.526039,8.351839,2.258301,0,2.258301,13.74603,98.18573,0.1498777,0.2397906,1.990213,0,10.8396
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,1.916505,77.74681,60.25383,1.596451,1.596451,0,0,0,1.596451,120.0478,0,0,0,1.916505,1.680475,1.596451,0,0,0.2677382,10.38431,0.2360302,0,0.2360302,13.96995,99.78514,0.1498613,1.756096,1.533204,0,12.30081
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.8711276,69.18101,61.71887,1.712446,1.712446,0,-1,0,1.712446,50.87036,0,0,0,0.8711276,1.802575,1.712446,0,0,0.03170799,10.59674,0,0.9314476,-0.9314476,12.98812,92.77206,0.1498613,1.883691,0.6969021,0,11.46786
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,62.36307,62.36307,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,1.06665,9.66529,0,2.0221,-2.0221,10.85664,77.54723,0.1498613,2.113095,0,0,9.66529
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,63.18391,63.18391,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.313427,7.643189,0,1.382266,-1.382266,9.399598,67.13985,0.1498613,1.444468,0,0,7.643189
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,62.59166,62.59166,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.849279,6.260923,0,0.2221351,-0.2221351,9.165447,65.46735,0.1498613,0.2321311,0,0,6.260923
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,60.6071,60.6071,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,5.096096,6.038788,0,3.505263,-3.505263,5.470575,39.07546,0.1498613,3.847478,0,0,6.038788
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,58.768,58.768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.990832,2.533525,0,0,0,5.470575,39.07546,0.1498613,0,0,0,2.533525
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,57.0432,57.0432,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.990832,2.533525,0,1.920569,-1.920569,3.446118,24.61508,0.1498613,2.006995,0,0,2.533525
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,55.38074,55.38074,1.356638,0.5823079,0,-1,0,0.5823079,0,0,0.77433,0.9099937,0,0.6129557,0.5823079,0,0,11.1248,0.6129557,0,0.6129557,-0.6129557,2.800006,20,0.1498613,1.492302,0,0,0.6129557
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,53.8014,53.8014,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498613,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,52.68963,52.68963,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498613,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,51.78566,51.78566,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498613,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,50.8817,50.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498613,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,50.20633,50.20633,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498613,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,49.44783,49.44783,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498613,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,48.85558,48.85558,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498613,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,48.48152,48.48152,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1499918,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,48.15942,48.15942,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1500804,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,47.72302,47.72302,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1502627,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4441897,51.97441,48.59582,0,0,0,0,0,0,0,0,0,0,0.4441897,0,0,0,0,1.81586,8.991,0.4441897,0,0.4441897,12.69875,90.70515,0.1502318,0,0.3553517,0,9.435189
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.599084,64.21735,50.99599,1.260148,1.260148,0,-1,0,1.260148,126.8965,0,0,0,1.599084,1.326472,1.260148,0,0,1.37167,9.390771,0.2726123,0,0.2726123,12.95737,92.55246,0.1502129,1.386163,1.279267,0,10.98985
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.387541,74.58195,53.30266,1.614473,1.614473,0,0,0,1.614473,147.8837,0,0,0,2.387541,1.699445,1.614473,0,0,1.099058,9.636122,0.6880962,0,0.6880962,13.61016,97.2152,0.150165,1.77592,1.910033,0,12.02366
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.672712,80.4663,55.55737,2.440423,2.440423,0,0,0,2.440423,109.5184,0,0,0,2.672712,2.568866,2.440423,0,0,0.410962,10.25541,0.1038461,0,0.1038461,13.70867,97.91889,0.1501578,2.684465,2.13817,0,12.92812
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.528052,81.56371,57.8017,0,0,0,0,0,0,0,2.220936,0,0,2.528052,0,0,0,0,0.3071158,10.34887,0.3071158,0,0.3071158,14.00003,100,0.1501365,0,2.022442,0,12.87692
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,1.95963,77.998,60.07719,0,0,0,0,0,0,0,1.95963,0,0,1.95963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1501365,0,1.567704,0,12.5849
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9181922,69.42121,61.54223,2.079158,2.079158,0,-1,0,2.079158,44.16173,0,0,0,0.9181922,2.188588,2.079158,0,0,0,10.62527,0,1.270395,-1.270395,12.66091,90.43491,0.1501365,2.287074,0.7345538,0,11.54347
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,62.18644,62.18644,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.41155,9.354878,0,1.485892,-1.485892,11.09465,79.24731,0.1501365,1.552757,0,0,9.354878
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,63.00727,63.00727,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,3.062541,7.868987,0,0.7877765,-0.7877765,10.26426,73.31598,0.1501365,0.8232264,0,0,7.868987
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,62.36307,62.36307,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.937848,7.081211,0,1.347228,-1.347228,8.844154,63.1724,0.1501365,1.407853,0,0,7.081211
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.434768,5.733983,0,0,0,8.844154,63.1724,0.1501365,0,0,0,5.733983
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,58.52902,58.52902,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.434768,5.733983,0,2.640557,-2.640557,6.060763,43.29108,0.1501365,2.759382,0,0,5.733983
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,56.86656,56.86656,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.36872,3.093426,0,1.537318,-1.537318,4.440288,31.71628,0.1501365,1.606497,0,0,3.093426
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,55.2041,55.2041,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,10.07685,1.556108,0,1.303469,-1.303469,3.066311,21.90218,0.1501365,1.362125,0,0,1.556108
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,53.65593,53.65593,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.52515,0.2526392,0,0.06755825,-0.06755825,2.995098,21.39351,0.1501365,0.07059837,0,0,0.2526392
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,52.57533,52.57533,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.60021,0.1850809,0,0.1083695,-0.1083695,2.880867,20.57758,0.1501365,0.1132461,0,0,0.1850809
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,51.6402,51.6402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72062,0.07671141,0,0,0,2.880867,20.57758,0.1501365,0,0,0,0.07671141
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,50.75702,50.75702,0.2171578,0.07287584,0,-1,0,0.07287584,0,0,0.144282,0.1659977,0,0.07671141,0.07287584,0,0,11.72062,0.07671141,0,0.07671141,-0.07671141,2.800006,20,0.1501365,0.2388736,0,0,0.07671141
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,50.06086,50.06086,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501365,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,49.32314,49.32314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501365,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,48.74128,48.74128,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501365,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,48.33606,48.33606,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1502264,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,48.04513,48.04513,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1503662,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,47.62951,47.62951,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1505198,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4164825,51.64243,48.48152,0,0,0,0,0,0,0,0,0,0,0.4164825,0,0,0,0,1.81586,8.991,0.4164825,0,0.4164825,12.67246,90.5174,0.150491,0,0.333186,0,9.407482
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.180874,69.6231,50.8817,0.8773134,0.8773134,0,-1,0,0.8773134,248.5855,0,0,0,2.180874,0.9234878,0.8773134,0,0,1.399378,9.365834,1.257386,0,1.257386,13.86532,99.03783,0.1504039,0.9650448,1.744699,0,11.54671
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.430042,74.86034,53.1572,0.3908764,0.3908764,0,0,0,0.3908764,621.6906,1.876601,0,0,2.430042,0.4114488,0.3908764,0,0,0.1419916,10.49748,0.1419916,0,0.1419916,14.00003,100,0.150394,0.429964,1.944033,0,12.92752
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.713883,80.74962,55.40152,2.783347,2.783347,0,0,0,2.783347,97.50429,0,4.440892E-16,0,2.713883,2.929839,2.783347,0,0,0,10.62527,0,0.2159564,-0.2159564,13.77239,98.37402,0.150394,3.061682,2.171106,0,13.33916
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.569472,81.86411,57.65623,0.2278995,0.2278995,0,0,0,0.2278995,1127.458,2.089626,0,0,2.569472,0.2398942,0.2278995,0,0,0.2399515,10.40932,0.2399515,0,0.2399515,14.00003,100,0.1503774,0.2506894,2.055578,0,12.97879
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.003793,78.27422,59.91094,0,0,0,0,0,0,0,2.003793,0,0,2.003793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503774,0,1.603034,0,12.62907
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.303059,72.82922,61.3656,0.8839288,0.8839288,0,-1,0,0.8839288,147.4168,0.3726079,0,0,1.303059,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1503774,0.9723217,1.042447,0,11.92833
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,62.0098,62.0098,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1503774,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,62.83064,62.83064,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1503774,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,62.18644,62.18644,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1503774,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,60.25383,60.25383,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1503774,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,58.38356,58.38356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1503774,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,56.7211,56.7211,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1503774,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,55.05864,55.05864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1503774,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1503774,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,52.42987,52.42987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1503774,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,51.51551,51.51551,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1503774,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,50.64272,50.64272,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1503774,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1503774,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,49.20885,49.20885,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1503774,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,48.62699,48.62699,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1503774,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,48.24255,48.24255,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1503774,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,47.93083,47.93083,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1503774,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,47.51522,47.51522,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1503774,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5221569,52.37004,48.38801,2.359629,2.359629,5,0,1.53,2.359629,22.12877,4.440892E-16,0,0,0.5221569,0,0,2.640371,2.508353,11.24166,0.5077842,3.03051,0,3.03051,6.210251,44.35885,0.1506052,2.595592,0.4177255,5,1.029941
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.221109,69.84356,50.72585,0.8476149,0.8476149,0,-1,0,0.8476149,262.0422,0,0,0,2.221109,0.8922263,0.8476149,0,0,8.211145,3.235243,1.328883,0,1.328883,7.47094,53.36375,0.1505133,0.9323764,1.776887,0,5.456352
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.015267,81.29387,53.01173,0.1406545,0.1406545,0,0,0,0.1406545,2143.74,0,0,0,3.015267,0.1480574,0.1406545,0,0,6.882263,4.431238,2.86721,0,2.86721,10.19101,72.79281,0.1503154,0.15472,2.412214,0,7.446505
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.373553,88.86141,55.25605,1.409333,1.409333,0,0,0,1.409333,239.3724,0,0,0,3.373553,1.483508,1.409333,0,0,4.015053,7.011726,1.890045,0,1.890045,11.98407,85.60031,0.1501852,1.550266,2.698842,0,10.38528
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.229448,89.93234,57.4796,0.9214844,0.9214844,0,0,0,0.9214844,350.4615,0.1344556,0,0,3.229448,0.9699836,0.9214844,0,0,2.125008,8.712767,2.125008,0,2.125008,14.00003,100,0.1500391,1.013633,2.583558,0,11.94221
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.04924,78.55423,59.73431,1.872727,1.872727,0,0,0,1.872727,109.4254,0.077948,0,0,2.04924,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1500391,2.06,1.639392,0,12.67451
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.373526,73.31609,61.18896,0,0,0,-1,0,0,0,1.373526,0,0,1.373526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500391,0,1.098821,0,11.9988
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,61.83316,61.83316,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1500391,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,62.654,62.654,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1500391,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,62.0098,62.0098,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1500391,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,60.07719,60.07719,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1500391,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,58.20692,58.20692,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1500391,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,56.57563,56.57563,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1500391,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,54.94434,54.94434,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1500391,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,53.41695,53.41695,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1500391,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,52.30518,52.30518,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1500391,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,51.40122,51.40122,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1500391,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,50.5596,50.5596,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1500391,0.1777181,0,0,3.449699
