Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,49.82188,49.82188,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1500391,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,49.12572,49.12572,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1500391,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,48.54387,48.54387,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1500391,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,48.15942,48.15942,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1500391,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,47.83732,47.83732,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1500391,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,47.43209,47.43209,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1500391,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5180222,52.2203,48.27372,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,90.65465,0,0,0,0.5180222,0,0,3.505263,3.33,11.39336,0.37125,3.848022,0,3.848022,6.841892,48.87056,0.1501671,0.6285661,0.4144177,5,0.8892722
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.114002,68.65106,50.61155,4.503333,3.33,0,-1,0,3.33,63.48352,4.440892E-16,1.173332,1.623666,2.114002,3.505263,3.33,0,0,7.545338,3.83447,0,1.391262,-1.391262,5.375373,38.39545,0.1501671,4.953666,1.691201,0,5.948472
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.236814,83.8779,52.89743,1.406134,1.406134,0,0,0,1.406134,230.1923,0,0,0,3.236814,1.480142,1.406134,0,0,9.091185,2.443208,1.756672,0,1.756672,7.041899,50.29918,0.1500466,1.546748,2.589451,0,5.680022
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.517811,90.67879,55.11059,2.838339,2.838339,0,0,0,2.838339,123.9391,0,0,0,3.517811,2.987725,2.838339,0,0,7.334512,4.024213,0.530086,0,0.530086,7.544783,53.8912,0.1500103,3.122172,2.814249,0,7.542024
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.656149,82.47904,57.33413,0,0,0,0,0,0,0,0,0,0,2.656149,0,0,0,0,6.804426,4.501291,2.656149,0,2.656149,10.06463,71.89005,0.1498286,0,2.124919,0,7.15744
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.095791,78.84844,59.55767,1.090145,1.090145,0,0,0,1.090145,192.2488,0,0,0,2.095791,1.147521,1.090145,0,0,4.148277,6.891825,0.9482699,0,0.9482699,10.96423,78.3158,0.1497639,1.19916,1.676633,0,8.987616
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.372344,73.11061,61.01233,0.4186688,0.4186688,0,-1,0,0.4186688,327.7875,0,0,0,1.372344,0.440704,0.4186688,0,0,3.200007,7.745268,0.9316401,0,0.9316401,11.84807,84.62888,0.1497003,0.4605357,1.097875,0,9.117612
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,61.65653,61.65653,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,2.268367,8.583744,0,2.485841,-2.485841,9.22776,65.91244,0.1497003,2.597703,0,0,8.583744
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,62.41503,62.41503,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,5.030412,6.097903,0,1.264096,-1.264096,7.895286,56.39479,0.1497003,1.32098,0,0,6.097903
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,61.83316,61.83316,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,6.434963,4.833807,0,1.293263,-1.293263,6.532067,46.65753,0.1497003,1.35146,0,0,4.833807
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,59.85899,59.85899,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.871922,3.540544,0,1.564442,-1.564442,4.883,34.8785,0.1497003,1.634842,0,0,3.540544
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,58.04067,58.04067,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,9.610191,1.976102,0,0.01949872,-0.01949872,4.862446,34.73169,0.1497003,0.02037617,0,0,1.976102
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,56.39899,56.39899,2.915263,1.858773,0,-1,0,1.858773,0,0,1.05649,1.348017,0,1.956603,1.858773,0,0,9.631857,1.956603,0,1.956603,-1.956603,2.800006,20,0.1497003,3.20679,0,0,1.956603
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,54.7677,54.7677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497003,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,53.27149,53.27149,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497003,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,52.19089,52.19089,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497003,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,51.28693,51.28693,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497003,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,50.41413,50.41413,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497003,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,49.70759,49.70759,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497003,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,49.01143,49.01143,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497003,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,48.41918,48.41918,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497003,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,48.0763,48.0763,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.149826,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,47.72302,47.72302,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1499202,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,47.30741,47.30741,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1500744,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6430104,53.08643,48.15942,1.064057,1.064057,0,0,0,1.064057,60.43005,0,0,0,0.6430104,1.12006,1.064057,0,0,1.81586,8.991,0,0.47705,-0.47705,11.7745,84.10338,0.1500744,1.170463,0.5144083,0,9.63401
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.7897,65.4209,50.49726,0.9844129,0.9844129,0,-1,0,0.9844129,181.8038,0,0,0,1.7897,1.036224,0.9844129,0,0,2.345916,8.51395,0.7534757,0,0.7534757,12.48931,89.20915,0.1500231,1.082854,1.43176,0,10.30365
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.564871,75.82553,52.75197,1.283035,1.283035,0,0,0,1.283035,199.9065,0,0,0,2.564871,1.350564,1.283035,0,0,1.59244,9.192079,1.214307,0,1.214307,13.6413,97.43766,0.1499406,1.411339,2.051897,0,11.75695
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.822613,81.51744,54.99629,1.801457,1.801457,0,0,0,1.801457,156.685,0.5482097,0,0,2.822613,1.89627,1.801457,0,0,0.378133,10.28495,0.378133,0,0.378133,14.00003,100,0.1499149,1.981603,2.25809,0,13.10757
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.700744,82.82512,57.18866,0.319243,0.319243,0,0,0,0.319243,845.9838,2.364699,0,0,2.700744,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1499149,0.3511674,2.160595,0,13.32602
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.781599,86.62398,59.4122,1.653244,1.653244,0,0,0,1.653244,168.251,1.041342,0,0,2.781599,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1499149,1.818568,2.225279,0,13.40687
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.118837,70.52399,60.84608,1.291143,1.291143,0,-1,0,1.291143,86.65479,0,2.220446E-16,0,1.118837,1.359097,1.291143,0,0,0,10.62527,0,0.2402605,-0.2402605,13.74677,98.19102,0.1499149,1.420257,0.8950695,0,11.74411
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,61.42794,61.42794,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.2669561,10.38501,0,0.7659503,-0.7659503,12.93939,92.42402,0.1499149,0.8004181,0,0,10.38501
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,62.24878,62.24878,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.118012,9.619063,0,1.479169,-1.479169,11.38021,81.28703,0.1499149,1.545731,0,0,9.619063
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,61.60458,61.60458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.761533,8.139894,0,0,0,11.38021,81.28703,0.1499149,0,0,0,8.139894
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,59.67196,59.67196,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.761533,8.139894,0,0.4184893,-0.4184893,10.93908,78.13614,0.1499149,0.4373213,0,0,8.139894
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,57.86404,57.86404,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.226521,7.721405,0,0.7458851,-0.7458851,10.15285,72.52021,0.1499149,0.77945,0,0,7.721405
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,56.25353,56.25353,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,4.055282,6.97552,0,2.674019,-2.674019,7.334186,52.38694,0.1499149,2.794349,0,0,6.97552
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.026414,4.301501,0,0,0,7.334186,52.38694,0.1499149,0,0,0,4.301501
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,53.12602,53.12602,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,7.026414,4.301501,0,0.1765198,-0.1765198,7.148118,51.05788,0.1499149,0.1844632,0,0,4.301501
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,52.0766,52.0766,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.222547,4.124982,0,0.6428692,-0.6428692,6.470474,46.21758,0.1499149,0.6717983,0,0,4.124982
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,51.17263,51.17263,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.936846,3.482112,0,0.4455035,-0.4455035,6.000873,42.86329,0.1499149,0.4655512,0,0,3.482112
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,50.32062,50.32062,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.43185,3.036609,0,0.3568665,-0.3568665,5.624702,40.17636,0.1499149,0.3729255,0,0,3.036609
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,49.59329,49.59329,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.828368,2.679742,0,0.01015032,-0.01015032,5.614003,40.09994,0.1499149,0.01060708,0,0,2.679742
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,48.91792,48.91792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.839646,2.669592,0,0,0,5.614003,40.09994,0.1499149,0,0,0,2.669592
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,48.33606,48.33606,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.839646,2.669592,0,0.1646683,-0.1646683,5.440427,38.86012,0.1499149,0.1720784,0,0,2.669592
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,47.95161,47.95161,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,9.022612,2.504924,0,0.4714295,-0.4714295,4.943497,35.31062,0.1499149,0.4926438,0,0,2.504924
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,47.60873,47.60873,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.546422,2.033494,0,0.307804,-0.307804,4.619043,32.9931,0.1499149,0.3216551,0,0,2.033494
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,47.22429,47.22429,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.888427,1.72569,2.041593,0,2.041593,6.555868,46.82754,0.1500714,3.13605,0,5,1.72569
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5125853,51.97514,48.0763,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,132.8348,0,0,0,0.5125853,0,0,3.505263,3.33,7.846833,3.563124,3.842585,0,3.842585,10.20126,72.86604,0.1501728,0.4244699,0.4100682,5,4.075709
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.841043,65.77312,50.38296,0,0,0,-1,0,0,0,0,0,0,1.841043,0,0,0,0,4.004248,7.021451,1.841043,0,1.841043,11.94783,85.34148,0.150048,0,1.472834,0,8.862494
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.611548,76.22212,52.65845,0.790087,0.790087,0,0,0,0.790087,330.5393,0,0,0,2.611548,0.8316706,0.790087,0,0,2.163205,8.67839,1.779878,0,1.779878,13.63637,97.40246,0.1499275,0.8690957,2.089239,0,11.28994
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.829471,81.4546,54.882,1.179686,1.179686,0,0,0,1.179686,239.8496,1.204369,0,0,2.829471,1.241774,1.179686,0,0,0.3833275,10.28028,0.3833275,0,0.3833275,14.00003,100,0.1499016,1.297654,2.263577,0,13.10975
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.745695,83.218,57.07437,1.478332,1.478332,0,0,0,1.478332,185.7292,1.189556,0,0,2.745695,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1499016,1.626165,2.196556,0,13.37097
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.190615,79.57396,59.29791,1.618248,1.618248,0,0,0,1.618248,135.3696,0.4871963,0,0,2.190615,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1499016,1.780073,1.752492,0,12.81589
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.171534,70.88161,60.72139,1.461915,1.461915,0,-1,0,1.461915,80.13697,0,0,0,1.171534,1.538858,1.461915,0,0,0,10.62527,0,0.3673235,-0.3673235,13.61283,97.23434,0.1499016,1.608106,0.9372275,0,11.79681
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,61.31364,61.31364,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.4081373,10.25795,0,1.360519,-1.360519,12.17872,86.9907,0.1499016,1.421743,0,0,10.25795
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,62.07214,62.07214,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.919825,8.897431,0,3.367763,-3.367763,8.628788,61.63408,0.1499016,3.519313,0,0,8.897431
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,61.42794,61.42794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.661785,5.529668,0,0,0,8.628788,61.63408,0.1499016,0,0,0,5.529668
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,59.5265,59.5265,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.661785,5.529668,0,3.505263,-3.505263,4.933916,35.24218,0.1499016,6.55649,0,0,5.529668
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,57.77053,57.77053,2.572969,1.923185,0,-1,0,1.923185,0,0,0.6497842,0.9070811,0,2.024405,1.923185,0,0,9.556521,2.024405,0,2.024405,-2.024405,2.800006,20,0.1499016,2.830266,0,0,2.024405
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,56.1704,56.1704,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,54.52872,54.52872,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,53.06368,53.06368,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,51.98308,51.98308,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,51.07912,51.07912,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,50.2375,50.2375,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,48.80362,48.80362,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,48.24255,48.24255,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,47.86849,47.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499016,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,47.51522,47.51522,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1500927,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,47.10999,47.10999,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1503185,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5581298,52.23535,47.98278,4.084705,4.084705,5,0,1.53,4.084705,13.6639,0,0,0,0.5581298,0,0,0.9152948,0.8695301,5.507763,5.668288,1.42766,0,1.42766,10.1293,72.35201,0.1504192,4.493176,0.4465039,5,6.226418
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.893824,66.14153,50.26867,1.630914,1.630914,0,-1,0,1.630914,116.1204,0,0,0,1.893824,1.716751,1.630914,0,0,4.080103,6.953182,0.1770725,0,0.1770725,10.29729,73.55191,0.1504072,1.794005,1.515059,0,8.847006
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.659744,76.61362,52.54416,0.7737831,0.7737831,0,0,0,0.7737831,343.7324,0,0,0,2.659744,0.8145086,0.7737831,0,0,3.90303,7.112547,1.845235,0,1.845235,12.04783,86.05577,0.1502826,0.8511614,2.127795,0,9.77229
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.836449,81.3931,54.7677,1.708625,1.708625,0,0,0,1.708625,166.0076,0,0,0,2.836449,1.798553,1.708625,0,0,2.057796,8.773258,1.037896,0,1.037896,13.03247,93.08886,0.1502126,1.879488,2.269159,0,11.60971
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.7533,83.16525,56.96007,0.1423455,0.1423455,0,0,0,0.1423455,1934.237,1.583563,0,0,2.7533,0.1498374,0.1423455,0,0,1.0199,9.707364,1.0199,0,1.0199,14.00003,100,0.1501438,0.1565801,2.20264,0,12.46066
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.239712,79.94164,59.15244,2.114745,2.114745,0,0,0,2.114745,105.9093,0.01366489,0,0,2.239712,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1501438,2.326219,1.79177,0,12.86499
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.225697,71.19942,60.54476,1.464256,1.464256,0,-1,0,1.464256,83.70785,0,0,0,1.225697,1.541322,1.464256,0,0,0,10.62527,0,0.3156249,-0.3156249,13.66733,97.62359,0.1501438,1.610681,0.9805577,0,11.85097
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,61.13701,61.13701,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.3506943,10.30965,0,1.372437,-1.372437,12.22065,87.29021,0.1501438,1.434197,0,0,10.30965
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,61.95785,61.95785,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.875625,8.937212,0,0.7514129,-0.7514129,11.4286,81.63266,0.1501438,0.7852265,0,0,8.937212
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,61.31364,61.31364,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.710528,8.185799,0,2.944488,-2.944488,8.324833,59.46297,0.1501438,3.076989,0,0,8.185799
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,59.44337,59.44337,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.982181,5.241312,0,3.505263,-3.505263,4.629961,33.07109,0.1501438,5.850523,0,0,5.241312
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.876918,1.736048,0,0,0,4.629961,33.07109,0.1501438,0,0,0,1.736048
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,56.04572,56.04572,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.876918,1.736048,0,0.5337232,-0.5337232,4.067368,29.05257,0.1501438,0.5577407,0,0,1.736048
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,54.4456,54.4456,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.46994,1.202325,0,0.8185924,-0.8185924,3.204495,22.88921,0.1501438,0.855429,0,0,1.202325
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,52.98056,52.98056,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.37949,0.3837328,0,0.3374497,-0.3374497,2.848792,20.34848,0.1501438,0.3526349,0,0,0.3837328
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,51.93113,51.93113,0.4000985,0.04396898,0,-1,0,0.04396898,0,0,0.3561295,0.3961394,0,0.04628313,0.04396898,0,0,11.75443,0.04628313,0,0.04628313,-0.04628313,2.800006,20,0.1501438,0.4401083,0,0,0.04628313
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,50.96482,50.96482,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501438,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,50.11281,50.11281,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501438,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,49.38549,49.38549,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501438,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,48.71011,48.71011,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501438,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,48.12825,48.12825,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501438,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,47.7542,47.7542,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1502655,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,47.40092,47.40092,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1503476,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,46.98531,46.98531,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1505985,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6070048,52.50161,47.86849,1.520788,1.520788,0,0,0,1.520788,39.91384,0,2.220446E-16,0,0.6070048,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9938243,-0.9938243,11.22519,80.17976,0.1505985,1.672866,0.4856038,0,9.59366
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,1.94813,66.51554,50.14399,1.507164,1.507164,0,-1,0,1.507164,129.258,0,0,0,1.94813,1.586488,1.507164,0,0,2.924937,7.992831,0.3616421,0,0.3616421,11.56827,82.63036,0.1505742,1.65788,1.558504,0,9.940962
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.70963,76.98932,52.3987,1.069966,1.069966,0,0,0,1.069966,253.2444,0,0,0,2.70963,1.12628,1.069966,0,0,2.563294,8.318309,1.583349,0,1.583349,13.07037,93.3596,0.1504678,1.176963,2.167704,0,11.02794
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.843753,81.32231,54.64302,0.2889252,0.2889252,0,0,0,0.2889252,984.2525,1.559676,0,0,2.843753,0.3041317,0.2889252,0,0,0.9799449,9.743323,0.9799449,0,0.9799449,14.00003,100,0.1504021,0.3178177,2.275002,0,12.58708
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.760992,83.07422,56.81461,0.9446725,0.9446725,0,0,0,0.9446725,292.2698,1.7666,0,0,2.760992,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1504021,1.03914,2.208794,0,13.38627
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.28989,80.31238,58.99659,2.247967,2.247967,0,0,0,2.247967,101.8649,0,0,0,2.28989,2.366281,2.247967,0,0,0,10.62527,0,0.07639103,-0.07639103,13.91951,99.42484,0.1504021,2.472763,1.831912,0,12.91516
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.280379,71.59254,60.43046,3.167304,3.167304,0,-1,0,3.167304,40.42489,0,4.440892E-16,0.1540339,1.280379,3.334004,3.167304,0,0,0.08487892,10.54888,0,2.053625,-2.053625,11.75479,83.96265,0.1504021,3.484034,1.024303,0,11.82926
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,61.01233,61.01233,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.366684,8.495258,0,1.070682,-1.070682,10.6262,75.90125,0.1504021,1.118862,0,0,8.495258
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,61.78121,61.78121,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.55633,7.424577,0,0.7956895,-0.7956895,9.787466,69.91033,0.1504021,0.8314955,0,0,7.424577
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,61.18896,61.18896,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.44043,6.628887,0,0.9900103,-0.9900103,8.743904,62.45633,0.1504021,1.034561,0,0,6.628887
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,59.26674,59.26674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.540442,5.638877,0,0,0,8.743904,62.45633,0.1504021,0,0,0,5.638877
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,57.51077,57.51077,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.540442,5.638877,0,2.385739,-2.385739,6.229115,44.49359,0.1504021,2.493097,0,0,5.638877
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,55.90026,55.90026,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.191262,3.253139,0,2.206416,-2.206416,3.903348,27.881,0.1504021,2.305704,0,0,3.253139
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,54.30014,54.30014,1.95977,0.9943867,0,-1,0,0.9943867,0,0,0.9653833,1.16136,0,1.046723,0.9943867,0,0,10.64283,1.046723,0,1.046723,-1.046723,2.800006,20,0.1504021,2.155747,0,0,1.046723
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,52.83509,52.83509,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504021,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,51.78566,51.78566,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504021,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,50.85053,50.85053,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504021,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,50.02969,50.02969,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504021,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,49.27119,49.27119,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504021,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,48.59582,48.59582,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504021,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,48.04513,48.04513,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504021,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,47.66068,47.66068,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1505127,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,47.30741,47.30741,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1506372,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,46.93336,46.93336,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1508412,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.659268,52.79605,47.7542,1.229429,1.229429,0,0,0,1.229429,53.62391,0,0,0,0.659268,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6348679,-0.6348679,11.03159,78.79689,0.1508412,1.352372,0.5274144,0,9.103299
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.004063,66.8845,49.99852,0.105448,0.105448,0,-1,0,0.105448,1900.523,0,0,0,2.004063,0.1109979,0.105448,0,0,3.129012,7.809163,1.893065,0,1.893065,12.82751,91.62486,0.1507144,0.1159928,1.60325,0,9.813226
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.760009,77.41268,52.2844,0,0,0,0,0,0,0,1.524062,0,0,2.760009,0,0,0,0,1.235947,9.512921,1.235947,0,1.235947,14.00003,100,0.1506318,0,2.208007,0,12.27293
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.851592,81.23154,54.49755,0.1492029,0.1492029,0,0,0,0.1492029,1911.217,2.694536,0,0,2.851592,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1506318,0.1641232,2.281273,0,13.47687
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.768976,82.9735,56.65876,2.04531,2.04531,0,0,0,2.04531,135.3818,0.616019,0,0,2.768976,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1506318,2.24984,2.215181,0,13.39425
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.340774,80.70715,58.85112,0,0,0,0,0,0,0,2.340774,0,0,2.340774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506318,0,1.872619,0,12.96605
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.336563,71.93504,60.25383,0.6485129,0.6485129,0,-1,0,0.6485129,206.0966,0.653918,0,0,1.336563,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1506318,0.7133642,1.069251,0,11.96184
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,60.84608,60.84608,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1506318,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,61.60458,61.60458,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1506318,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,61.01233,61.01233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1506318,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,59.12127,59.12127,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1506318,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,57.33413,57.33413,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1506318,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,55.72362,55.72362,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1506318,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,54.15467,54.15467,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1506318,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,52.68963,52.68963,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1506318,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,51.66098,51.66098,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1506318,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,50.75702,50.75702,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1506318,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,49.91539,49.91539,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1506318,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,49.15689,49.15689,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1506318,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,48.51269,48.51269,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1506318,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,47.95161,47.95161,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1506318,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,47.54639,47.54639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506318,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,47.19312,47.19312,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1507169,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,46.83984,46.83984,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1509186,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7149473,53.14089,47.66068,0.880303,0.880303,4.385566,0,1.36226,0.880303,81.21605,0,0,0,0.7149473,0,0,3.505263,3.33,5.14586,5.994,4.044947,0,4.044947,12.95561,92.53989,0.151069,0.9683333,0.5719579,5,6.708947
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.060501,67.33261,49.91539,2.676805,2.676805,0,-1,0,2.676805,76.97614,0,0,0,2.060501,2.817689,2.676805,0,0,1.100913,9.634453,0,0.7571883,-0.7571883,12.15746,86.83885,0.151069,2.944485,1.648401,0,11.69495
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.774054,77.45518,52.19089,1.429898,1.429898,0,0,0,1.429898,194.0036,0,0,0,2.774054,1.505155,1.429898,0,0,1.942233,8.877264,1.268898,0,1.268898,13.36125,95.43729,0.1509845,1.572887,2.219243,0,11.65132
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.858274,81.20569,54.41443,1.067685,1.067685,0,0,0,1.067685,267.7077,1.061061,0,0,2.858274,1.123878,1.067685,0,0,0.673335,10.01927,0.673335,0,0.673335,14.00003,100,0.1509396,1.174453,2.286619,0,12.87755
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.775591,82.94794,56.57563,2.185052,2.185052,0,0,0,2.185052,127.0263,0.4755369,0,0,2.775591,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1509396,2.403557,2.220473,0,13.40087
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.391428,81.1787,58.768,0.419293,0.419293,0,0,0,0.419293,570.3476,1.950066,0,0,2.391428,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1509396,0.4612223,1.913142,0,13.0167
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.393131,72.35257,60.13953,2.222708,2.222708,0,-1,0,2.222708,62.6772,0,4.440892E-16,0,1.393131,2.339692,2.222708,0,0,0,10.62527,0,0.9465613,-0.9465613,13.00226,92.87313,0.1509396,2.444978,1.114505,0,12.0184
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,60.72139,60.72139,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,1.051735,9.678713,0,0.9705814,-0.9705814,11.97918,85.56541,0.1509396,1.014258,0,0,9.678713
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,61.49028,61.49028,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.130158,8.708132,0,1.235414,-1.235414,10.67694,76.26372,0.1509396,1.291007,0,0,8.708132
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,60.84608,60.84608,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.50284,7.472718,0,2.499599,-2.499599,8.042133,57.4437,0.1509396,2.612081,0,0,7.472718
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,58.97581,58.97581,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.280172,4.973119,0,1.045869,-1.045869,6.939691,49.56912,0.1509396,1.092933,0,0,4.973119
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,57.21983,57.21983,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.442249,3.92725,0,3.32394,-3.32394,3.43595,24.54245,0.1509396,3.473517,0,0,3.92725
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,55.6405,55.6405,1.047404,0.5731444,0,-1,0,0.5731444,0,0,0.47426,0.5790004,0,0.6033099,0.5731444,0,0,11.13552,0.6033099,0,0.6033099,-0.6033099,2.800006,20,0.1509396,1.152145,0,0,0.6033099
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,54.06116,54.06116,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509396,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,52.6065,52.6065,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509396,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,51.54668,51.54668,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509396,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,50.64272,50.64272,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509396,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,49.82188,49.82188,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509396,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,49.03222,49.03222,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509396,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,48.38801,48.38801,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509396,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,47.86849,47.86849,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509396,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,47.48405,47.48405,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1510906,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,47.14116,47.14116,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1512447,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,46.75672,46.75672,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1514904,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7741764,53.52702,47.57756,0.7935991,0.7935991,0,0,0,0.7935991,97.55258,1.110223E-16,0,0,0.7741764,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.06119108,-0.06119108,12.21285,87.23447,0.1514904,0.872959,0.6193411,0,9.765177
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.118597,67.76498,49.8011,0,0,0,-1,0,0,0,0.2347471,0,0,2.118597,0,0,0,0,1.88385,8.929809,1.88385,0,1.88385,14.00003,100,0.1513652,0,1.694878,0,11.04841
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.781964,77.3643,52.04543,1.48137,1.48137,0,0,0,1.48137,187.7968,1.222628,0,0,2.781964,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1513652,1.629507,2.225571,0,13.40724
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.866962,81.08543,54.23779,1.693845,1.693845,0,0,0,1.693845,169.2576,1.083967,0,0,2.866962,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1513652,1.863229,2.293569,0,13.49224
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.784148,82.82767,56.39899,0.380429,0.380429,0,0,0,0.380429,731.8444,2.383697,0,0,2.784148,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1513652,0.4184719,2.227319,0,13.40942
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,2.900299,87.06519,58.59137,0,0,0,0,0,0,0,2.900299,0,0,2.900299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513652,0,2.320239,0,13.52557
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.451163,72.71909,59.96289,1.350481,1.350481,0,-1,0,1.350481,107.4553,0.02960381,0,0,1.451163,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1513652,1.485529,1.16093,0,12.07644
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,60.54476,60.54476,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1513652,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,61.31364,61.31364,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1513652,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,60.66944,60.66944,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1513652,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,58.768,58.768,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1513652,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,57.0432,57.0432,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1513652,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,55.46386,55.46386,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1513652,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,53.88452,53.88452,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513652,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,52.45065,52.45065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513652,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,51.43239,51.43239,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513652,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,50.49726,50.49726,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513652,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,49.70759,49.70759,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513652,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,48.94909,48.94909,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513652,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,48.30489,48.30489,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513652,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,47.77498,47.77498,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513652,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,47.40092,47.40092,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1514493,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,47.04765,47.04765,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151579,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,46.6736,46.6736,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1518096,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8371457,53.93493,47.48405,1.32645,1.32645,0,0,0,1.32645,63.11173,0,0,0,0.8371457,1.396263,1.32645,0,0,1.81586,8.991,0,0.5591177,-0.5591177,11.68799,83.48547,0.1518096,1.459095,0.6697166,0,9.828146
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.17805,68.20255,49.67642,1.284674,1.284674,0,-1,0,1.284674,169.5411,0,0,0,2.17805,1.352288,1.284674,0,0,2.437102,8.431882,0.8257622,0,0.8257622,12.47138,89.08109,0.1517549,1.413141,1.74244,0,10.60993
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.788803,77.33845,51.9623,0.5174363,0.5174363,0,0,0,0.5174363,538.9655,0.6327932,0,0,2.788803,0.5446698,0.5174363,0,0,1.61134,9.175068,1.61134,0,1.61134,14.00003,100,0.1516482,0.56918,2.231042,0,11.96387
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.873846,81.06185,54.15467,0.5034848,0.5034848,0,0,0,0.5034848,570.7911,2.343862,0,0,2.873846,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1516482,0.5538332,2.299077,0,13.49912
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.79153,82.77187,56.2847,0,0,0,0,0,0,0,2.79153,0,0,2.79153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516482,0,2.233224,0,13.4168
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.497638,82.00238,58.4459,0.8756415,0.8756415,0,0,0,0.8756415,285.2352,1.57591,0,0,2.497638,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1516482,0.9632056,1.99811,0,13.12291
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.509751,73.12887,59.81743,0,0,0,-1,0,0,0,1.509751,0,0,1.509751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516482,0,1.207801,0,12.13503
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,60.37851,60.37851,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1516482,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,61.13701,61.13701,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1516482,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,60.54476,60.54476,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1516482,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,58.65371,58.65371,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1516482,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,56.9289,56.9289,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1516482,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,55.38074,55.38074,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1516482,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,53.8014,53.8014,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516482,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,52.3987,52.3987,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516482,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,51.3181,51.3181,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516482,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,50.41413,50.41413,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516482,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,49.62446,49.62446,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516482,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,48.83479,48.83479,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516482,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,48.22176,48.22176,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516482,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,47.69185,47.69185,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516482,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,47.30741,47.30741,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1518006,0.61874,0,5,0
