Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,46.46579,46.46579,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1518992,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,46.11251,46.11251,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1521156,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.574098,59.53111,46.93336,0,0,0,0,0,0,0,0,0,0,1.574098,0,0,0,0,1.81586,8.991,1.574098,0,1.574098,13.77067,98.36175,0.1520159,0,1.259279,0,10.5651
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.594851,71.56608,48.94909,0.4016688,0.4016688,0,-1,0,0.4016688,646.0175,1.93028,0,0,2.594851,0.4228092,0.4016688,0,0,0.2417618,10.40769,0.2417618,0,0.2417618,14.00003,100,0.1520007,0.4418356,2.075881,0,13.00254
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.574926,85.98851,51.19341,2.296983,2.296983,0,0,0,2.296983,155.6357,1.157049,0,0,3.574926,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1520007,2.526681,2.859941,0,14.2002
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.719496,91.18052,53.41695,0.8849375,0.8849375,0,0,0,0.8849375,420.3117,2.787983,0,0,3.719496,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1520007,0.9734312,2.975597,0,14.34477
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.86024,82.63657,55.5262,0.08446596,0.08446596,0,0,0,0.08446596,3386.264,2.771328,0,0,2.86024,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1520007,0.09291255,2.288192,0,13.48551
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.612118,82.40025,57.6874,2.829569,2.829569,0,0,0,2.829569,92.31506,0,4.440892E-16,0,2.612118,2.978493,2.829569,0,0,0,10.62527,0,0.3663751,-0.3663751,13.61383,97.24149,0.1520007,3.112525,2.089694,0,13.23739
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.122632,78.47941,58.99659,1.803407,1.803407,0,-1,0,1.803407,117.7012,0,0,0,2.122632,1.898324,1.803407,0,0,0.4070835,10.2589,0.2243087,0,0.2243087,13.82663,98.76147,0.1519865,1.983748,1.698106,0,12.38153
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.6747556,65.07702,59.46416,1.0313,1.0313,0,-1,0,1.0313,65.42767,0,0,0,0.6747556,1.085579,1.0313,0,0,0.1827748,10.46078,0,0.4108233,-0.4108233,13.39359,95.66829,0.1519865,1.13443,0.5398045,0,11.13553
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,60.13953,60.13953,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.6392452,10.04995,0,1.131396,-1.131396,12.20099,87.14976,0.1519865,1.182309,0,0,10.04995
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,59.58884,59.58884,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.896352,8.918557,0,2.173108,-2.173108,9.910334,70.78796,0.1519865,2.270898,0,0,8.918557
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,57.83287,57.83287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310916,6.74545,0,0,0,9.910334,70.78796,0.1519865,0,0,0,6.74545
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,56.22236,56.22236,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.310916,6.74545,0,0.1335884,-0.1335884,9.769519,69.78214,0.1519865,0.1395999,0,0,6.74545
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,54.7677,54.7677,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.459348,6.611861,0,3.505263,-3.505263,6.074647,43.39025,0.1519865,3.783091,0,0,6.611861
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,53.18837,53.18837,5.233407,2.951268,0,-1,0,2.951268,0,0,2.282139,2.80548,0,3.106598,2.951268,0,0,8.354085,3.106598,0,3.106598,-3.106598,2.800006,20,0.1519865,5.756748,0,0,3.106598
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,51.78566,51.78566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519865,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,50.72585,50.72585,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519865,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,49.82188,49.82188,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519865,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,49.03222,49.03222,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519865,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,48.19059,48.19059,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519865,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519865,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,47.19312,47.19312,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519865,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,46.75672,46.75672,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1520714,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,46.43462,46.43462,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1522588,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,46.08134,46.08134,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.152359,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.653396,60.22943,46.93336,2.371139,2.371139,0,0,0,2.371139,69.73003,0,0,0,1.653396,2.495936,2.371139,0,0,1.81586,8.991,0,0.84254,-0.84254,11.38924,81.35152,0.152359,2.608253,1.322717,0,10.6444
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.601969,71.60311,48.91792,0.7988987,0.7988987,0,-1,0,0.7988987,325.6945,0,0,0,2.601969,0.840946,0.7988987,0,0,2.752016,8.14846,1.761023,0,1.761023,13.05989,93.28474,0.152248,0.8787886,2.081575,0,10.75043
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.868579,77.25896,51.17263,0,0,0,0,0,0,0,1.877586,0,0,2.868579,0,0,0,0,0.9909929,9.73338,0.9909929,0,0.9909929,14.00003,100,0.1521856,0,2.294863,0,12.60196
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,2.951618,81.01003,53.38578,2.64028,2.64028,0,0,0,2.64028,111.7919,0.1723759,0,0,2.951618,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1521856,2.904308,2.361295,0,13.57689
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.866345,82.67049,55.49503,0,0,0,0,0,0,0,2.866345,0,0,2.866345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1521856,0,2.293076,0,13.49162
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.618246,82.39484,57.62506,3.551263,3.551263,1.25,0,0.50625,3.551263,73.72717,0.1958636,0,0,2.618246,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1521856,3.906389,2.094597,5,13.24352
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.185713,79.10223,58.94464,0,0,0,-1,0,0,0,2.185713,0,0,2.185713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1521856,0,1.748571,0,12.81099
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7381987,65.54188,59.38103,0.801477,0.801477,0,-1,0,0.801477,92.10479,0,0,0,0.7381987,0.84366,0.801477,0,0,0,10.62527,0,0.1054613,-0.1054613,13.88886,99.20596,0.1521856,0.8816247,0.5905589,0,11.36347
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,60.02524,60.02524,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.1171792,10.51981,0,2.185197,-2.185197,11.58546,82.75314,0.1521856,2.28353,0,0,10.51981
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,59.49533,59.49533,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.545176,8.334616,0,1.163023,-1.163023,10.35953,73.99648,0.1521856,1.215359,0,0,8.334616
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,57.77053,57.77053,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.837423,7.171593,0,2.488015,-2.488015,7.73693,55.26368,0.1521856,2.599976,0,0,7.171593
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,56.1704,56.1704,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.601885,4.683578,0,2.008566,-2.008566,5.619716,40.14074,0.1521856,2.098952,0,0,4.683578
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.833625,2.675012,0,0,0,5.619716,40.14074,0.1521856,0,0,0,2.675012
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,53.12602,53.12602,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.833625,2.675012,0,2.341722,-2.341722,3.151324,22.50941,0.1521856,2.4471,0,0,2.675012
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,51.72332,51.72332,0.3739077,0.316625,0,-1,0,0.316625,0,0,0.05728272,0.09467348,0,0.3332895,0.316625,0,0,11.43554,0.3332895,0,0.3332895,-0.3332895,2.800006,20,0.1521856,0.4112985,0,0,0.3332895
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,50.64272,50.64272,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521856,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,49.76993,49.76993,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521856,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,48.98026,48.98026,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521856,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,48.15942,48.15942,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521856,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,47.62951,47.62951,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521856,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,47.16195,47.16195,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521856,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,46.72555,46.72555,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1522684,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,46.40345,46.40345,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1524231,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,46.05017,46.05017,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.152629,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.733807,60.9106,46.90218,1.437392,1.437392,0,0,0,1.437392,120.6217,0,0,0,1.733807,1.513044,1.437392,0,0,2.151141,8.689247,0.220763,0,0.220763,12.16871,86.91919,0.1526152,1.581131,1.387046,0,10.42305
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.150885,77.57873,48.85558,1.164602,1.164602,0,-1,0,1.164602,270.5546,0,0,0,3.150885,1.225897,1.164602,0,0,1.930378,8.887934,1.924988,0,1.924988,13.99491,99.96348,0.1524942,1.281062,2.520708,0,12.03882
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.589859,86.07488,51.11029,2.305753,2.305753,0,0,0,2.305753,155.6914,1.15736,0,0,3.589859,2.427109,2.305753,0,0,0.005390148,10.62042,0.005390148,0,0.005390148,14.00003,100,0.1524939,2.536329,2.871887,0,14.21028
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,2.957988,81.05947,53.365,1.400189,1.400189,0,0,0,1.400189,211.2563,1.484105,0,0,2.957988,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1524939,1.540208,2.36639,0,13.58326
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.872454,82.70449,55.46386,2.781026,2.781026,0,0,0,2.781026,103.2876,0,0,0,2.872454,2.927396,2.781026,0,0,0,10.62527,0,0.05494195,-0.05494195,13.94211,99.58633,0.1524939,3.059129,2.297963,0,13.49773
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.623763,82.42092,57.59389,0.9496624,0.9496624,0,0,0,0.9496624,276.2838,1.563072,0,0,2.623763,0.9996446,0.9496624,0,0,0.06104661,10.57033,0.06104661,0,0.06104661,14.00003,100,0.15249,1.044629,2.09901,0,13.1941
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.228107,79.49246,58.88229,0,0,0,-1,0,0,0,2.228107,0,0,2.228107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.15249,0,1.782486,0,12.85338
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8046293,66.05862,59.31869,1.114518,1.114518,0,-1,0,1.114518,72.1953,0,0,0,0.8046293,1.173176,1.114518,0,0,0,10.62527,0,0.3685471,-0.3685471,13.61155,97.22513,0.15249,1.225969,0.6437034,0,11.4299
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,59.96289,59.96289,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.4094968,10.25673,0,1.334656,-1.334656,12.20469,87.17621,0.15249,1.394716,0,0,10.25673
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,59.44337,59.44337,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.892448,8.922071,0,2.942738,-2.942738,9.102777,65.0197,0.15249,3.075161,0,0,8.922071
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,57.71857,57.71857,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.162157,5.979333,0,3.505263,-3.505263,5.407905,38.62781,0.15249,4.936818,0,0,5.979333
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,56.13923,56.13923,3.192141,2.350367,0,-1,0,2.350367,0,0,0.8417742,1.160988,0,2.47407,2.350367,0,0,9.056893,2.47407,0,2.47407,-2.47407,2.800006,20,0.15249,3.511355,0,0,2.47407
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,54.67419,54.67419,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,53.06368,53.06368,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,51.66098,51.66098,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,50.58038,50.58038,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,49.70759,49.70759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,48.91792,48.91792,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,48.12825,48.12825,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,47.60873,47.60873,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,47.10999,47.10999,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,46.69438,46.69438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.15249,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,46.37228,46.37228,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1526234,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,46.02939,46.02939,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1528452,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.814966,61.60595,46.87101,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,428.4933,0,0,0,1.814966,0,0,3.505263,3.33,5.235288,5.913515,5.144966,0,5.144966,13.91434,99.38795,0.1528559,0.4659262,1.451973,5,7.728481
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.616484,71.68022,48.85558,2.492134,2.492134,0,-1,0,2.492134,104.9897,0,0,0,2.616484,2.623299,2.492134,0,0,0.09032179,10.54398,0,0.006814609,-0.006814609,13.90716,99.33665,0.1528559,2.741347,2.093187,0,13.16047
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.882562,77.33986,51.11029,0.7513559,0.7513559,0,0,0,0.7513559,383.648,1.993767,0,0,2.882562,0.7909009,0.7513559,0,0,0.09789358,10.53717,0.09789358,0,0.09789358,14.00003,100,0.1528498,0.8264915,2.30605,0,13.41973
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,2.964606,81.09871,53.33383,0.01892982,0.01892982,0,0,0,0.01892982,15661.03,2.944679,0,0,2.964606,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1528498,0.02082281,2.371685,0,13.58988
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.878563,82.73853,55.43269,2.425416,2.425416,0,0,0,2.425416,118.6833,0.3254931,0,0,2.878563,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1528498,2.667958,2.30285,0,13.50384
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.629052,82.45726,57.5731,1.955643,1.955643,0,0,0,1.955643,134.4342,0.5704812,0,0,2.629052,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1528498,2.151207,2.103242,0,13.25433
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.233235,79.48708,58.83034,1.530738,1.530738,0,-1,0,1.530738,145.8927,0.6219317,0,0,2.233235,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1528498,1.683812,1.786588,0,12.85851
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.8740492,66.61734,59.26674,1.707815,1.707815,0,-1,0,1.707815,51.17939,0,2.220446E-16,0,0.8740492,1.7977,1.707815,0,0,0,10.62527,0,0.9236508,-0.9236508,13.02641,93.04563,0.1528498,1.878596,0.6992394,0,11.49932
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,59.91094,59.91094,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,1.026279,9.701623,0,1.070351,-1.070351,11.89817,84.98672,0.1528498,1.118517,0,0,9.701623
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,59.44337,59.44337,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.215558,8.631272,0,2.52264,-2.52264,9.23907,65.99323,0.1528498,2.636158,0,0,8.631272
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,57.6874,57.6874,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,5.018491,6.108633,0,1.761006,-1.761006,7.382807,52.73423,0.1528498,1.840251,0,0,6.108633
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,56.10806,56.10806,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.975164,4.347627,0,2.434913,-2.434913,4.816183,34.40124,0.1528498,2.544484,0,0,4.347627
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,54.67419,54.67419,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.680622,1.912714,0,1.593407,-1.593407,3.136585,22.40413,0.1528498,1.66511,0,0,1.912714
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,53.06368,53.06368,1.16973,0.3033414,0,-1,0,0.3033414,0,0,0.8663884,0.9833614,0,0.3193067,0.3033414,0,0,11.45107,0.3193067,0,0.3193067,-0.3193067,2.800006,20,0.1528498,1.286703,0,0,0.3193067
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,51.6402,51.6402,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528498,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,50.58038,50.58038,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528498,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,49.73876,49.73876,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528498,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,48.91792,48.91792,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528498,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,48.09708,48.09708,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528498,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,47.60873,47.60873,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528498,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,47.10999,47.10999,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528498,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,46.64243,46.64243,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1529368,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,46.35149,46.35149,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1530599,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3783886,48.81738,45.99822,2.897071,2.897071,5,0,1.53,2.897071,13.06107,0,0,0,0.3783886,0,0,2.102929,1.997783,5.14586,5.994,2.376171,0,2.376171,11.37247,81.23177,0.1532164,3.186778,0.3027109,5,6.372388
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.896803,62.31531,46.83984,2.319927,2.319927,0,0,0,2.319927,81.76131,0,0,0,1.896803,2.442028,2.319927,0,0,2.769689,8.132554,0,0.5452254,-0.5452254,10.79775,77.12665,0.1532164,2.551919,1.517442,0,10.02936
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.624235,71.69904,48.80362,1.492473,1.492473,0,-1,0,1.492473,175.8313,0,0,0,2.624235,1.571024,1.492473,0,0,3.375495,7.587329,1.05321,0,1.05321,11.79692,84.26351,0.1531505,1.64172,2.099388,0,10.21156
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.890264,77.34952,51.04795,0.8108767,0.8108767,0,0,0,0.8108767,356.4369,0,0,0,2.890264,0.8535544,0.8108767,0,0,2.322284,8.535218,2.036709,0,2.036709,13.72911,98.06486,0.1530234,0.8919644,2.312211,0,11.42548
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,2.972565,81.07452,53.24032,0.7933748,0.7933748,0,0,0,0.7933748,374.6735,1.851859,0,0,2.972565,0.8351313,0.7933748,0,0,0.2855754,10.36826,0.2855754,0,0.2855754,14.00003,100,0.1530055,0.8727123,2.378052,0,13.34082
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.885744,82.71943,55.34956,1.942645,1.942645,0,0,0,1.942645,148.5471,0.8408545,0,0,2.885744,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1530055,2.13691,2.308595,0,13.51102
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.635089,82.4508,57.51077,0.6793653,0.6793653,0,0,0,0.6793653,387.8751,1.919968,0,0,2.635089,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1530055,0.7473018,2.108071,0,13.26036
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.238449,79.47031,58.768,0.311356,0.311356,0,-1,0,0.311356,718.9355,1.910706,0,0,2.238449,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1530055,0.3424916,1.790759,0,12.86372
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9465304,67.19761,59.2044,0.1203334,0.1203334,0,-1,0,0.1203334,786.5901,0.8198637,0,0,0.9465304,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1530055,0.1323667,0.7572243,0,11.57181
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,59.85899,59.85899,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1530055,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,59.31869,59.31869,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1530055,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,57.59389,57.59389,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1530055,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,56.02494,56.02494,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1530055,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,54.59107,54.59107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,53.01173,53.01173,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,50.5596,50.5596,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,49.67642,49.67642,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,48.88675,48.88675,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,48.0763,48.0763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,47.57756,47.57756,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,47.07882,47.07882,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,46.64243,46.64243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530055,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,46.35149,46.35149,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1531068,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3595293,48.67438,45.99822,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,68.81183,0,0,0,0.3595293,0,0,3.505263,3.33,8.475861,2.997,3.689529,0,3.689529,9.459316,67.56641,0.1532197,0.57473,0.2876234,5,3.356529
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,1.97912,63.04902,46.81906,0.09405333,0.09405333,3.049013,0,0.9973804,0.09405333,2104.252,0,0,0,1.97912,0,0,2.954959,2.807211,4.786331,6.317576,4.786331,0,4.786331,14.00003,100,0.1531435,0.1034587,1.583296,5,8.296696
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.631705,71.73994,48.77245,1.719443,1.719443,0,-1,0,1.719443,153.0557,0.8217654,0,0,2.631705,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1531435,1.891387,2.105364,0,13.25698
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.897811,77.37043,50.99599,1.633943,1.633943,0,0,0,1.633943,177.3508,1.177871,0,0,2.897811,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1531435,1.797337,2.318249,0,13.52309
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,2.978571,81.14629,53.24032,0,0,0,0,0,0,0,2.978571,0,0,2.978571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1531435,0,2.382857,0,13.60385
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,2.891193,82.78525,55.34956,2.960953,2.960953,0,0,0,2.960953,97.644,0,0,0,2.891193,3.116792,2.960953,0,0,0,10.62527,0,0.2255999,-0.2255999,13.76223,98.30141,0.1531435,3.257048,2.312954,0,13.51647
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.640498,82.47569,57.4796,0,0,0,0,0,0,0,2.389831,0,0,2.640498,0,0,0,0,0.2506665,10.39967,0.2506665,0,0.2506665,14.00003,100,0.153128,0,2.112398,0,13.04017
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.243585,79.45266,58.70566,0,0,0,-1,0,0,0,2.243585,0,0,2.243585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.153128,0,1.794868,0,12.86886
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.020518,67.80824,59.15244,2.267259,2.267259,0,-1,0,2.267259,45.01109,0,0,0,1.020518,2.386588,2.267259,0,0,0,10.62527,0,1.366071,-1.366071,12.56006,89.71456,0.153128,2.493985,0.8164144,0,11.64579
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,59.78626,59.78626,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.517856,9.259204,0,2.094926,-2.094926,10.35182,73.94141,0.153128,2.189197,0,0,9.259204
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,59.29791,59.29791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.845551,7.164278,0,0,0,10.35182,73.94141,0.153128,0,0,0,7.164278
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,57.54193,57.54193,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.845551,7.164278,0,1.591519,-1.591519,8.674209,61.95851,0.153128,1.663138,0,0,7.164278
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,55.99377,55.99377,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.613906,5.572759,0,2.87372,-2.87372,5.645042,40.32165,0.153128,3.003037,0,0,5.572759
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,54.55989,54.55989,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.806929,2.699039,0,0.07279117,-0.07279117,5.568314,39.77359,0.153128,0.07606678,0,0,2.699039
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,52.94939,52.94939,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.887808,2.626247,0,1.334282,-1.334282,4.161857,29.72749,0.153128,1.394325,0,0,2.626247
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,51.51551,51.51551,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.37034,1.291965,0,0.1045216,-0.1045216,4.051682,28.94052,0.153128,0.1092251,0,0,1.291965
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,50.46609,50.46609,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.48648,1.187444,0,0.4959816,-0.4959816,3.528871,25.20617,0.153128,0.5183008,0,0,1.187444
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,49.62446,49.62446,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,11.03757,0.6914623,0,0.2246493,-0.2246493,3.29207,23.51474,0.153128,0.2347585,0,0,0.6914623
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,48.83479,48.83479,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.28718,0.4668131,0,0.009770138,-0.009770138,3.281771,23.44118,0.153128,0.01020979,0,0,0.4668131
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,48.04513,48.04513,0.5276112,0.4341908,0,-1,0,0.4341908,0,0,0.0934204,0.1461815,0,0.4570429,0.4341908,0,0,11.29803,0.4570429,0,0.4570429,-0.4570429,2.800006,20,0.153128,0.5803723,0,0,0.4570429
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,47.54639,47.54639,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153128,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,47.04765,47.04765,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153128,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,46.61125,46.61125,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1532504,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,46.32032,46.32032,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1533679,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4288861,49.20161,45.99822,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,146.8659,0,0,0,0.4288861,0,0,3.505263,3.33,5.14586,5.994,3.758886,0,3.758886,12.68423,90.60146,0.1534472,0.3212283,0.3431089,5,6.422886
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.061693,63.81746,46.81906,1.57638,1.57638,0,0,0,1.57638,130.7865,0,0,0,2.061693,1.659348,1.57638,0,0,1.386974,9.376998,0.4023454,0,0.4023454,13.06593,93.32787,0.1534223,1.734018,1.649354,0,11.43869
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.639252,71.78168,48.74128,0.8791503,0.8791503,0,-1,0,0.8791503,300.2048,0.7292016,0,0,2.639252,0.9254214,0.8791503,0,0,0.9846287,9.739108,0.9846287,0,0.9846287,14.00003,100,0.1533613,0.9670654,2.111401,0,12.37836
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,2.904989,77.41316,50.96482,0.08839473,0.08839473,0,0,0,0.08839473,3286.383,2.811942,0,0,2.904989,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1533613,0.0972342,2.323991,0,13.53026
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,2.98503,81.19702,53.21954,2.396962,2.396962,0,0,0,2.396962,124.5339,0.4619116,0,0,2.98503,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1533613,2.636659,2.388024,0,13.6103
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,2.897273,82.81907,55.31839,0.6121459,0.6121459,0,0,0,0.6121459,473.2978,2.252909,0,0,2.897273,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1533613,0.6733605,2.317818,0,13.52255
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.645862,82.50008,57.44842,0.9565322,0.9565322,0,0,0,0.9565322,276.6098,1.638986,0,0,2.645862,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1533613,1.052186,2.11669,0,13.27114
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.248151,79.46581,58.67449,1.465678,1.465678,0,-1,0,1.465678,153.3865,0.7053326,0,0,2.248151,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1533613,1.612245,1.798521,0,12.87343
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.09477,68.41637,59.0901,0.3232868,0.3232868,0,-1,0,0.3232868,338.6373,0.7544677,0,0,1.09477,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1533613,0.3556155,0.8758157,0,11.72004
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,59.73431,59.73431,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1533613,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,59.2044,59.2044,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1533613,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,57.44842,57.44842,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1533613,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,55.90026,55.90026,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1533613,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,54.47677,54.47677,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1533613,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,52.89743,52.89743,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533613,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,51.46356,51.46356,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533613,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,50.43491,50.43491,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533613,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,49.59329,49.59329,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533613,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,48.77245,48.77245,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533613,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533613,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,47.51522,47.51522,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533613,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,47.04765,47.04765,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533613,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,46.58008,46.58008,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1534693,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,46.28915,46.28915,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.153547,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5399567,50.02168,45.96705,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5399567,0,0,3.505263,3.33,5.14586,5.994,3.869957,0,3.869957,12.7896,91.3541,0.1535831,0,0.4319654,5,6.533957
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.145119,64.56773,46.78789,1.874075,1.874075,0,0,0,1.874075,114.4628,0,0,0,2.145119,1.972711,1.874075,0,0,1.275903,9.476961,0.1724081,0,0.1724081,12.95316,92.52239,0.1535725,2.061483,1.716095,0,11.62208
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.64687,71.82423,48.71011,2.649263,2.649263,0,-1,0,2.649263,99.90966,0,0,0,2.64687,2.788698,2.649263,0,0,1.103495,9.632129,0,0.1418283,-0.1418283,12.80366,91.45454,0.1535725,2.91419,2.117496,0,12.279
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,2.912208,77.45641,50.93365,1.776229,1.776229,0,0,0,1.776229,163.9545,0,0,0,2.912208,1.869715,1.776229,0,0,1.261082,9.4903,1.042493,0,1.042493,13.79266,98.51878,0.1535081,1.953852,2.329766,0,12.40251
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,2.991719,81.23731,53.18837,0.9183813,0.9183813,0,0,0,0.9183813,325.76,1.806412,0,0,2.991719,0.9667171,0.9183813,0,0,0.2185892,10.42854,0.2185892,0,0.2185892,14.00003,100,0.1534947,1.010219,2.393375,0,13.42026
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,2.903334,82.85269,55.28722,2.828273,2.828273,0,0,0,2.828273,102.654,0,0,0,2.903334,2.977129,2.828273,0,0,0,10.62527,0,0.07379548,-0.07379548,13.92224,99.44437,0.1534947,3.1111,2.322667,0,13.52861
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.650981,82.53452,57.42764,0.3683274,0.3683274,0,0,0,0.3683274,719.7349,2.181273,0,0,2.650981,0.387713,0.3683274,0,0,0.08199497,10.55148,0.08199497,0,0.08199497,14.00003,100,0.1534896,0.4051601,2.120785,0,13.20246
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.252468,79.48859,58.65371,0.6114709,0.6114709,0,-1,0,0.6114709,368.3688,1.608814,0,0,2.252468,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1534896,0.672618,1.801974,0,12.87774
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.168943,69.06368,59.05893,1.382061,1.382061,0,-1,0,1.382061,84.57964,0,0,0,1.168943,1.454801,1.382061,0,0,0,10.62527,0,0.2858589,-0.2858589,13.69871,97.84771,0.1534896,1.520267,0.935154,0,11.79422
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,59.70314,59.70314,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.317621,10.33942,0,1.136675,-1.136675,12.50055,89.28944,0.1534896,1.187825,0,0,10.33942
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,59.2044,59.2044,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.580593,9.202741,0,3.31471,-3.31471,9.006535,64.33226,0.1534896,3.463872,0,0,9.202741
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,57.44842,57.44842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.263604,5.888031,0,0,0,9.006535,64.33226,0.1534896,0,0,0,5.888031
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,55.90026,55.90026,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.263604,5.888031,0,1.697573,-1.697573,7.217135,51.55087,0.1534896,1.773964,0,0,5.888031
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,54.49755,54.49755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.149796,4.190457,0,0,0,7.217135,51.55087,0.1534896,0,0,0,4.190457
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,52.89743,52.89743,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.149796,4.190457,0,1.902395,-1.902395,5.211835,37.22732,0.1534896,1.988003,0,0,4.190457
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.263569,2.288063,0,0,0,5.211835,37.22732,0.1534896,0,0,0,2.288063
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,50.41413,50.41413,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.263569,2.288063,0,0.2806333,-0.2806333,4.916022,35.11437,0.1534896,0.2932618,0,0,2.288063
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,49.59329,49.59329,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.575383,2.007429,0,0.3135988,-0.3135988,4.58546,32.75322,0.1534896,0.3277107,0,0,2.007429
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,48.80362,48.80362,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.923826,1.69383,0,0.3988225,-0.3988225,4.165064,29.7504,0.1534896,0.4167694,0,0,1.69383
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,48.01395,48.01395,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.36696,1.295008,0,0.1504531,-0.1504531,4.006473,28.6176,0.1534896,0.1572235,0,0,1.295008
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53413,1.144555,0,0,0,4.006473,28.6176,0.1534896,0,0,0,1.144555
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53413,1.144555,0,0,0,4.006473,28.6176,0.1534896,0,0,0,1.144555
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,46.58008,46.58008,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.53413,1.144555,0,0.1470683,-0.1470683,3.851449,27.51029,0.1534896,0.1536863,0,0,1.144555
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,46.28915,46.28915,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.69754,0.9974866,0,0.07294964,-0.07294964,3.774553,26.96104,0.1534896,0.07623237,0,0,0.9974866
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5420026,50.00544,45.93588,1.417462,1.417462,4.599236,0,1.420592,1.417462,38.23754,0,0,0,0.5420026,0,0,3.181775,3.022686,10.7786,0.924537,3.564688,0,3.564688,7.156313,51.11642,0.1536777,1.559208,0.433602,5,1.46654
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.857125,71.71879,46.78789,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,621.5038,0,0,0,2.857125,0,0,3.505263,3.33,7.213909,4.132757,6.187125,0,6.187125,13.02594,93.04221,0.1536267,0.5056826,2.2857,5,6.989881
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.654371,71.87813,48.68933,0,0,0,-1,0,0,0,1.627587,0,0,2.654371,0,0,0,0,1.026784,9.701169,1.026784,0,1.026784,14.00003,100,0.1535636,0,2.123497,0,12.35554
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,2.918831,77.53198,50.93365,0,0,0,0,0,0,0,2.918831,0,0,2.918831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1535636,0,2.335065,0,13.54411
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,2.998412,81.27772,53.1572,0.5371429,0.5371429,0,0,0,0.5371429,558.215,2.432999,0,0,2.998412,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1535636,0.5908572,2.39873,0,13.62369
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,2.909371,82.88607,55.25605,0,0,0,0,0,0,0,2.909371,0,0,2.909371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1535636,0,2.327497,0,13.53465
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.656243,82.55776,57.39647,0,0,0,0,0,0,0,2.656243,0,0,2.656243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1535636,0,2.124995,0,13.28152
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.25686,79.49986,58.62254,0.6950971,0.6950971,0,-1,0,0.6950971,324.6827,1.525179,0,0,2.25686,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1535636,0.7646068,1.805488,0,12.88213
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.242944,69.75005,59.05893,1.481989,1.481989,0,-1,0,1.481989,83.87,0,2.220446E-16,0,1.242944,1.559988,1.481989,0,0,0,10.62527,0,0.3170441,-0.3170441,13.66583,97.61291,0.1535636,1.630188,0.9943551,0,11.86822
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,59.67196,59.67196,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.3522713,10.30823,0,2.941916,-2.941916,10.56478,75.46258,0.1535636,3.074303,0,0,10.30823
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,59.15244,59.15244,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.621067,7.366313,0,1.170567,-1.170567,9.330895,66.64912,0.1535636,1.223243,0,0,7.366313
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,57.39647,57.39647,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.921698,6.195746,0,1.67925,-1.67925,7.560811,54.00568,0.1535636,1.754816,0,0,6.195746
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,55.8483,55.8483,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.787531,4.516497,0,0.4789017,-0.4789017,7.056004,50.39993,0.1535636,0.5004523,0,0,4.516497
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,54.4456,54.4456,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.319644,4.037595,0,0.38238,-0.38238,6.65294,47.52091,0.1535636,0.3995871,0,0,4.037595
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,52.86626,52.86626,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.744511,3.655215,0,2.172998,-2.172998,4.362399,31.15993,0.1535636,2.270783,0,0,3.655215
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,51.43239,51.43239,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.15895,1.482217,0,0.2688334,-0.2688334,4.079024,29.13583,0.1535636,0.2809309,0,0,1.482217
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,50.41413,50.41413,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.45766,1.213383,0,0.176337,-0.176337,3.893148,27.80815,0.1535636,0.1842721,0,0,1.213383
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,49.56212,49.56212,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.65359,1.037046,0,0.5907707,-0.5907707,3.270422,23.36011,0.1535636,0.6173554,0,0,1.037046
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31,0.4462757,0,0,0,3.270422,23.36011,0.1535636,0,0,0,0.4462757
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31,0.4462757,0,0,0,3.270422,23.36011,0.1535636,0,0,0,0.4462757
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,47.51522,47.51522,0.4653549,0.4239619,0,-1,0,0.4239619,0,0,0.04139306,0.08792855,0,0.4462757,0.4239619,0,0,11.31,0.4462757,0,0.4462757,-0.4462757,2.800006,20,0.1535636,0.5118904,0,0,0.4462757
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535636,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,46.58008,46.58008,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1536345,0.01688187,0,5,0
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,46.28915,46.28915,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1537836,0.729426,0,5,2.997
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.5882016,50.36266,45.93588,1.665846,1.665846,4.992616,0,1.527984,1.665846,35.30947,0,0,0,0.5882016,0,0,3.32677,3.160431,5.14586,5.994,3.748633,0,3.748633,12.6745,90.53197,0.1540062,1.832431,0.4705613,5,6.582201
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.192309,65.01652,46.78789,0.5018067,0.5018067,0,0,0,0.5018067,436.8832,0.2668644,0,0,2.192309,0.5282176,0.5018067,0,0,1.397227,9.367769,1.397227,0,1.397227,14.00003,100,0.1539205,0.5519873,1.753847,0,11.56008
