Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.662116,71.92214,48.65816,2.305603,2.305603,0,-1,0,2.305603,115.4629,0.2351658,0,0,2.662116,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1539205,2.536163,2.129693,0,13.28739
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,2.926114,77.57611,50.90248,1.863382,1.863382,0,0,0,1.863382,157.0324,0.9646591,0,0,2.926114,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1539205,2.04972,2.340891,0,13.55139
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.004439,81.35007,53.1572,0.535031,0.535031,0,0,0,0.535031,561.5449,2.441248,0,0,3.004439,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1539205,0.5885341,2.403551,0,13.62971
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,2.914726,82.95103,55.25605,1.549172,1.549172,0,0,0,1.549172,188.1474,1.284019,0,0,2.914726,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1539205,1.704089,2.33178,0,13.54
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.660855,82.61218,57.39647,3.267697,3.267697,1.25,0,0.50625,3.267697,81.42904,0.5369627,0,0,2.660855,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1539205,3.594467,2.128684,5,13.28613
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.260669,79.54183,58.62254,2.091748,2.091748,0,-1,0,2.091748,108.0756,0.05882892,0,0,2.260669,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1539205,2.300923,1.808535,0,12.88594
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.317217,70.4124,59.02776,1.410494,1.410494,0,-1,0,1.410494,93.38691,0,0,0,1.317217,1.48473,1.410494,0,0,0,10.62527,0,0.1675138,-0.1675138,13.82345,98.73875,0.1539205,1.551543,1.053773,0,11.94249
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,59.64079,59.64079,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1861264,10.45776,0,1.635275,-1.635275,12.09972,86.42641,0.1539205,1.708863,0,0,10.45776
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,59.15244,59.15244,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,2.003099,8.822485,0,0.1330926,-0.1330926,11.95943,85.42432,0.1539205,0.1390818,0,0,8.822485
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,57.39647,57.39647,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.15098,8.689392,0,3.505263,-3.505263,8.264558,59.03244,0.1539205,3.928332,0,0,8.689392
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,55.81713,55.81713,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.045716,5.184129,0,0.8174139,-0.8174139,7.402928,52.87795,0.1539205,0.8541976,0,0,5.184129
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,54.4456,54.4456,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.953954,4.366715,0,0.8254793,-0.8254793,6.532796,46.66273,0.1539205,0.8626259,0,0,4.366715
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,52.83509,52.83509,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.871153,3.541236,0,1.433684,-1.433684,5.02156,35.86821,0.1539205,1.4982,0,0,3.541236
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,51.40122,51.40122,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.464136,2.107552,0,0.4298276,-0.4298276,4.568482,32.63195,0.1539205,0.4491699,0,0,2.107552
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,50.41413,50.41413,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.941723,1.677724,0,0.211802,-0.211802,4.345223,31.03725,0.1539205,0.2213331,0,0,1.677724
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,49.56212,49.56212,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.17706,1.465922,0,0.7736099,-0.7736099,3.529767,25.21257,0.1539205,0.8084223,0,0,1.465922
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,48.77245,48.77245,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0.05194783,0,0.6790856,0.6451313,0,0,11.03662,0.6923122,0,0.6790856,-0.6790856,2.813948,20.09959,0.1539205,0.7096444,0,0,0.6923122
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,48.01395,48.01395,0.2374952,0.0125653,0,-1,0,0.0125653,0,0,0.2249299,0.2486794,0,0.01322663,0.0125653,0,0,11.79116,0.01322663,0,0.01322663,-0.01322663,2.800006,20,0.1539205,0.2612447,0,0,0.01322663
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,47.54639,47.54639,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1539205,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,47.04765,47.04765,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1539205,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,46.58008,46.58008,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1539956,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,46.28915,46.28915,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1541321,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6641347,50.95355,45.93588,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6641347,0,0,3.505263,3.33,5.14586,5.994,3.994135,0,3.994135,12.9074,92.19556,0.1541593,0,0.5313078,5,6.658135
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.200034,65.09029,46.78789,1.248847,1.248847,0,0,0,1.248847,176.1653,0,0,0,2.200034,1.314576,1.248847,0,0,1.151725,9.588721,0.8854587,0,0.8854587,13.74743,98.19569,0.1541052,1.373731,1.760027,0,11.78876
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.669918,71.9668,48.62699,0.3159707,0.3159707,0,-1,0,0.3159707,844.9889,2.07105,0,0,2.669918,0.3326007,0.3159707,0,0,0.2662668,10.38563,0.2662668,0,0.2662668,14.00003,100,0.1540889,0.3475678,2.135934,0,13.05555
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,2.932787,77.65244,50.90248,2.880751,2.880751,0,0,0,2.880751,101.8064,0,0,0,2.932787,3.032369,2.880751,0,0,0,10.62527,0,0.09958169,-0.09958169,13.89506,99.25023,0.1540889,3.168826,2.34623,0,13.55806
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.010457,81.42243,53.1572,0,0,0,0,0,0,0,2.899811,0,0,3.010457,0,0,0,0,0.1106463,10.52569,0.1106463,0,0.1106463,14.00003,100,0.1540822,0,2.408366,0,13.53615
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,2.920044,83.01563,55.25605,0.2587964,0.2587964,0,0,0,0.2587964,1128.317,2.647627,0,0,2.920044,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1540822,0.284676,2.336035,0,13.54532
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.665403,82.66591,57.39647,0.1883708,0.1883708,0,0,0,0.1883708,1414.977,2.467118,0,0,2.665403,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1540822,0.2072078,2.132322,0,13.29068
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.264383,79.58279,58.62254,2.226519,2.226519,0,-1,0,2.226519,101.7006,0,0,0,2.264383,2.343704,2.226519,0,0,0,10.62527,0,0.0793218,-0.0793218,13.91642,99.40277,0.1540822,2.449171,1.811506,0,12.88966
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.391197,71.11347,59.02776,2.503385,2.503385,0,-1,0,2.503385,55.57262,0,4.440892E-16,0,1.391197,2.635142,2.503385,0,0,0.08813534,10.54595,0,1.243946,-1.243946,12.60518,90.03683,0.1540822,2.753724,1.112957,0,11.93715
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,59.64079,59.64079,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.470297,9.302007,0,0.7155277,-0.7155277,11.85095,84.64947,0.1540822,0.7477264,0,0,9.302007
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,59.12127,59.12127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.265328,8.586479,0,0,0,11.85095,84.64947,0.1540822,0,0,0,8.586479
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,57.3653,57.3653,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.265328,8.586479,0,0.7315009,-0.7315009,11.07988,79.14184,0.1540822,0.7644184,0,0,8.586479
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,55.81713,55.81713,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,3.078107,7.854978,0,0.3706343,-0.3706343,10.6892,76.35125,0.1540822,0.3873129,0,0,7.854978
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.489923,7.484344,0,0,0,10.6892,76.35125,0.1540822,0,0,0,7.484344
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,52.77275,52.77275,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.489923,7.484344,0,0.3730438,-0.3730438,10.29597,73.54253,0.1540822,0.3898307,0,0,7.484344
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,51.34927,51.34927,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.904416,7.1113,0,0.1575479,-0.1575479,10.1299,72.35632,0.1540822,0.1646376,0,0,7.1113
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,50.35179,50.35179,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,4.079469,6.953752,0,0.3277743,-0.3277743,9.7844,69.88843,0.1540822,0.3425241,0,0,6.953752
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,49.53095,49.53095,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.443663,6.625978,0,0.6316145,-0.6316145,9.118619,65.13287,0.1540822,0.6600372,0,0,6.625978
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,48.71011,48.71011,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,5.145456,5.994363,0,0.3687444,-0.3687444,8.729929,62.35651,0.1540822,0.3853379,0,0,5.994363
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,47.98278,47.98278,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.555172,5.625619,0,0.09262752,-0.09262752,8.632291,61.6591,0.1540822,0.09679576,0,0,5.625619
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,47.48405,47.48405,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.658092,5.532991,0,0.4234607,-0.4234607,8.185924,58.47077,0.1540822,0.4425165,0,0,5.532991
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,47.01648,47.01648,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,6.128604,5.109531,0,0.1742643,-0.1742643,8.002234,57.1587,0.1540822,0.1821062,0,0,5.109531
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,46.54891,46.54891,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.322231,4.935266,0,0.3357438,-0.3357438,7.648328,54.63081,0.1540822,0.3508523,0,0,4.935266
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,46.25798,46.25798,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.69528,4.599523,0,0.1254153,-0.1254153,7.516129,53.68653,0.1540822,0.131059,0,0,4.599523
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7453226,51.55823,45.90471,1.837048,1.837048,0,0,0,1.837048,40.57175,0,0,0,0.7453226,1.933735,1.837048,0,0,6.83463,4.474107,0,1.188412,-1.188412,6.263433,44.73871,0.1540822,2.020753,0.596258,0,5.21943
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.208263,65.13314,46.75672,0.7500427,0.7500427,0,0,0,0.7500427,294.4183,0,0,0,2.208263,0.7895186,0.7500427,0,0,8.155087,3.285695,1.418744,0,1.418744,7.609371,54.35254,0.1539956,0.825047,1.76661,0,5.493958
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.677214,72.04383,48.62699,1.7603,1.7603,0,-1,0,1.7603,152.0885,0,0,0,2.677214,1.852947,1.7603,0,0,6.736344,4.562565,0.8242666,0,0.8242666,8.391339,59.93802,0.1539453,1.93633,2.141771,0,7.239779
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,2.939477,77.72906,50.90248,1.463055,1.463055,0,0,0,1.463055,200.9136,0,0,0,2.939477,1.540058,1.463055,0,0,5.912077,5.304405,1.399419,0,1.399419,9.718945,69.42089,0.1538601,1.609361,2.351581,0,8.243881
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.016462,81.49473,53.1572,1.366938,1.366938,0,0,0,1.366938,220.6728,0,0,0,3.016462,1.438883,1.366938,0,0,4.512659,6.563881,1.577579,0,1.577579,11.21557,80.11104,0.1537641,1.503632,2.413169,0,9.580343
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,2.925323,83.07983,55.25605,0.9139525,0.9139525,0,0,0,0.9139525,320.0738,0,0,0,2.925323,0.9620552,0.9139525,0,0,2.935079,7.983703,1.963267,0,1.963267,13.07809,93.41472,0.1536448,1.005348,2.340258,0,10.90903
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.669287,82.75073,57.42764,0.728028,0.728028,0,0,0,0.728028,366.6463,0.9311305,0,0,2.669287,0.7663453,0.728028,0,0,0.9718118,9.750644,0.9718118,0,0.9718118,14.00003,100,0.1535859,0.8008308,2.13543,0,12.41993
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.267999,79.6227,58.62254,0.4305334,0.4305334,0,-1,0,0.4305334,526.7882,1.814806,0,0,2.267999,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1535859,0.4735867,1.814399,0,12.89327
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,1.932858,76.50491,59.02776,4.489386,3.33,0,-1,0,3.33,58.0438,0,1.159386,1.608325,1.932858,3.505263,3.33,0,0,0,10.62527,0,1.572405,-1.572405,12.34257,88.16103,0.1535859,4.938325,1.546287,0,12.55813
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,59.64079,59.64079,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.747116,9.05287,0,3.505263,-3.505263,8.647696,61.76913,0.1535859,4.23452,0,0,9.05287
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,59.12127,59.12127,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.641853,5.547606,0,0.7544472,-0.7544472,7.852439,56.08874,0.1535859,0.7883974,0,0,5.547606
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,57.3653,57.3653,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.480128,4.793159,0,1.783343,-1.783343,5.972631,42.66156,0.1535859,1.863593,0,0,4.793159
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,55.78596,55.78596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.461619,3.009816,0,0,0,5.972631,42.66156,0.1535859,0,0,0,3.009816
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,54.35209,54.35209,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.461619,3.009816,0,2.555484,-2.555484,3.278914,23.42077,0.1535859,2.67048,0,0,3.009816
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,52.75197,52.75197,4.522568,0.4316162,0,-1,0,0.4316162,0,0,4.090952,4.543209,0,0.4543328,0.4316162,0,0,11.30105,0.4543328,0,0.4543328,-0.4543328,2.800006,20,0.1535859,4.974825,0,0,0.4543328
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,51.3181,51.3181,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535859,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,50.32062,50.32062,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535859,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,49.49978,49.49978,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535859,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,48.71011,48.71011,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535859,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,47.98278,47.98278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535859,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,47.48405,47.48405,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535859,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,47.01648,47.01648,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535859,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,46.51774,46.51774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535859,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,46.25798,46.25798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535859,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8315182,52.24053,45.90471,3.091831,3.091831,5,0,1.53,3.091831,26.89404,0,0,0,0.8315182,0,0,1.908169,1.81276,11.80586,0,2.644279,0,2.644279,5.308589,37.91842,0.1537485,3.401014,0.6652146,5,0.8315182
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.21568,65.23997,46.78789,0.845656,0.845656,4.350919,0,1.352801,0.845656,262.0073,0,0,0,2.21568,0,0,3.505263,3.33,9.161582,2.379851,5.54568,0,5.54568,10.56968,75.49758,0.1537832,0.9302216,1.772544,5,4.595531
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.683994,72.15319,48.65816,1.96194,1.96194,0,-1,0,1.96194,136.8031,0,0,0,2.683994,2.0652,1.96194,0,0,3.615901,7.370963,0.6187943,0,0.6187943,11.15672,79.69071,0.1537457,2.158134,2.147195,0,10.05496
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,2.944901,77.86964,50.96482,0.8566204,0.8566204,0,0,0,0.8566204,343.7813,0,0,0,2.944901,0.9017057,0.8566204,0,0,2.997107,7.927878,2.043195,0,2.043195,13.09507,93.53601,0.1536222,0.9422825,2.355921,0,10.87278
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.021104,81.63071,53.21954,2.624378,2.624378,0,0,0,2.624378,115.117,0,0,0,3.021104,2.762503,2.624378,0,0,0.9539119,9.766753,0.2586008,0,0.2586008,13.3404,95.28837,0.1536065,2.886816,2.416883,0,12.78786
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,2.929239,83.20733,55.31839,1.233474,1.233474,0,0,0,1.233474,237.4787,0.9355336,0,0,2.929239,1.298394,1.233474,0,0,0.6953111,9.999495,0.6953111,0,0.6953111,14.00003,100,0.1535646,1.356822,2.343391,0,12.92873
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.672701,82.85599,57.4796,1.348341,1.348341,0,0,0,1.348341,198.2215,1.253395,0,0,2.672701,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1535646,1.483175,2.13816,0,13.29797
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.27069,79.7144,58.67449,2.832806,2.832806,0,-1,0,2.832806,80.15693,4.440892E-16,0,0,2.27069,2.981901,2.832806,0,0,0,10.62527,0,0.7112108,-0.7112108,13.25035,94.64514,0.1535646,3.116086,1.816552,0,12.89596
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.538224,72.59969,59.0901,1.201865,1.201865,0,-1,0,1.201865,127.9864,0,0,0,1.538224,1.265121,1.201865,0,0,0.7902342,9.914063,0.2731026,0,0.2731026,13.50943,96.49577,0.1535481,1.322052,1.230579,0,11.45229
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,59.67196,59.67196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5171316,10.15986,0,0,0,13.50943,96.49577,0.1535481,0,0,0,10.15986
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,59.15244,59.15244,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.5171316,10.15986,0,1.413944,-1.413944,12.01901,85.84987,0.1535481,1.477571,0,0,10.15986
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,57.3653,57.3653,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,2.08818,8.745912,0,1.413463,-1.413463,10.52909,75.2076,0.1535481,1.477069,0,0,8.745912
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,55.78596,55.78596,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.658695,7.332449,0,2.513373,-2.513373,7.879757,56.28387,0.1535481,2.626475,0,0,7.332449
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,54.32092,54.32092,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.451332,4.819076,0,2.40973,-2.40973,5.33968,38.14049,0.1535481,2.518167,0,0,4.819076
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,52.7208,52.7208,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0.09422901,0,2.280486,2.166462,0,0,9.128809,2.409346,0,2.280486,-2.280486,2.935836,20.97022,0.1535481,2.383108,0,0,2.409346
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,51.28693,51.28693,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.66268,0.1288602,0,0.08666579,-0.08666579,2.844482,20.31769,0.1535481,0.09056576,0,0,0.1288602
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,50.28945,50.28945,0.07421551,0.04008466,0,-1,0,0.04008466,0,0,0.03413085,0.0415524,0,0.04219438,0.04008466,0,0,11.75898,0.04219438,0,0.04219438,-0.04219438,2.800006,20,0.1535481,0.08163706,0,0,0.04219438
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,49.49978,49.49978,0.3522305,0,0,-1,0,0,0,0,0.3522305,0.3874535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535481,0.3874535,0,0,0
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,48.68933,48.68933,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535481,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,47.98278,47.98278,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535481,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,47.48405,47.48405,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535481,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,47.01648,47.01648,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535481,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,46.51774,46.51774,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.153626,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,46.25798,46.25798,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1536936,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9226599,53.00171,45.93588,1.211946,1.211946,4.717209,0,1.452798,1.211946,76.13046,4.440892E-16,0,0,0.9226599,0,0,3.505263,3.33,5.14586,5.994,4.25266,0,4.25266,13.15266,93.94741,0.1538495,1.33314,0.7381279,5,6.91666
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.223594,65.31583,46.78789,1.090404,1.090404,0,0,0,1.090404,203.9239,0.1826001,0,0,2.223594,1.147794,1.090404,0,0,0.8932003,9.821394,0.8932003,0,0.8932003,14.00003,100,0.1537957,1.199444,1.778875,0,12.04499
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.691367,72.23127,48.65816,0,0,0,-1,0,0,0,2.691367,0,0,2.691367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1537957,0,2.153094,0,13.31664
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,2.951602,77.94668,50.96482,1.942802,1.942802,0,0,0,1.942802,151.925,0.9065473,0,0,2.951602,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1537957,2.137083,2.361282,0,13.57688
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.026614,81.72398,53.24032,0.1267441,0.1267441,0,0,0,0.1267441,2387.973,2.893199,0,0,3.026614,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1537957,0.1394185,2.421291,0,13.65189
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,2.93376,83.30244,55.34956,1.552378,1.552378,0,0,0,1.552378,188.9849,1.299678,0,0,2.93376,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1537957,1.707616,2.347008,0,13.55903
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.677035,82.90739,57.4796,0.6897146,0.6897146,0,0,0,0.6897146,388.1367,1.95102,0,0,2.677035,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1537957,0.7586861,2.141628,0,13.30231
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.273607,79.78386,58.70566,2.096163,2.096163,0,-1,0,2.096163,108.4652,0.06712007,0,0,2.273607,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1537957,2.305779,1.818886,0,12.89888
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.611453,73.353,59.12127,2.327904,2.327904,0,-1,0,2.327904,69.22334,0,4.440892E-16,0,1.611453,2.450425,2.327904,0,0,0,10.62527,0,0.8389724,-0.8389724,13.11567,93.6832,0.1537957,2.560694,1.289162,0,12.23673
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,59.70314,59.70314,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.9321916,9.786302,0,0.1750514,-0.1750514,12.93115,92.3652,0.1537957,0.1829287,0,0,9.786302
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,59.17323,59.17323,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.126693,9.61125,0,2.730911,-2.730911,10.05252,71.80357,0.1537957,2.853801,0,0,9.61125
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,57.39647,57.39647,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.161038,6.88034,0,3.505263,-3.505263,6.357649,45.41169,0.1537957,4.480224,0,0,6.88034
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,55.81713,55.81713,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,8.055775,3.375077,0,3.01773,-3.01773,3.176682,22.69054,0.1537957,3.153528,0,0,3.375077
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,54.32092,54.32092,1.080586,0.3394795,0,-1,0,0.3394795,0,0,0.7411062,0.8491647,0,0.3573469,0.3394795,0,0,11.40881,0.3573469,0,0.3573469,-0.3573469,2.800006,20,0.1537957,1.188644,0,0,0.3573469
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537957,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,51.25576,51.25576,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537957,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,50.2375,50.2375,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537957,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,49.44783,49.44783,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537957,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,48.65816,48.65816,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537957,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,47.98278,47.98278,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537957,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537957,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,47.01648,47.01648,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537957,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,46.51774,46.51774,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1538872,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,46.28915,46.28915,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1539963,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.019032,53.78025,45.93588,1.183234,1.183234,4.688497,0,1.44496,1.183234,86.12265,4.440892E-16,0,0,1.019032,0,0,3.505263,3.33,5.14586,5.994,4.349032,0,4.349032,13.24409,94.60046,0.1541418,1.301557,0.8152257,5,7.013032
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.230826,65.44506,46.83984,0.2056655,0.2056655,0,0,0,0.2056655,1084.686,1.217508,0,0,2.230826,0.21649,0.2056655,0,0,0.7968281,9.908129,0.7968281,0,0.7968281,14.00003,100,0.1540939,0.2262321,1.784661,0,12.13896
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.697834,72.36275,48.71011,0,0,0,-1,0,0,0,2.697834,0,0,2.697834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1540939,0,2.158267,0,13.32311
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,2.956593,78.1088,51.04795,2.027546,2.027546,0,0,0,2.027546,145.8213,0.8223347,0,0,2.956593,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1540939,2.2303,2.365275,0,13.58187
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.030518,81.89146,53.33383,1.000913,1.000913,0,0,0,1.000913,302.7752,1.976925,0,0,3.030518,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1540939,1.101005,2.424414,0,13.65579
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,2.936461,83.48202,55.46386,1.539291,1.539291,0,0,0,1.539291,190.7671,1.316155,0,0,2.936461,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1540939,1.69322,2.349169,0,13.56174
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.391134,92.36359,57.59389,0.2384092,0.2384092,0,0,0,0.2384092,1422.401,3.140177,0,0,3.391134,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1540939,0.2622501,2.712907,0,14.01641
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.738171,85.30513,58.79917,1.867253,1.867253,0,-1,0,1.867253,146.6416,0.7726412,0,0,2.738171,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1540939,2.053979,2.190537,0,13.36345
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.683496,74.19699,59.23557,0.7137582,0.7137582,0,-1,0,0.7137582,235.8636,0.9321711,0,0,1.683496,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1540939,0.785134,1.346796,0,12.30877
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,59.85899,59.85899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1540939,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,59.29791,59.29791,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1540939,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,57.51077,57.51077,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1540939,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,55.90026,55.90026,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1540939,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1540939,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,52.75197,52.75197,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1540939,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,51.25576,51.25576,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1540939,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,50.26867,50.26867,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1540939,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,49.479,49.479,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1540939,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,48.65816,48.65816,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1540939,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,47.98278,47.98278,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1540939,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,47.51522,47.51522,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1540939,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,47.01648,47.01648,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1540939,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,46.51774,46.51774,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1541744,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,46.28915,46.28915,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1543152,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.120194,54.6398,45.96705,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,250.0484,0,0,0,1.120194,0,0,3.505263,3.33,5.14586,5.994,4.450194,0,4.450194,13.34006,95.28596,0.1543669,0.4927898,0.8961551,5,7.114194
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.238844,65.52213,46.83984,1.80262,1.80262,0,0,0,1.80262,124.1995,0,0,0,2.238844,1.897494,1.80262,0,0,0.6956663,9.999174,0.3413495,0,0.3413495,13.66389,97.59904,0.1543464,1.982882,1.791075,0,12.23802
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.704696,72.47342,48.74128,0.09183601,0.09183601,0,-1,0,0.09183601,2945.137,2.25371,0,0,2.704696,0.09666948,0.09183601,0,0,0.3543168,10.30639,0.3543168,0,0.3543168,14.00003,100,0.1543252,0.1010196,2.163757,0,13.01109
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,2.962641,78.21786,51.07912,0,0,0,0,0,0,0,2.962641,0,0,2.962641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1543252,0,2.370113,0,13.58792
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.035733,81.99484,53.365,0.9136419,0.9136419,0,0,0,0.9136419,332.2673,2.074005,0,0,3.035733,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1543252,1.005006,2.428586,0,13.66101
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,2.940199,83.60783,55.5262,2.915174,2.915174,0,0,0,2.915174,100.8584,0,0,0,2.940199,3.068604,2.915174,0,0,0,10.62527,0,0.1284053,-0.1284053,13.86468,99.03321,0.1543252,3.206692,2.352159,0,13.56547
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.681458,83.21973,57.6874,0,0,0,0,0,0,0,2.538785,0,0,2.681458,0,0,0,0,0.1426726,10.49687,0.1426726,0,0.1426726,14.00003,100,0.1543167,0,2.145166,0,13.17833
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.277795,80.00397,58.85112,0,0,0,-1,0,0,0,2.277795,0,0,2.277795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1543167,0,1.822236,0,12.90307
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.71408,74.57398,59.29791,0,0,0,-1,0,0,0,1.71408,0,0,1.71408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1543167,0,1.371264,0,12.33935
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,59.91094,59.91094,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1543167,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,59.38103,59.38103,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1543167,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,57.54193,57.54193,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1543167,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,55.90026,55.90026,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1543167,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,54.35209,54.35209,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1543167,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,52.7208,52.7208,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1543167,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,51.22458,51.22458,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543167,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,50.2375,50.2375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543167,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543167,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,48.65816,48.65816,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543167,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,48.01395,48.01395,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543167,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,47.51522,47.51522,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543167,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,47.01648,47.01648,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543167,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,46.54891,46.54891,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1544016,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,46.32032,46.32032,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1545572,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.602423,58.75464,45.99822,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,741.3558,0,0,0,1.602423,0,0,3.505263,3.33,5.14586,5.994,4.932424,0,4.932424,13.79754,98.55369,0.1545524,0.2377625,1.281939,5,7.596424
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.778152,70.98249,46.87101,0.3939553,0.3939553,0,0,0,0.3939553,705.1948,2.150025,0,0,2.778152,0.4146898,0.3939553,0,0,0.2134368,10.43318,0.2134368,0,0.2134368,14.00003,100,0.1545396,0.4333508,2.222522,0,13.21133
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.71214,72.55262,48.74128,0.7629356,0.7629356,0,-1,0,0.7629356,355.4874,1.90905,0,0,2.71214,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1545396,0.8392292,2.169712,0,13.33741
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,2.968674,78.32692,51.11029,1.157936,1.157936,0,0,0,1.157936,256.3765,1.749795,0,0,2.968674,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1545396,1.273729,2.374939,0,13.59395
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.668305,90.43121,53.41695,0,0,0,0,0,0,0,3.668305,0,0,3.668305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1545396,0,2.934644,0,14.29358
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,2.944092,83.72234,55.57816,0,0,0,0,0,0,0,2.944092,0,0,2.944092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1545396,0,2.355273,0,13.56937
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.684539,83.32147,57.73935,0.770338,0.770338,0,0,0,0.770338,348.4884,1.873657,0,0,2.684539,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1545396,0.8473718,2.147631,0,13.30981
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.279391,80.13342,58.94464,0.8972964,0.8972964,0,-1,0,0.8972964,254.0287,1.334868,0,0,2.279391,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1545396,0.987026,1.823512,0,12.90466
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.715553,74.64745,59.34986,3.415457,3.33,0,-1,0,3.33,51.51811,0,0.08545707,0.4270028,1.715553,3.505263,3.33,0,0,0,10.62527,0,1.78971,-1.78971,12.11351,86.52489,0.1545396,3.757003,1.372442,0,12.34083
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,59.96289,59.96289,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.988567,8.835564,0,1.458834,-1.458834,10.57576,75.54101,0.1545396,1.524481,0,0,8.835564
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,59.38103,59.38103,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.609493,7.37673,0,0.8641645,-0.8641645,9.664853,69.03452,0.1545396,0.9030519,0,0,7.37673
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,57.54193,57.54193,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.569676,6.512566,0,3.505263,-3.505263,5.969981,42.64264,0.1545396,3.751224,0,0,6.512566
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,55.90026,55.90026,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.464413,3.007303,0,0.7638688,-0.7638688,5.164793,36.8913,0.1545396,0.7982429,0,0,3.007303
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,54.38326,54.38326,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.313156,2.243434,0,1.376899,-1.376899,3.713413,26.52433,0.1545396,1.43886,0,0,2.243434
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,52.7208,52.7208,2.132108,0.8232081,0,-1,0,0.8232081,0,0,1.3089,1.522111,0,0.8665348,0.8232081,0,0,10.84304,0.8665348,0,0.8665348,-0.8665348,2.800006,20,0.1545396,2.345319,0,0,0.8665348
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,51.22458,51.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1545396,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,50.2375,50.2375,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1545396,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,49.479,49.479,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1545396,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,48.68933,48.68933,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1545396,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,48.04513,48.04513,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1545396,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,47.54639,47.54639,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1545396,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,47.04765,47.04765,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1545396,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,46.58008,46.58008,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.154622,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,46.35149,46.35149,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1546872,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.521365,58.08534,46.02939,1.079918,1.079918,4.585182,0,1.416755,1.079918,140.8778,0,0,0,1.521365,0,0,3.505263,3.33,5.14586,5.994,4.851365,0,4.851365,13.72065,98.00442,0.1547875,1.18791,1.217092,5,7.515365
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.254119,65.74117,46.90218,1.742881,1.742881,0,0,0,1.742881,129.3329,0.1250127,0,0,2.254119,1.834612,1.742881,0,0,0.294495,10.36023,0.294495,0,0.294495,14.00003,100,0.15477,1.917169,1.803295,0,12.61435
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.45634,81.19901,48.80362,1.720433,1.720433,0,-1,0,1.720433,200.8995,1.645359,0,0,3.45634,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.15477,1.892476,2.765072,0,14.08161
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,2.974041,78.46777,51.17263,1.00697,1.00697,0,0,0,1.00697,295.3455,1.914072,0,0,2.974041,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.15477,1.107667,2.379233,0,13.59931
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.044221,82.28558,53.51047,2.134786,2.134786,0,0,0,2.134786,142.6008,0.7970781,0,0,3.044221,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.15477,2.348264,2.435377,0,13.6695
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.56706,92.19329,55.67167,0,0,0,0,0,0,0,3.56706,0,0,3.56706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.15477,0,2.853648,0,14.19233
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.686724,83.46467,57.83287,0.4543002,0.4543002,0,0,0,0.4543002,591.3985,2.208514,0,0,2.686724,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.15477,0.4997302,2.149379,0,13.312
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.281039,80.25112,59.02776,0.7928872,0.7928872,0,-1,0,0.7928872,287.6877,1.446421,0,0,2.281039,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.15477,0.8721759,1.824831,0,12.90631
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.716391,74.76145,59.44337,1.44296,1.44296,0,-1,0,1.44296,118.9493,0.197485,0,0,1.716391,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.15477,1.587256,1.373112,0,12.34166
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,60.02524,60.02524,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.15477,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,59.44337,59.44337,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.15477,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,57.59389,57.59389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.15477,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,55.93143,55.93143,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.15477,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,54.41443,54.41443,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.15477,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,52.75197,52.75197,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.15477,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,51.28693,51.28693,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.15477,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,50.26867,50.26867,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.15477,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.15477,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,48.71011,48.71011,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.15477,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,48.09708,48.09708,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.15477,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,47.60873,47.60873,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.15477,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,47.10999,47.10999,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.15477,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,46.61125,46.61125,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.15477,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,46.37228,46.37228,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.15477,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.429944,57.32309,46.05017,0,0,0,0,0,0,0,0,0,0,1.429944,0,0,0,0,11.30884,0.4473145,1.429944,0,1.429944,4.62808,33.05765,0.154685,0,1.143955,0,1.877258
