Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.261359,65.88307,46.96453,0,0,0,0,0,0,0,0,0,0,2.261359,0,0,0,0,9.878901,1.734264,2.261359,0,2.261359,6.773394,48.38129,0.1545508,0,1.809088,0,3.995623
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.724976,72.82832,48.85558,0.4050361,0.4050361,0,-1,0,0.4050361,672.7734,0,0,0,2.724976,0.4263538,0.4050361,0,0,7.617541,3.769487,2.298622,0,2.298622,8.954058,63.95743,0.1544147,0.4455397,2.17998,0,6.494463
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,2.978946,78.62975,51.25576,1.406114,1.406114,0,0,0,1.406114,211.8567,0,0,0,2.978946,1.480119,1.406114,0,0,5.318919,5.838247,1.498827,0,1.498827,10.37597,74.11392,0.154326,1.546725,2.383157,0,8.817193
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.048158,82.44093,53.59359,2.601557,2.601557,0,0,0,2.601557,117.1667,0,0,0,3.048158,2.738481,2.601557,0,0,3.820093,7.187191,0.3096768,0,0.3096768,10.66975,76.21239,0.1543077,2.861713,2.438527,0,10.23535
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,2.949439,84.05549,55.78596,0,0,0,0,0,0,0,0,0,0,2.949439,0,0,0,0,3.510416,7.4659,2.949439,0,2.949439,13.46784,96.19865,0.1541336,0,2.359551,0,10.41534
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.688411,83.62807,57.94716,0,0,0,0,0,0,0,2.127434,0,0,2.688411,0,0,0,0,0.5609767,10.12039,0.5609767,0,0.5609767,14.00003,100,0.1541005,0,2.150729,0,12.80881
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.281571,80.43105,59.17323,0.1884834,0.1884834,0,-1,0,0.1884834,1210.489,2.083168,0,0,2.281571,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1541005,0.2073317,1.825257,0,12.90685
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.716474,74.92657,59.58884,0.8818548,0.8818548,0,-1,0,0.8818548,194.6436,0.7882059,0,0,1.716474,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1541005,0.9700403,1.373179,0,12.34175
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3138123,62.70684,60.13953,2.102267,2.102267,0,-1,0,2.102267,14.92733,0,0,0,0.3138123,2.212913,2.102267,0,0,0,10.62527,0,1.899101,-1.899101,11.9982,85.70126,0.1541005,2.312494,0.2510499,0,10.93909
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,59.55767,59.55767,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.110112,8.726173,0,0.222902,-0.222902,11.76324,84.02298,0.1541005,0.2329326,0,0,8.726173
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,57.6874,57.6874,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.357781,8.503272,0,3.493964,-3.493964,8.080279,57.71617,0.1541005,3.651192,0,0,8.503272
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,55.99377,55.99377,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.239963,5.009308,0,0.2922418,-0.2922418,7.77223,55.51582,0.1541005,0.3053927,0,0,5.009308
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,54.4456,54.4456,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.564676,4.717066,0,0.4937611,-0.4937611,7.25176,51.79818,0.1541005,0.5159803,0,0,4.717066
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,52.77275,52.77275,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.113299,4.223305,0,0.418889,-0.418889,6.810212,48.64428,0.1541005,0.437739,0,0,4.223305
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,51.28693,51.28693,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.578732,3.804416,0,0.5795107,-0.5795107,6.199354,44.28101,0.1541005,0.6055887,0,0,3.804416
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,50.28945,50.28945,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.222632,3.224905,0,0.3050264,-0.3050264,5.877828,41.9844,0.1541005,0.3187526,0,0,3.224905
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,49.53095,49.53095,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.56155,2.919879,0,0.2163023,-0.2163023,5.649826,40.35582,0.1541005,0.2260359,0,0,2.919879
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,48.71011,48.71011,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.801887,2.703577,0,0.1807863,-0.1807863,5.45926,38.99464,0.1541005,0.1889217,0,0,2.703577
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,48.09708,48.09708,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,9.00276,2.52279,0,0.2808561,-0.2808561,5.163212,36.88001,0.1541005,0.2934946,0,0,2.52279
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,47.60873,47.60873,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.314822,2.241934,0,0.713725,-0.713725,4.41088,31.50622,0.1541005,0.7458426,0,0,2.241934
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,47.10999,47.10999,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.10785,1.528209,0,0.4846785,-0.4846785,3.899983,27.85697,0.1541005,0.506489,0,0,1.528209
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,46.61125,46.61125,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.64638,1.043531,0,0.006822904,-0.006822904,3.892792,27.8056,0.1541005,0.007129935,0,0,1.043531
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,46.40345,46.40345,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.65396,1.036708,0,0.4161178,-0.4161178,3.454165,24.67256,0.1541005,0.4348432,0,0,1.036708
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.533367,58.2117,46.05017,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,160.9072,0,0,0,1.533367,0,0,3.505263,3.33,11.11632,0.6205899,4.863367,0,4.863367,8.06796,57.62817,0.1541859,1.048246,1.226694,5,2.153957
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.269226,65.98317,46.98531,0,0,3.505263,0,1.121937,0,0,0,0,0,2.269226,0,0,3.505263,3.33,6.252949,4.99762,5.599226,0,5.599226,13.37985,95.57018,0.1541176,0,1.815381,5,7.266846
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.731865,72.93991,48.88675,0.5223607,0.5223607,0,-1,0,0.5223607,522.9844,1.528289,0,0,2.731865,0.5498534,0.5223607,0,0,0.6537229,10.03692,0.6537229,0,0.6537229,14.00003,100,0.1540793,0.5745968,2.185492,0,12.76879
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,2.984899,78.73841,51.28693,0.02807559,0.02807559,0,0,0,0.02807559,10631.65,2.955346,0,0,2.984899,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1540793,0.03088315,2.387919,0,13.61017
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.051807,82.60638,53.6871,0.4959781,0.4959781,0,0,0,0.4959781,615.3108,2.529725,0,0,3.051807,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1540793,0.545576,2.441446,0,13.67708
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,2.952884,84.17833,55.8483,0,0,0,0,0,0,0,2.952884,0,0,2.952884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1540793,0,2.362307,0,13.57816
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.690402,83.76921,58.04067,1.986311,1.986311,0,0,0,1.986311,135.4472,0.5995483,0,0,2.690402,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1540793,2.184942,2.152322,0,13.31568
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.283322,80.52518,59.23557,3.24625,3.24625,0,-1,0,3.24625,70.3372,0,4.440892E-16,0.2408752,2.283322,3.417105,3.24625,0,0,0,10.62527,0,1.133784,-1.133784,12.80492,91.46349,0.1540793,3.570875,1.826657,0,12.9086
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.717732,74.97448,59.62001,1.444724,1.444724,0,-1,0,1.444724,118.8969,0,0,0,1.717732,1.520762,1.444724,0,0,1.25976,9.49149,0.1969702,0,0.1969702,12.99178,92.79823,0.1540677,1.589196,1.374186,0,11.20922
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3607801,63.16284,60.20187,0,0,0,-1,0,0,0,0,0,0,0.3607801,0,0,0,0,1.06279,9.668763,0.3607801,0,0.3607801,13.33404,95.24297,0.1540465,0,0.2886241,0,10.02954
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,59.58884,59.58884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7020094,9.993465,0,0,0,13.33404,95.24297,0.1540465,0,0,0,9.993465
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,57.6874,57.6874,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.7020094,9.993465,0,2.057493,-2.057493,11.16526,79.75166,0.1540465,2.15008,0,0,9.993465
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,55.99377,55.99377,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.988113,7.935973,0,2.329046,-2.329046,8.710225,62.21577,0.1540465,2.433853,0,0,7.935973
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,54.4456,54.4456,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.575942,5.606926,0,1.066368,-1.066368,7.586174,54.18685,0.1540465,1.114355,0,0,5.606926
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,52.77275,52.77275,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.760795,4.540558,0,3.14379,-3.14379,4.272329,30.51657,0.1540465,3.28526,0,0,4.540558
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,51.28693,51.28693,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.2539,1.396768,0,0.5553815,-0.5553815,3.686905,26.33498,0.1540465,0.5803737,0,0,1.396768
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,50.28945,50.28945,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.87099,0.8413869,0,0.6439586,-0.6439586,3.008113,21.48648,0.1540465,0.6729367,0,0,0.8413869
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,49.53095,49.53095,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.5865,0.1974283,0,0.1266318,-0.1266318,2.874632,20.53304,0.1540465,0.1323302,0,0,0.1974283
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,48.74128,48.74128,0.09384342,0.06725667,0,-1,0,0.06725667,0,0,0.02658674,0.03597108,0,0.0707965,0.06725667,0,0,11.7272,0.0707965,0,0.0707965,-0.0707965,2.800006,20,0.1540465,0.1032278,0,0,0.0707965
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1540465,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,47.62951,47.62951,0.4354213,0,0,-1,0,0,0,0,0.4354213,0.4789634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1540465,0.4789634,0,0,0
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,47.10999,47.10999,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1540465,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,46.64243,46.64243,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1541591,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,46.40345,46.40345,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1542477,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.59895,58.8154,46.08134,2.983531,2.983531,5,0,1.53,2.983531,53.59253,0,0,0,1.59895,0,0,2.016469,1.915645,5.14586,5.994,3.514595,0,3.514595,12.45247,88.94607,0.1544488,3.281884,1.27916,5,7.59295
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.276965,66.09418,47.01648,0.6208793,0.6208793,0,0,0,0.6208793,366.7324,0,0,0,2.276965,0.6535571,0.6208793,0,0,1.631265,9.157136,1.623408,0,1.623408,13.99257,99.94676,0.1543538,0.6829672,1.821572,0,11.4341
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.738175,73.08338,48.94909,0.2948042,0.2948042,0,-1,0,0.2948042,928.8112,2.419997,0,0,2.738175,0.3103202,0.2948042,0,0,0.007856909,10.6182,0.007856909,0,0.007856909,14.00003,100,0.1543533,0.3242846,2.19054,0,13.35638
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,2.989077,78.93183,51.40122,0,0,0,0,0,0,0,2.989077,0,0,2.989077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1543533,0,2.391262,0,13.61435
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.054934,82.79254,53.8014,2.235327,2.235327,0,0,0,2.235327,136.6661,0.7019583,0,0,3.054934,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1543533,2.458859,2.443947,0,13.68021
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,2.95379,84.41728,56.02494,0,0,0,0,0,0,0,2.95379,0,0,2.95379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1543533,0,2.363032,0,13.57906
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.690876,83.98354,58.20692,2.39947,2.39947,0,0,0,2.39947,112.1446,0.1651177,0,0,2.690876,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1543533,2.639417,2.1527,0,13.31615
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.28412,80.67092,59.34986,0.4388735,0.4388735,0,-1,0,0.4388735,520.4506,1.822148,0,0,2.28412,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1543533,0.4827608,1.827296,0,12.90939
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.717519,75.13668,59.76548,0.7835553,0.7835553,0,-1,0,0.7835553,219.1957,0.8927242,0,0,1.717519,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1543533,0.8619108,1.374015,0,12.34279
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4109815,63.63805,60.25383,1.054208,1.054208,0,-1,0,1.054208,38.98484,0,0,0,0.4109815,1.109693,1.054208,0,0,0,10.62527,0,0.6987115,-0.6987115,13.26352,94.73925,0.1543533,1.159629,0.3287852,0,11.03626
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,59.67196,59.67196,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.776346,9.926562,0,0.1714988,-0.1714988,13.08275,93.448,0.1543533,0.1792162,0,0,9.926562
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,57.77053,57.77053,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9669002,9.755064,0,3.505263,-3.505263,9.387874,67.05611,0.1543533,4.178709,0,0,9.755064
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,56.04572,56.04572,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.861637,6.249801,0,1.56698,-1.56698,7.736133,55.25798,0.1543533,1.637494,0,0,6.249801
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,54.49755,54.49755,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.602726,4.682821,0,3.505263,-3.505263,4.041261,28.86609,0.1543533,4.328844,0,0,4.682821
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,52.83509,52.83509,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.1070454,0,1.172943,1.114296,0,0,10.49746,1.177558,0,1.172943,-1.172943,2.80487,20.03475,0.1543533,1.225726,0,0,1.177558
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,51.3181,51.3181,0.6681176,0.004384208,0,-1,0,0.004384208,0,0,0.6637335,0.7305452,0,0.004614956,0.004384208,0,0,11.80073,0.004614956,0,0.004614956,-0.004614956,2.800006,20,0.1543533,0.7349294,0,0,0.004614956
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,50.32062,50.32062,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543533,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,49.59329,49.59329,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543533,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,48.77245,48.77245,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543533,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,48.19059,48.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543533,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,47.66068,47.66068,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543533,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,47.16195,47.16195,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543533,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,46.6736,46.6736,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1544555,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,46.43462,46.43462,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1545211,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.607538,58.92453,46.11251,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,199.0271,4.440892E-16,0,0,1.607538,0,0,3.505263,3.33,5.14586,5.994,4.937539,0,4.937539,13.8024,98.58835,0.1545838,0.8884679,1.286031,5,7.601539
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.284721,66.20549,47.04765,0.7291949,0.7291949,0,0,0,0.7291949,313.3211,1.308826,0,0,2.284721,0.7675735,0.7291949,0,0,0.2083218,10.43778,0.2083218,0,0.2083218,14.00003,100,0.1545716,0.8021144,1.827777,0,12.72251
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.744467,73.22688,49.01143,0.9384359,0.9384359,0,-1,0,0.9384359,292.4512,1.75664,0,0,2.744467,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1545716,1.032279,2.195574,0,13.36974
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,2.994295,79.0718,51.46356,0,0,0,0,0,0,0,2.994295,0,0,2.994295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1545716,0,2.395436,0,13.61957
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.058675,82.94616,53.88452,0.5244735,0.5244735,0,0,0,0.5244735,583.1896,2.506598,0,0,3.058675,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1545716,0.5769209,2.44694,0,13.68395
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,2.956615,84.55962,56.10806,0.7230501,0.7230501,0,0,0,0.7230501,408.9088,2.19551,0,0,2.956615,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1545716,0.7953551,2.365293,0,13.58189
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.692053,84.15431,58.3316,0.3409115,0.3409115,0,0,0,0.3409115,789.6631,2.333199,0,0,2.692053,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1545716,0.3750027,2.153642,0,13.31733
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.284799,80.81541,59.46416,1.223994,1.223994,0,-1,0,1.223994,186.6676,0.9963847,0,0,2.284799,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1545716,1.346393,1.827839,0,12.91007
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.717765,75.24484,59.85899,0.6416963,0.6416963,0,-1,0,0.6416963,267.6913,1.042295,0,0,1.717765,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1545716,0.7058659,1.374212,0,12.34304
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4641445,64.21606,60.37851,0.4734647,0.4734647,0,-1,0,0.4734647,98.03149,0,0,0,0.4641445,0.4983839,0.4734647,0,0,0,10.62527,0,0.03423941,-0.03423941,13.96394,99.7422,0.1545716,0.5208112,0.3713156,0,11.08942
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,59.73431,59.73431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03804379,10.59103,0,0,0,13.96394,99.7422,0.1545716,0,0,0,10.59103
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,57.8017,57.8017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03804379,10.59103,0,0,0,13.96394,99.7422,0.1545716,0,0,0,10.59103
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,56.07689,56.07689,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.03804379,10.59103,0,2.62042,-2.62042,11.20177,80.01249,0.1545716,2.738339,0,0,10.59103
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,54.49755,54.49755,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.949621,7.970615,0,2.30839,-2.30839,8.768515,62.63212,0.1545716,2.412268,0,0,7.970615
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,52.80392,52.80392,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.514499,5.662225,0,0.7371035,-0.7371035,7.991539,57.08231,0.1545716,0.7702731,0,0,5.662225
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,51.28693,51.28693,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.333503,4.925121,0,0.3757015,-0.3757015,7.595515,54.25357,0.1545716,0.3926081,0,0,4.925121
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,50.32062,50.32062,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.750949,4.54942,0,0.2975583,-0.2975583,7.281861,52.01319,0.1545716,0.3109484,0,0,4.54942
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,49.59329,49.59329,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.08157,4.251862,0,0.4030155,-0.4030155,6.857046,48.9788,0.1545716,0.4211512,0,0,4.251862
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,48.77245,48.77245,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.529365,3.848846,0,0.2541204,-0.2541204,6.589179,47.06547,0.1545716,0.2655559,0,0,3.848846
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,48.22176,48.22176,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.811721,3.594725,0,0.3357236,-0.3357236,6.235295,44.53773,0.1545716,0.3508311,0,0,3.594725
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,47.69185,47.69185,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.184747,3.259002,0,0.06629949,-0.06629949,6.16541,44.03855,0.1545716,0.06928297,0,0,3.259002
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,47.16195,47.16195,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.258413,3.192702,0,0.6130303,-0.6130303,5.519219,39.42291,0.1545716,0.6406167,0,0,3.192702
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,46.69438,46.69438,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.939558,2.579672,0,0.02494315,-0.02494315,5.492927,39.23511,0.1545716,0.02606559,0,0,2.579672
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,46.46579,46.46579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.967273,2.554729,0,0,0,5.492927,39.23511,0.1545716,0,0,0,2.554729
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.616126,59.03378,46.14369,0.3552448,0.3552448,0,0,0,0.3552448,454.9332,0,0,0,1.616126,0.3739418,0.3552448,0,0,8.967273,2.554729,1.242184,0,1.242184,6.671366,47.65252,0.1544992,0.3907692,1.292901,0,4.170855
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.292946,66.28539,47.04765,1.446882,1.446882,0,0,0,1.446882,158.475,0,0,0,2.292946,1.523033,1.446882,0,0,7.725088,3.672695,0.7699127,0,0.7699127,7.401769,52.86967,0.1544543,1.59157,1.834357,0,5.965641
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.541803,82.59061,49.03222,3.12501,3.12501,0,-1,0,3.12501,113.3373,0,0,0.1075115,3.541803,3.289485,3.12501,0,0,6.955175,4.365616,0.2523183,0,0.2523183,7.64114,54.57946,0.1544396,3.437511,2.833442,0,7.907419
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,2.999681,79.20078,51.51551,1.42318,1.42318,0,0,0,1.42318,210.7732,0,0,0,2.999681,1.498084,1.42318,0,0,6.702857,4.592703,1.501598,0,1.501598,9.06568,64.75473,0.1543522,1.565498,2.399745,0,7.592384
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.062114,83.10972,53.97803,0.4516822,0.4516822,0,0,0,0.4516822,677.9356,0,0,0,3.062114,0.475455,0.4516822,0,0,5.20126,5.94414,2.58666,0,2.58666,11.5196,82.2827,0.1542019,0.4968505,2.449692,0,9.006255
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,2.958679,84.73293,56.22236,0.2650058,0.2650058,0,0,0,0.2650058,1116.458,0.06512546,0,0,2.958679,0.2789535,0.2650058,0,0,2.6146,8.272134,2.6146,0,2.6146,14.00003,100,0.1540503,0.2915064,2.366943,0,11.23081
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.693326,84.31333,58.4459,1.075893,1.075893,0,0,0,1.075893,250.3341,1.560807,0,0,2.693326,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1540503,1.183482,2.154661,0,13.3186
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.284688,81.00093,59.62001,0.02469007,0.02469007,0,-1,0,0.02469007,9253.466,2.258698,0,0,2.284688,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1540503,0.02715908,1.82775,0,12.90996
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.717749,75.36212,59.96289,0.8099331,0.8099331,0,-1,0,0.8099331,212.0853,0.8651876,0,0,1.717749,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1540503,0.8909264,1.374199,0,12.34302
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5204129,64.81374,60.49281,0.3415454,0.3415454,0,-1,0,0.3415454,152.3701,0.1608915,0,0,0.5204129,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1540503,0.3756999,0.4163303,0,11.14569
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,59.81743,59.81743,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1540503,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,57.89521,57.89521,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1540503,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,56.13923,56.13923,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1540503,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,54.55989,54.55989,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1540503,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,52.86626,52.86626,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1540503,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,51.34927,51.34927,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1540503,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,50.35179,50.35179,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1540503,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,49.62446,49.62446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1540503,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,48.80362,48.80362,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1540503,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,48.24255,48.24255,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1540503,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,47.72302,47.72302,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1540503,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,47.19312,47.19312,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1540503,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,46.72555,46.72555,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1540503,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,46.51774,46.51774,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1540503,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.624717,59.14318,46.17486,1.306265,1.306265,4.625875,0,1.427864,1.306265,124.3789,0,0,0,1.624717,0,0,3.319611,3.15363,10.92562,0.7922183,4.778347,0,4.778347,8.168216,58.34428,0.1541584,1.436891,1.299774,5,2.416935
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.300261,66.42882,47.10999,2.816929,2.816929,5,0,1.53,2.816929,81.65846,0,0,0,2.300261,0,0,2.183071,2.073917,6.14727,5.092731,4.374178,0,4.374178,12.31793,87.985,0.154332,3.098622,1.840209,5,7.392992
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.757171,73.50307,49.12572,1.753583,1.753583,0,-1,0,1.753583,157.2307,0,0,0,2.757171,1.845877,1.753583,0,0,1.773092,9.029491,0.9112939,0,0.9112939,13.18245,94.1602,0.1542793,1.928941,2.205737,0,11.78666
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.003481,79.4037,51.6402,3.309009,3.309009,1.274411,0,0.5129142,3.309009,90.76677,0,0,0,3.003481,2.141682,2.034598,0,0,0.8617982,9.849656,0.8617982,0,0.8617982,14.00003,100,0.1542322,3.63991,2.402785,5,12.85314
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.777259,93.08711,54.1235,0.6646479,0.6646479,0,0,0,0.6646479,568.3097,3.077629,0,0,3.777259,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1542322,0.7311127,3.021807,0,14.40253
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,2.959973,84.93713,56.36782,0.9927695,0.9927695,0,0,0,0.9927695,298.153,1.914952,0,0,2.959973,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1542322,1.092046,2.367978,0,13.58525
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.693271,84.53484,58.62254,1.388041,1.388041,0,0,0,1.388041,194.0339,1.232175,0,0,2.693271,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1542322,1.526845,2.154617,0,13.31855
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.284622,81.1746,59.76548,1.231051,1.231051,0,-1,0,1.231051,185.583,0.9887785,0,0,2.284622,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1542322,1.354157,1.827698,0,12.9099
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.716748,75.55167,60.13953,0.4308988,0.4308988,0,-1,0,0.4308988,398.4109,1.26317,0,0,1.716748,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1542322,0.4739887,1.373398,0,12.34202
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.5797017,65.44173,60.6071,0,0,0,-1,0,0,0,0.5797017,0,0,0.5797017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1542322,0,0.4637614,0,11.20498
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,59.91094,59.91094,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1542322,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,57.94716,57.94716,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1542322,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,56.19119,56.19119,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1542322,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,54.55989,54.55989,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1542322,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,52.89743,52.89743,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1542322,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1542322,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,50.38296,50.38296,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1542322,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,49.64525,49.64525,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1542322,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1542322,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,48.27372,48.27372,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1542322,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,47.7542,47.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1542322,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,47.25546,47.25546,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1542322,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,46.75672,46.75672,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1542322,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,46.54891,46.54891,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1542322,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.633312,59.25275,46.20603,2.402951,2.402951,4.708852,0,1.450517,2.402951,67.97111,0,0,0,1.633312,0,0,2.305901,2.190606,11.32858,0.4295519,3.823918,0,3.823918,6.880481,49.14619,0.1544041,2.643246,1.30665,5,2.062864
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.307725,66.56184,47.16195,2.33186,2.33186,5,0,1.53,2.33186,98.965,0,0,0,2.307725,0,0,2.66814,2.534733,7.504662,3.871078,4.842458,0,4.842458,11.47444,81.96012,0.1545497,2.565046,1.84618,5,6.178803
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.763572,73.63565,49.17768,2.266404,2.266404,0,-1,0,2.266404,121.9364,0,0,0,2.763572,2.385688,2.266404,0,0,2.662204,8.229291,0.3778836,0,0.3778836,11.83293,84.52077,0.1545278,2.493044,2.210858,0,10.99286
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.007433,79.59551,51.75449,0.7455859,0.7455859,0,0,0,0.7455859,403.3651,0,0,0,3.007433,0.7848272,0.7455859,0,0,2.28432,8.569386,2.222606,0,2.222606,13.94148,99.5818,0.1543997,0.8201445,2.405946,0,11.57682
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.067141,83.50906,54.23779,0.07499833,0.07499833,0,0,0,0.07499833,4089.612,2.926481,0,0,3.067141,0.07894561,0.07499833,0,0,0.06171438,10.56973,0.06171438,0,0.06171438,14.00003,100,0.1543962,0.08249817,2.453713,0,13.63687
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,2.961166,85.1403,56.51329,1.006668,1.006668,0,0,0,1.006668,294.1553,1.901516,0,0,2.961166,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1543962,1.107334,2.368933,0,13.58644
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.693714,84.72332,58.768,0.3559821,0.3559821,0,0,0,0.3559821,756.6994,2.318996,0,0,2.693714,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1543962,0.3915803,2.154971,0,13.31899
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.284435,81.34698,59.91094,0.6720386,0.6720386,0,-1,0,0.6720386,339.9262,1.577026,0,0,2.284435,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1543962,0.7392424,1.827548,0,12.90971
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.715609,75.73985,60.31617,0.3079211,0.3079211,0,-1,0,0.3079211,557.1588,1.391482,0,0,1.715609,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1543962,0.3387132,1.372488,0,12.34088
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6416926,66.16282,60.78373,0.5177673,0.5177673,0,-1,0,0.5177673,123.9346,0.09667449,0,0,0.6416926,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1543962,0.569544,0.5133541,0,11.26697
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,60.07719,60.07719,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1543962,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,58.09263,58.09263,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1543962,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,56.2847,56.2847,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1543962,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,54.62224,54.62224,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1543962,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,52.94939,52.94939,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1543962,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,51.40122,51.40122,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1543962,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1543962,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,49.67642,49.67642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1543962,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1543962,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,48.30489,48.30489,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1543962,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,47.77498,47.77498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1543962,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,47.25546,47.25546,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1543962,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,46.78789,46.78789,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1544736,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,46.54891,46.54891,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1545367,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.714028,59.98754,46.22681,2.430658,2.430658,4.791975,0,1.473209,2.430658,70.51703,0,0,0,1.714028,0,0,2.361317,2.243251,5.14586,5.994,3.957279,0,3.957279,12.87244,91.94582,0.1547087,2.673724,1.371222,5,7.708028
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.651958,70.05421,47.19312,2.361721,2.361721,0,0,0,2.361721,112.2892,0,0,0,2.651958,2.486022,2.361721,0,0,1.188581,9.555552,0.1659361,0,0.1659361,13.02986,93.07025,0.1546992,2.597893,2.121567,0,12.20751
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.289015,79.75668,49.27119,1.41795,1.41795,0,-1,0,1.41795,231.9557,0.7737917,0,0,3.289015,1.492578,1.41795,0,0,1.022645,9.704893,1.022645,0,1.022645,14.00003,100,0.1546404,1.559744,2.631212,0,12.99391
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.011977,79.75488,51.83762,0,0,0,0,0,0,0,3.011977,0,0,3.011977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546404,0,2.409581,0,13.63725
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.06987,83.69153,54.35209,0.620025,0.620025,0,0,0,0.620025,495.1203,2.417212,0,0,3.06987,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1546404,0.6820275,2.455896,0,13.69514
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,2.962707,85.32113,56.63797,0.2489247,0.2489247,0,0,0,0.2489247,1190.202,2.700681,0,0,2.962707,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1546404,0.2738172,2.370166,0,13.58798
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.250336,92.19191,58.91347,2.379965,2.379965,0,0,0,2.379965,136.5708,0.74511,0,0,3.250336,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1546404,2.617961,2.600269,0,13.87561
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.448573,83.36711,60.02524,0.8291698,0.8291698,0,-1,0,0.8291698,295.3041,1.575763,0,0,2.448573,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1546404,0.9120868,1.958858,0,13.07385
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.715062,75.86356,60.43046,1.396998,1.396998,0,-1,0,1.396998,122.7677,0.2445386,0,0,1.715062,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1546404,1.536697,1.37205,0,12.34034
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7067931,66.852,60.89803,0.7304082,0.7304082,0,-1,0,0.7304082,96.76686,0,0,0,0.7067931,0.7688507,0.7304082,0,0,0,10.62527,0,0.06205766,-0.06205766,13.93461,99.53275,0.1546404,0.803449,0.5654345,0,11.33207
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,60.20187,60.20187,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.06895296,10.56322,0,2.756759,-2.756759,11.02874,78.77652,0.1546404,2.880813,0,0,10.56322
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,58.18614,58.18614,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.132018,7.806458,0,0.7904165,-0.7904165,10.19556,72.8253,0.1546404,0.8259853,0,0,7.806458
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,56.33665,56.33665,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,4.010259,7.016041,0,2.605632,-2.605632,7.448986,53.20694,0.1546404,2.722885,0,0,7.016041
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,54.67419,54.67419,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.905405,4.41041,0,2.346849,-2.346849,4.97519,35.537,0.1546404,2.452457,0,0,4.41041
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,52.98056,52.98056,3.125185,1.960383,0,-1,0,1.960383,0,0,1.164802,1.47732,0,2.063561,1.960383,0,0,9.513015,2.063561,0,2.063561,-2.063561,2.800006,20,0.1546404,3.437703,0,0,2.063561
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546404,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,50.46609,50.46609,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546404,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,49.73876,49.73876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546404,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,48.91792,48.91792,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546404,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,48.33606,48.33606,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546404,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,47.80615,47.80615,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546404,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,47.30741,47.30741,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546404,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,46.81906,46.81906,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1547063,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3563224,49.27391,46.61125,0.33652,0.33652,3.841783,0,1.213807,0.33652,105.8845,0,0,0,0.3563224,0,0,3.505263,3.33,8.475861,2.997,3.686322,0,3.686322,9.456273,67.54468,0.1547863,0.370172,0.2850579,5,3.353323
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.903383,61.72334,46.25798,0.2182293,0.2182293,3.256286,0,1.053966,0.2182293,872.1943,0,0,0,1.903383,0,0,3.038057,2.886154,4.789538,6.31469,4.789538,0,4.789538,14.00003,100,0.1547372,0.2400522,1.522707,5,8.218074
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,2.920013,72.93265,47.22429,1.865792,1.865792,0,0,0,1.865792,156.5026,0.9560212,0,0,2.920013,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1547372,2.052371,2.33601,0,13.54529
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.775473,73.94245,49.32314,1.750291,1.750291,0,-1,0,1.750291,158.5721,0.9330616,0,0,2.775473,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1547372,1.92532,2.220378,0,13.40075
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.411759,84.87628,51.9623,0.2873496,0.2873496,0,0,0,0.2873496,1187.32,3.109285,0,0,3.411759,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1547372,0.3160846,2.729407,0,14.03703
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.623338,91.3754,54.52872,0.2925505,0.2925505,0,0,0,0.2925505,1238.534,3.31539,0,0,3.623338,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1547372,0.3218055,2.89867,0,14.24861
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,2.962562,85.5753,56.83539,1.295283,1.295283,0,0,0,1.295283,228.7194,1.599107,0,0,2.962562,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1547372,1.424811,2.37005,0,13.58784
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.692421,85.19209,59.15244,0.9680844,0.9680844,0,0,0,0.9680844,278.1184,1.673385,0,0,2.692421,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1547372,1.064893,2.153937,0,13.31769
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.282854,81.74071,60.25383,2.319464,2.319464,0,-1,0,2.319464,98.4216,0,0,0,2.282854,2.441541,2.319464,0,0,0,10.62527,0,0.1586875,-0.1586875,13.83276,98.80521,0.1547372,2.55141,1.826283,0,12.90813
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.712931,76.11222,60.66944,1.378073,1.378073,0,-1,0,1.378073,124.299,0.08600825,0,0,1.712931,1.450604,1.378073,0,0,0.1763195,10.46659,0.1763195,0,0.1763195,14.00003,100,0.1547271,1.515881,1.370345,0,12.17952
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.05207,70.21708,61.13701,1.410973,1.410973,0,-1,0,1.410973,74.56346,0,2.220446E-16,0,1.05207,1.485235,1.410973,0,0,0,10.62527,0,0.4331644,-0.4331644,13.54343,96.73861,0.1547271,1.55207,0.8416562,0,11.67734
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,60.37851,60.37851,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4812938,10.19211,0,1.41412,-1.41412,12.05282,86.0914,0.1547271,1.477755,0,0,10.19211
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,58.36277,58.36277,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,2.052538,8.77799,0,0.4442412,-0.4442412,11.58455,82.74661,0.1547271,0.464232,0,0,8.77799
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,56.46133,56.46133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546139,8.333749,0,0,0,11.58455,82.74661,0.1547271,0,0,0,8.333749
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,54.78849,54.78849,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.546139,8.333749,0,3.291309,-3.291309,8.115204,57.96563,0.1547271,3.439418,0,0,8.333749
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,53.06368,53.06368,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.203149,5.042439,0,2.005651,-2.005651,6.001062,42.86464,0.1547271,2.095905,0,0,5.042439
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,51.51551,51.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.43165,3.036789,0,0,0,6.001062,42.86464,0.1547271,0,0,0,3.036789
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,50.52843,50.52843,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.43165,3.036789,0,0.07587296,-0.07587296,5.921085,42.29338,0.1547271,0.07928724,0,0,3.036789
