Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,49.8011,49.8011,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.515953,2.960916,0,0.7110636,-0.7110636,5.171558,36.93963,0.1547271,0.7430615,0,0,2.960916
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,48.94909,48.94909,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.306025,2.249852,0,0.5831512,-0.5831512,4.556863,32.54895,0.1547271,0.6093929,0,0,2.249852
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,48.38801,48.38801,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.95397,1.666701,0,0.219937,-0.219937,4.325029,30.893,0.1547271,0.2298342,0,0,1.666701
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,47.86849,47.86849,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.19834,1.446764,0,0.1463271,-0.1463271,4.170787,29.79127,0.1547271,0.1529118,0,0,1.446764
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,47.33858,47.33858,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.36093,1.300437,0,0.385087,-0.385087,3.764869,26.89187,0.1547271,0.402416,0,0,1.300437
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,46.87101,46.87101,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.78881,0.9153501,0,0.3451886,-0.3451886,3.401009,24.29287,0.1547271,0.3607221,0,0,0.9153501
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5550988,50.86504,46.6736,0,0,0,0,0,0,0,0,0,0,0.5550988,0,0,0,0,11.17235,0.5701615,0.5550988,0,0.5550988,3.927622,28.05438,0.1546953,0,0.444079,0,1.12526
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.658587,59.63489,46.35149,0.5300481,0.5300481,0,0,0,0.5300481,312.9126,0,0,0,1.658587,0.5579454,0.5300481,0,0,10.61725,1.06975,1.100642,0,1.100642,4.971782,35.51266,0.1546324,0.583053,1.32687,0,2.728338
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.330192,66.95057,47.30741,1.996523,1.996523,0,0,0,1.996523,116.7125,0,0,0,2.330192,2.101603,1.996523,0,0,9.516606,2.060328,0.228589,0,0.228589,5.188641,37.06165,0.1546194,2.196175,1.864153,0,4.39052
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.78037,74.14836,49.44783,0.5360361,0.5360361,0,-1,0,0.5360361,518.6907,0,0,0,2.78037,0.5642486,0.5360361,0,0,9.288017,2.266058,2.216121,0,2.216121,7.291038,52.07874,0.1544929,0.5896398,2.224296,0,5.046428
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.01863,80.17803,52.10777,0.1747766,0.1747766,0,0,0,0.1747766,1727.136,0,0,0,3.01863,0.1839754,0.1747766,0,0,7.071897,4.260567,2.834655,0,2.834655,9.980227,71.28719,0.1543314,0.1922543,2.414904,0,7.279197
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.072263,84.18144,54.70536,1.364517,1.364517,0,0,0,1.364517,225.154,0,0,0,3.072263,1.436333,1.364517,0,0,4.237242,6.811757,1.63593,0,1.63593,11.53221,82.37274,0.1542383,1.500968,2.457811,0,9.88402
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,2.962079,85.83896,57.0432,0,0,0,0,0,0,0,0.3607674,0,0,2.962079,0,0,0,0,2.601312,8.284094,2.601312,0,2.601312,14.00003,100,0.1540906,0,2.369663,0,11.24617
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.69211,85.39806,59.31869,0,0,0,0,0,0,0,2.69211,0,0,2.69211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1540906,0,2.153688,0,13.31738
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.280783,82.00435,60.49281,0.4958524,0.4958524,0,-1,0,0.4958524,459.9722,1.758833,0,0,2.280783,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1540906,0.5454376,1.824627,0,12.90606
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.710791,76.34904,60.89803,1.794871,1.794871,0,-1,0,1.794871,95.31558,0,0,0,1.710791,1.889338,1.794871,0,0,0,10.62527,0,0.1785462,-0.1785462,13.81182,98.65569,0.1540906,1.974358,1.368633,0,12.33607
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8440249,68.56341,61.3656,1.537938,1.537938,0,-1,0,1.537938,54.88028,0,0,0,0.8440249,1.618882,1.537938,0,0,0.1983846,10.44673,0,0.7748575,-0.7748575,12.99505,92.82162,0.1540906,1.691732,0.6752199,0,11.29075
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,60.54476,60.54476,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,1.059337,9.67187,0,1.194071,-1.194071,11.73639,83.83119,0.1540906,1.247804,0,0,9.67187
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,58.47707,58.47707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386083,8.477799,0,0,0,11.73639,83.83119,0.1540906,0,0,0,8.477799
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,56.57563,56.57563,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.386083,8.477799,0,1.773771,-1.773771,9.866672,70.47609,0.1540906,1.853591,0,0,8.477799
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,54.85083,54.85083,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.35694,6.704028,0,3.505263,-3.505263,6.1718,44.0842,0.1540906,5.385847,0,0,6.704028
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,53.12602,53.12602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.251677,3.198765,0,0,0,6.1718,44.0842,0.1540906,0,0,0,3.198765
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,51.57786,51.57786,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.251677,3.198765,0,0.03012362,-0.03012362,6.140047,43.85739,0.1540906,0.03147918,0,0,3.198765
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,50.58038,50.58038,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.285148,3.168642,0,0.05579878,-0.05579878,6.08123,43.43727,0.1540906,0.05830972,0,0,3.168642
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,49.85305,49.85305,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.347146,3.112843,0,0.6503131,-0.6503131,5.39574,38.54092,0.1540906,0.6795772,0,0,3.112843
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,49.01143,49.01143,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,9.069716,2.46253,0,0.1911579,-0.1911579,5.194242,37.10165,0.1540906,0.19976,0,0,2.46253
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,48.45035,48.45035,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.282114,2.271372,0,0.3948372,-0.3948372,4.778047,34.12884,0.1540906,0.4126049,0,0,2.271372
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,47.95161,47.95161,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.720821,1.876535,0,0.149837,-0.149837,4.620105,33.00068,0.1540906,0.1565796,0,0,1.876535
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,47.43209,47.43209,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.887307,1.726698,0,0.4373257,-0.4373257,4.159123,29.70796,0.1540906,0.4570054,0,0,1.726698
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,46.93336,46.93336,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.37323,1.289372,0,0.4811008,-0.4811008,3.651998,26.08565,0.1540906,0.5027503,0,0,1.289372
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.461462,50.19468,46.72555,0.4117496,0.4117496,0,0,0,0.4117496,112.0734,0,0,0,0.461462,0.4334206,0.4117496,0,0,10.90778,0.808271,0.02804136,0,0.02804136,3.6786,26.27567,0.154089,0.4529245,0.3691696,0,1.269733
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.667288,59.73449,46.37228,0,0,0,0,0,0,0,0,0,0,1.667288,0,0,0,0,10.87974,0.8335082,1.667288,0,1.667288,5.260328,37.5737,0.1539944,0,1.33383,0,2.500796
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.337425,67.09411,47.36975,1.479898,1.479898,0,0,0,1.479898,157.945,0,0,0,2.337425,1.557787,1.479898,0,0,9.212452,2.334067,0.7796376,0,0.7796376,5.999958,42.85675,0.1539503,1.627888,1.86994,0,4.671492
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.785398,74.34325,49.56212,1.377274,1.377274,0,-1,0,1.377274,202.24,0,0,0,2.785398,1.449762,1.377274,0,0,8.432815,3.035741,1.335637,0,1.335637,7.267054,51.90742,0.1538747,1.515001,2.228319,0,5.821139
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.021607,80.39918,52.25323,3.627893,3.627893,5,0,1.53,3.627893,83.28822,0,0,0,3.021607,0,0,1.372107,1.303501,7.097178,4.237814,4.325109,0,4.325109,11.37021,81.21564,0.1540479,3.990683,2.417286,5,7.259421
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.074004,84.39301,54.85083,0,0,0,0,0,0,0,0.3019352,0,0,3.074004,0,0,0,0,2.772069,8.130412,2.772069,0,2.772069,14.00003,100,0.1538913,0,2.459203,0,11.20442
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,2.963523,86.00571,57.15749,1.101509,1.101509,0,0,0,1.101509,269.0421,1.80404,0,0,2.963523,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1538913,1.21166,2.370818,0,13.5888
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.692091,85.58151,59.46416,0,0,0,0,0,0,0,2.692091,0,0,2.692091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1538913,0,2.153673,0,13.31737
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.280615,82.13979,60.6071,1.769954,1.769954,0,-1,0,1.769954,128.8516,0.4175053,0,0,2.280615,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1538913,1.946949,1.824492,0,12.90589
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.709857,76.46886,61.01233,0.501609,0.501609,0,-1,0,0.501609,340.8745,1.181848,0,0,1.709857,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1538913,0.55177,1.367886,0,12.33513
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9170967,69.35615,61.49028,1.904446,1.904446,0,-1,0,1.904446,48.15555,0,2.220446E-16,0,0.9170967,2.004681,1.904446,0,0,0,10.62527,0,1.087584,-1.087584,12.85361,91.81135,0.1538913,2.094891,0.7336773,0,11.54237
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,60.72139,60.72139,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.208427,9.53769,0,1.909956,-1.909956,10.84034,77.43087,0.1538913,1.995904,0,0,9.53769
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,58.59137,58.59137,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.3306,7.627734,0,2.221579,-2.221579,8.498593,60.70412,0.1538913,2.32155,0,0,7.627734
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,56.65876,56.65876,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.799021,5.406155,0,0.4015457,-0.4015457,8.075327,57.68079,0.1538913,0.4196152,0,0,5.406155
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,54.91317,54.91317,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.245183,5.00461,0,0.7957416,-0.7957416,7.236542,51.68948,0.1538913,0.8315499,0,0,5.00461
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,53.18837,53.18837,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.12934,4.208868,0,1.180285,-1.180285,5.992413,42.80286,0.1538913,1.233398,0,0,4.208868
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,51.60903,51.60903,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.440768,3.028583,0,0.4773084,-0.4773084,5.489285,39.2091,0.1538913,0.4987873,0,0,3.028583
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,50.61155,50.61155,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.97111,2.551275,0,0.2904675,-0.2904675,5.183105,37.02211,0.1538913,0.3035385,0,0,2.551275
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,49.88422,49.88422,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.293853,2.260807,0,0.6286344,-0.6286344,4.520467,32.28898,0.1538913,0.6569229,0,0,2.260807
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,49.03222,49.03222,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.992335,1.632173,0,0.07802117,-0.07802117,4.438225,31.70154,0.1538913,0.08153212,0,0,1.632173
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,48.48152,48.48152,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.07903,1.554152,0,0.4182051,-0.4182051,3.997398,28.55279,0.1538913,0.4370243,0,0,1.554152
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,47.95161,47.95161,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.5437,1.135946,0,0.1669232,-0.1669232,3.821446,27.29599,0.1538913,0.1744347,0,0,1.135946
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,47.46326,47.46326,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.72917,0.9690233,0,0.1461802,-0.1461802,3.667358,26.19536,0.1538913,0.1527583,0,0,0.9690233
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,46.98531,46.98531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89159,0.8228431,0,0,0,3.667358,26.19536,0.1538913,0,0,0,0.8228431
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7549182,52.51951,46.75672,0.1544769,0.1544769,0,0,0,0.1544769,488.6931,0,0,0,0.7549182,0.1626073,0.1544769,0,0,10.89159,0.8228431,0.5923108,0,0.5923108,4.229274,30.20904,0.1538579,0.1699246,0.6039345,0,1.577761
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.675555,59.87617,46.43462,0.3533895,0.3533895,0,0,0,0.3533895,474.1382,0,0,0,1.675555,0.3719889,0.3533895,0,0,10.29928,1.355923,1.303566,0,1.303566,5.465945,39.04239,0.1537844,0.3887284,1.340444,0,3.031477
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.344623,67.23749,47.43209,1.773995,1.773995,0,0,0,1.773995,132.1662,0,0,0,2.344623,1.867363,1.773995,0,0,8.995713,2.529132,0.4772595,0,0.4772595,5.918713,42.27644,0.1537575,1.951395,1.875698,0,4.873755
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.790948,74.50586,49.64525,2.355904,2.355904,0,-1,0,2.355904,118.4661,0,0,0,2.790948,2.479899,2.355904,0,0,8.518454,2.958666,0.3110496,0,0.3110496,6.2138,44.3842,0.15374,2.591494,2.232759,0,5.749614
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.025162,80.58764,52.36753,1.773834,1.773834,0,0,0,1.773834,170.5437,0,0,0,3.025162,1.867194,1.773834,0,0,8.207404,3.23861,1.157968,0,1.157968,7.312346,52.23093,0.1536748,1.951217,2.420129,0,6.263772
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.076341,84.57162,54.96512,1.994358,1.994358,0,0,0,1.994358,154.2522,0,0,0,3.076341,2.099324,1.994358,0,0,7.049437,4.280781,0.9770164,0,0.9770164,8.239224,58.85149,0.1536198,2.193794,2.461073,0,7.357122
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,2.964175,86.20316,57.30296,0,0,0,0,0,0,0,0,0,0,2.964175,0,0,0,0,6.07242,5.160096,2.964175,0,2.964175,11.05129,78.93761,0.1534533,0,2.37134,0,8.124271
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.691751,85.77426,59.62001,0,0,0,0,0,0,0,0,0,0,2.691751,0,0,0,0,3.108245,7.827854,2.691751,0,2.691751,13.60491,97.17771,0.1533024,0,2.1534,0,10.5196
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.279314,82.33738,60.78373,0.5208659,0.5208659,0,-1,0,0.5208659,437.6008,1.314539,0,0,2.279314,0.5482799,0.5208659,0,0,0.4164944,10.25043,0.4164944,0,0.4164944,14.00003,100,0.1532791,0.5729525,1.823451,0,12.52974
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.708073,76.65054,61.18896,0.3913369,0.3913369,0,-1,0,0.3913369,436.4712,1.296139,0,0,1.708073,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1532791,0.4304705,1.366458,0,12.33335
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,0.969525,70.0117,61.65653,0.1531423,0.1531423,0,-1,0,0.1531423,633.0878,0.8083225,0,0,0.969525,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1532791,0.1684565,0.77562,0,11.5948
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,60.84608,60.84608,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1532791,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,58.73683,58.73683,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1532791,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,56.78344,56.78344,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1532791,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,54.96512,54.96512,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1532791,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,53.24032,53.24032,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1532791,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,51.6402,51.6402,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1532791,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,50.67389,50.67389,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1532791,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,49.91539,49.91539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1532791,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,49.06339,49.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1532791,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,48.54387,48.54387,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1532791,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,48.01395,48.01395,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1532791,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1532791,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,46.98531,46.98531,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1532791,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6598157,51.80082,46.78789,0.1562438,0.1562438,0,0,0,0.1562438,422.2989,0,0,0,0.6598157,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.4953486,0,0.4953486,4.102665,29.30469,0.1532513,0.1718682,0.5278526,0,1.449813
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.684127,59.98635,46.46579,0.6935925,0.6935925,0,0,0,0.6935925,242.8121,0,0,0,1.684127,0.7300975,0.6935925,0,0,10.43274,1.235811,0.9540294,0,0.9540294,5.007737,35.76948,0.1531979,0.7629519,1.347301,0,2.919938
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.352251,67.34895,47.46326,0.3686122,0.3686122,0,0,0,0.3686122,638.1372,0,0,0,2.352251,0.3880128,0.3686122,0,0,9.478707,2.094438,1.964239,0,1.964239,6.871177,49.07974,0.1530882,0.4054734,1.881801,0,4.446689
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.79623,74.67851,49.73876,1.583973,1.583973,0,-1,0,1.583973,176.5327,0,0,0,2.79623,1.66734,1.583973,0,0,7.514469,3.862252,1.12889,0,1.12889,7.942137,56.72943,0.1530251,1.74237,2.236984,0,6.658483
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.028624,80.77526,52.48182,0.9015213,0.9015213,0,0,0,0.9015213,335.9459,0,0,0,3.028624,0.9489698,0.9015213,0,0,6.385578,4.878254,2.079654,0,2.079654,9.91507,70.82178,0.1529092,0.9916734,2.422899,0,7.906878
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.077873,84.78106,55.11059,0.2880256,0.2880256,0,0,0,0.2880256,1068.611,0,0,0,3.077873,0.3031849,0.2880256,0,0,4.305924,6.749942,2.774688,0,2.774688,12.54737,89.62389,0.1527547,0.3168282,2.462298,0,9.827815
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,2.965169,86.37807,57.42764,0,0,0,0,0,0,0,1.433932,0,0,2.965169,0,0,0,0,1.531237,9.247161,1.531237,0,1.531237,14.00003,100,0.1526696,0,2.372135,0,12.21233
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.691498,85.95508,59.76548,1.498441,1.498441,0,0,0,1.498441,179.6198,1.114191,0,0,2.691498,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1526696,1.648286,2.153198,0,13.31677
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.277892,82.53366,60.96037,0.1554996,0.1554996,0,-1,0,0.1554996,1464.886,2.114208,0,0,2.277892,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1526696,0.1710495,1.822314,0,12.90317
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.706773,76.77839,61.31364,0,0,0,-1,0,0,0,1.706773,0,0,1.706773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1526696,0,1.365418,0,12.33205
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,0.965313,70.16107,61.83316,0.005478989,0.005478989,0,-1,0,0.005478989,17618.45,0.9595456,0,0,0.965313,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1526696,0.006026888,0.7722504,0,11.59059
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,61.01233,61.01233,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1526696,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,58.85112,58.85112,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1526696,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,56.86656,56.86656,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1526696,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,55.05864,55.05864,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1526696,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,53.30266,53.30266,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1526696,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,51.69215,51.69215,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1526696,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,50.70506,50.70506,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1526696,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,49.96735,49.96735,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1526696,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,49.12572,49.12572,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1526696,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,48.59582,48.59582,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1526696,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,48.0763,48.0763,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1526696,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,47.51522,47.51522,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1526696,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,47.04765,47.04765,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1527967,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.7877596,52.86721,46.83984,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,359.8277,0,0,0,0.7877596,0,0,3.505263,3.33,8.475861,2.997,4.11776,0,4.11776,9.865571,70.46822,0.1528407,0.2408196,0.6302077,5,3.78476
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.692681,60.0965,46.49696,2.128361,2.128361,4.66051,0,1.437319,2.128361,79.52977,0,0,0,1.692681,0,0,2.532149,2.405541,4.3581,6.702984,4.098222,0,4.098222,13.75349,98.23898,0.1529886,2.341197,1.354145,5,8.395664
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.359519,67.48125,47.51522,1.520052,1.520052,0,0,0,1.520052,155.2262,0.4995859,0,0,2.359519,1.600055,1.520052,0,0,0.2598784,10.39138,0.2598784,0,0.2598784,14.00003,100,0.1529742,1.672057,1.887615,0,12.7509
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.801039,74.87178,49.85305,0,0,0,-1,0,0,0,2.801039,0,0,2.801039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1529742,0,2.240832,0,13.42631
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.031318,80.99389,52.62729,2.543765,2.543765,0,0,0,2.543765,119.1666,0.3536701,0,0,3.031318,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1529742,2.798142,2.425054,0,13.65659
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.078592,85.02131,55.28722,0.9069363,0.9069363,0,0,0,0.9069363,339.4496,2.123922,0,0,3.078592,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1529742,0.9976299,2.462874,0,13.70387
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,2.96377,86.65809,57.65623,2.927931,2.927931,0,0,0,2.927931,101.224,0,0,0,2.96377,3.082033,2.927931,0,0,0,10.62527,0,0.1182634,-0.1182634,13.87537,99.10957,0.1529742,3.220725,2.371016,0,13.58904
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.690098,86.18763,59.96289,0.6928887,0.6928887,0,0,0,0.6928887,388.244,1.829338,0,0,2.690098,0.7293565,0.6928887,0,0,0.1314038,10.50701,0.1314038,0,0.1314038,14.00003,100,0.1529669,0.7621775,2.152079,0,13.19711
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.275505,82.78151,61.18896,0.6612912,0.6612912,0,-1,0,0.6612912,344.1003,1.579409,0,0,2.275505,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1529669,0.7274203,1.820404,0,12.90078
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.704144,77.01025,61.54223,0.4329204,0.4329204,0,-1,0,0.4329204,393.6392,1.248439,0,0,1.704144,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1529669,0.4762124,1.363315,0,12.32942
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,0.9625948,70.39047,62.07214,0.2718149,0.2718149,0,-1,0,0.2718149,354.1362,0.6764739,0,0,0.9625948,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1529669,0.2989964,0.7700759,0,11.58787
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,61.18896,61.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1529669,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,59.02776,59.02776,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1529669,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,57.01203,57.01203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1529669,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1529669,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,53.38578,53.38578,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1529669,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,51.78566,51.78566,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1529669,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,50.78819,50.78819,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1529669,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,50.02969,50.02969,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1529669,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,49.17768,49.17768,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1529669,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,48.65816,48.65816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1529669,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1529669,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,47.57756,47.57756,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1529669,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,47.10999,47.10999,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1529669,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,0.9977804,54.59363,46.87101,0.1871618,0.1871618,0,0,0,0.1871618,533.1113,0,0,0,0.9977804,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8007681,0,0.8007681,7.085305,50.60922,0.1529225,0.2058779,0.7982243,0,4.342481
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.700994,60.22759,46.54891,0,0,0,0,0,0,0,0,0,0,1.700994,0,0,0,0,7.288758,4.065392,1.700994,0,1.700994,8.69901,62.13566,0.1528284,0,1.360795,0,5.766386
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.366574,67.62376,47.57756,1.661157,1.661157,0,0,0,1.661157,142.4654,0,0,0,2.366574,1.748587,1.661157,0,0,5.587764,5.596287,0.6179879,0,0.6179879,9.285285,66.32333,0.1527942,1.827273,1.89326,0,7.962861
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.805764,75.06438,49.96735,0.7625182,0.7625182,0,-1,0,0.7625182,367.9603,0,0,0,2.805764,0.8026507,0.7625182,0,0,4.969776,6.152476,2.003113,0,2.003113,11.1856,79.89702,0.1526835,0.83877,2.244611,0,8.95824
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.033908,81.21156,52.77275,1.517828,1.517828,0,0,0,1.517828,199.8849,0,0,0,3.033908,1.597713,1.517828,0,0,2.966663,7.955277,1.436195,0,1.436195,12.5481,89.6291,0.1526043,1.669611,2.427127,0,10.98919
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.079197,85.26039,55.46386,0.6977481,0.6977481,0,0,0,0.6977481,441.305,0.8142572,0,0,3.079197,0.7344716,0.6977481,0,0,1.530468,9.247853,1.530468,0,1.530468,14.00003,100,0.1525199,0.7675229,2.463357,0,12.32705
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,2.963389,86.88361,57.83287,1.774283,1.774283,0,0,0,1.774283,167.019,1.095723,0,0,2.963389,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1525199,1.951712,2.370712,0,13.58866
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.687755,86.46129,60.20187,0,0,0,0,0,0,0,2.687755,0,0,2.687755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1525199,0,2.150204,0,13.31303
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.273846,82.9752,61.3656,1.02003,1.02003,0,-1,0,1.02003,222.9195,1.20013,0,0,2.273846,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1525199,1.122033,1.819077,0,12.89912
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.70128,77.25146,61.78121,0.4614623,0.4614623,0,-1,0,0.4614623,368.6715,1.21553,0,0,1.70128,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1525199,0.5076085,1.361024,0,12.32655
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,0.9601782,70.55625,62.24878,1.427032,1.427032,0,-1,0,1.427032,67.285,0,0,0,0.9601782,1.502139,1.427032,0,0,0,10.62527,0,0.5419605,-0.5419605,13.42875,95.91946,0.1525199,1.569735,0.7681426,0,11.58545
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,61.3656,61.3656,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.6021783,10.08331,0,1.509817,-1.509817,11.83726,84.55172,0.1525199,1.577759,0,0,10.08331
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,59.23557,59.23557,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.279753,8.573496,0,0.5416271,-0.5416271,11.26634,80.47369,0.1525199,0.5660003,0,0,8.573496
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,57.15749,57.15749,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.881561,8.031869,0,2.325342,-2.325342,8.815213,62.96569,0.1525199,2.429982,0,0,8.031869
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,55.28722,55.28722,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.465274,5.706527,0,0.6204144,-0.6204144,8.16124,58.29445,0.1525199,0.648333,0,0,5.706527
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154624,5.086113,0,0,0,8.16124,58.29445,0.1525199,0,0,0,5.086113
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,51.89996,51.89996,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.154624,5.086113,0,0.03907505,-0.03907505,8.12005,58.00025,0.1525199,0.04083343,0,0,5.086113
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,50.90248,50.90248,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.19804,5.047038,0,0.007214788,-0.007214788,8.112446,57.94592,0.1525199,0.007539453,0,0,5.047038
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,50.14399,50.14399,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.206057,5.039823,0,0.5304721,-0.5304721,7.553279,53.95189,0.1525199,0.5543433,0,0,5.039823
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,49.27119,49.27119,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.79547,4.509351,0,0.2439817,-0.2439817,7.2961,52.11489,0.1525199,0.2549609,0,0,4.509351
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,48.71011,48.71011,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.066561,4.265369,0,0.1134301,-0.1134301,7.176534,51.26085,0.1525199,0.1185344,0,0,4.265369
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,48.19059,48.19059,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.192595,4.151939,0,0.2495008,-0.2495008,6.913537,49.38231,0.1525199,0.2607283,0,0,4.151939
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,47.62951,47.62951,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.469818,3.902438,0,0.2339266,-0.2339266,6.666956,47.62103,0.1525199,0.2444533,0,0,3.902438
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,47.16195,47.16195,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.729736,3.668512,0,0.4800783,-0.4800783,6.16091,44.00641,0.1525199,0.5016818,0,0,3.668512
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.863056,53.56764,46.93336,0.5346411,0.5346411,0,0,0,0.5346411,161.4272,0,0,0,0.863056,0.5627801,0.5346411,0,0,8.263156,3.188434,0.3002759,0,0.3002759,6.445776,46.04117,0.1525034,0.5881053,0.6904448,0,4.05149
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.709166,60.36905,46.61125,0,0,0,0,0,0,0,0,0,0,1.709166,0,0,0,0,7.962881,3.458682,1.709166,0,1.709166,8.067234,57.62299,0.1524093,0,1.367333,0,5.167848
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.37325,67.78697,47.66068,0.6475422,0.6475422,0,0,0,0.6475422,366.5012,0,0,0,2.37325,0.6816235,0.6475422,0,0,6.253714,4.996932,1.691627,0,1.691627,9.672052,69.08595,0.1523163,0.7122965,1.8986,0,7.370182
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.810199,75.26686,50.09203,3.085278,3.085278,0,-1,0,3.085278,91.08414,0,0,0.06380605,2.810199,3.247661,3.085278,0,0,4.562088,6.519396,0,0.4374619,-0.4374619,9.210927,65.7922,0.1523163,3.393806,2.248159,0,9.329595
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.035717,81.46014,52.94939,1.628652,1.628652,0,0,0,1.628652,186.3945,0,0,0,3.035717,1.71437,1.628652,0,0,5.048156,6.081933,1.321346,0,1.321346,10.46447,74.74603,0.1522437,1.791517,2.428573,0,9.11765
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.078979,85.5302,55.67167,2.094289,2.094289,0,0,0,2.094289,147.0179,0,0,0,3.078979,2.204515,2.094289,0,0,3.72681,7.271145,0.8744646,0,0.8744646,11.29406,80.67167,0.1521957,2.303718,2.463183,0,10.35012
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,2.962204,87.13971,58.04067,0,0,0,0,0,0,0,0.1098582,0,0,2.962204,0,0,0,0,2.852345,8.058164,2.852345,0,2.852345,14.00003,100,0.1520394,0,2.369763,0,11.02037
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.686527,86.66991,60.37851,0.9715207,0.9715207,0,0,0,0.9715207,276.528,1.663873,0,0,2.686527,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1520394,1.068673,2.149221,0,13.3118
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.271054,83.23103,61.60458,1.004309,1.004309,0,-1,0,1.004309,226.1311,1.213887,0,0,2.271054,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1520394,1.104739,1.816843,0,12.89633
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.698425,77.481,62.0098,0.3519266,0.3519266,0,-1,0,0.3519266,482.6078,1.327976,0,0,1.698425,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1520394,0.3871193,1.35874,0,12.3237
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,0.9573007,70.77305,62.47737,0.7032238,0.7032238,0,-1,0,0.7032238,136.1303,0.2170651,0,0,0.9573007,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1520394,0.7735462,0.7658405,0,11.58257
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,61.60458,61.60458,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1520394,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,59.4122,59.4122,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1520394,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,57.33413,57.33413,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1520394,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,55.40152,55.40152,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1520394,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,53.62476,53.62476,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1520394,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,51.98308,51.98308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1520394,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,50.99599,50.99599,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1520394,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,50.20633,50.20633,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1520394,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,49.32314,49.32314,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1520394,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,48.77245,48.77245,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1520394,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,48.24255,48.24255,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1520394,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,47.69185,47.69185,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1520394,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,47.22429,47.22429,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1520394,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8616447,53.61065,46.98531,0.1096554,0.1096554,0,0,0,0.1096554,785.775,0,0,0,0.8616447,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7462179,0,0.7462179,7.659986,54.71408,0.1519986,0.1206209,0.6893157,0,4.800632
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.717299,60.51033,46.6736,2.300917,2.300917,0,0,0,2.300917,74.63543,0,4.440892E-16,0,1.717299,2.422018,2.300917,0,0,6.682991,4.610583,0,0.7047186,-0.7047186,6.917148,49.4081,0.1519986,2.531009,1.373839,0,6.327882
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.380176,67.92858,47.72302,1.619119,1.619119,0,0,0,1.619119,147.0044,0,0,0,2.380176,1.704336,1.619119,0,0,7.466011,3.905864,0.6758406,0,0.6758406,7.558307,53.9878,0.1519616,1.781031,1.904141,0,6.286041
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.814739,75.45795,50.20633,0,0,0,-1,0,0,0,0,0,0,2.814739,0,0,0,0,6.790171,4.514121,2.814739,0,2.814739,10.2286,73.06129,0.1518078,0,2.251791,0,7.328859
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.038087,81.67576,53.09485,0.9119567,0.9119567,0,0,0,0.9119567,333.1394,0,0,0,3.038087,0.9599544,0.9119567,0,0,3.975432,7.047385,2.078133,0,2.078133,12.20009,87.14334,0.1516945,1.003152,2.43047,0,10.08547
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.079345,85.76682,55.8483,2.167592,2.167592,0,0,0,2.167592,142.063,0,0,0,3.079345,2.281675,2.167592,0,0,1.897299,8.917705,0.7976702,0,0.7976702,12.95683,92.54859,0.1516511,2.384351,2.463476,0,11.99705
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,2.961123,87.38382,58.23809,0.2140102,0.2140102,0,0,0,0.2140102,1383.637,1.63622,0,0,2.961123,0.2252739,0.2140102,0,0,1.099629,9.635608,1.099629,0,1.099629,14.00003,100,0.1515912,0.2354112,2.368899,0,12.59673
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.682909,86.99393,60.66944,0.4839551,0.4839551,0,0,0,0.4839551,554.3714,2.173482,0,0,2.682909,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1515912,0.5323507,2.146327,0,13.30818
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.267298,83.53848,61.8955,1.938283,1.938283,0,-1,0,1.938283,116.9745,0.2269995,0,0,2.267298,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1515912,2.132112,1.813838,0,12.89257
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.695342,77.71992,62.24878,1.684788,1.684788,0,-1,0,1.684788,100.6264,2.220446E-16,0,0,1.695342,1.773461,1.684788,0,0,0,10.62527,0,0.07811905,-0.07811905,13.91768,99.41183,0.1515912,1.853267,1.356274,0,12.32062
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,0.9542368,70.99914,62.71635,1.070287,1.070287,0,-1,0,1.070287,89.15712,0,0,0,0.9542368,1.126618,1.070287,0,0,0.08679894,10.54716,0,0.1723807,-0.1723807,13.73598,98.11393,0.1515912,1.177315,0.7633894,0,11.50139
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,61.78121,61.78121,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.2783331,10.37477,0,1.786491,-1.786491,11.85285,84.66306,0.1515912,1.866883,0,0,10.37477
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,59.58884,59.58884,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.263323,8.588284,0,0.306315,-0.306315,11.52997,82.35674,0.1515912,0.3200991,0,0,8.588284
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,57.44842,57.44842,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.603673,8.281968,0,0.004610046,-0.004610046,11.52511,82.32203,0.1515912,0.004817498,0,0,8.281968
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,55.49503,55.49503,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.608795,8.277358,0,2.329024,-2.329024,9.0701,64.7863,0.1515912,2.43383,0,0,8.277358
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,53.70789,53.70789,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.1966,5.948334,0,1.204157,-1.204157,7.800807,55.71994,0.1515912,1.258344,0,0,5.948334
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,52.04543,52.04543,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.534553,4.744177,0,0.2555958,-0.2555958,7.531385,53.7955,0.1515912,0.2670977,0,0,4.744177
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,51.04795,51.04795,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.818548,4.488581,0,0.4974295,-0.4974295,7.007049,50.05025,0.1515912,0.5198138,0,0,4.488581
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,50.26867,50.26867,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.371247,3.991152,0,0.2924484,-0.2924484,6.698781,47.84834,0.1515912,0.3056086,0,0,3.991152
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,49.38549,49.38549,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.69619,3.698703,0,0.4816447,-0.4816447,6.191083,44.22193,0.1515912,0.5033187,0,0,3.698703
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,48.80362,48.80362,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.231351,3.217058,0,0.5027121,-0.5027121,5.661178,40.4369,0.1515912,0.5253341,0,0,3.217058
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,48.27372,48.27372,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.78992,2.714346,0,0.4981672,-0.4981672,5.136064,36.68609,0.1515912,0.5205848,0,0,2.714346
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,47.72302,47.72302,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.343439,2.216179,0,0.2978891,-0.2978891,4.822061,34.44322,0.1515912,0.3112941,0,0,2.216179
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,47.22429,47.22429,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.674427,1.91829,0,0.1899375,-0.1899375,4.621849,33.01314,0.1515912,0.1984847,0,0,1.91829
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.8668531,53.65255,46.98531,0.4551477,0.4551477,0,0,0,0.4551477,190.4553,0,0,0,0.8668531,0.4791029,0.4551477,0,0,9.885468,1.728352,0.3877502,0,0.3877502,4.989701,35.64065,0.1515701,0.5006625,0.6934825,0,2.595206
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.726048,60.58831,46.6736,0.2268297,0.2268297,0,0,0,0.2268297,760.9446,0,0,0,1.726048,0.2387681,0.2268297,0,0,9.497719,2.077327,1.48728,0,1.48728,6.400659,45.7189,0.1514892,0.2495127,1.380839,0,3.803376
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.38719,68.05908,47.77498,1.688829,1.688829,0,0,0,1.688829,141.3518,0,0,0,2.38719,1.777715,1.688829,0,0,8.010438,3.41588,0.6094755,0,0.6094755,6.978858,49.84889,0.1514561,1.857712,1.909752,0,5.80307
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.819178,75.64818,50.32062,2.031845,2.031845,0,-1,0,2.031845,138.7496,0,0,0,2.819178,2.138784,2.031845,0,0,7.400963,3.964408,0.6803935,0,0.6803935,7.624336,54.45943,0.1514191,2.23503,2.255342,0,6.783586
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.038988,81.95409,53.30266,1.889219,1.889219,0,0,0,1.889219,160.8595,0,0,0,3.038988,1.988651,1.889219,0,0,6.720569,4.576762,1.050336,0,1.050336,8.620773,61.57683,0.1513621,2.07814,2.43119,0,7.615749
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.077703,86.08733,56.10806,3.770354,3.770354,5,0,1.53,3.770354,81.62902,0,0,0,3.077703,0,0,1.229646,1.168164,5.670233,5.522065,4.245867,0,4.245867,12.64876,90.34808,0.1515393,4.147389,2.462162,5,8.599768
