Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,2.958315,87.70103,58.50824,1.968956,1.968956,0,0,0,1.968956,150.2479,0,0,0,2.958315,2.072585,1.968956,0,0,1.424366,9.343345,0.8857305,0,0.8857305,13.48903,96.35004,0.1514912,2.165851,2.366652,0,12.30166
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.679168,87.31657,60.96037,0.9867274,0.9867274,0,0,0,0.9867274,271.5206,1.101872,0,0,2.679168,1.03866,0.9867274,0,0,0.5386354,10.1405,0.5386354,0,0.5386354,14.00003,100,0.151462,1.0854,2.143335,0,12.81967
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.263427,83.84466,62.18644,1.084708,1.084708,0,-1,0,1.084708,208.667,1.12163,0,0,2.263427,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.151462,1.193179,1.810742,0,12.8887
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.69155,78.01038,62.53971,0.3163066,0.3163066,0,-1,0,0.3163066,534.7817,1.358595,0,0,1.69155,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.151462,0.3479372,1.35324,0,12.31682
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,0.9511282,71.21371,62.94493,0.224823,0.224823,0,-1,0,0.224823,423.0565,0.7144724,0,0,0.9511282,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.151462,0.2473053,0.7609025,0,11.5764
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,62.0098,62.0098,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.151462,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,59.81743,59.81743,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.151462,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,57.65623,57.65623,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.151462,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,55.67167,55.67167,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.151462,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,53.83257,53.83257,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151462,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,52.15972,52.15972,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151462,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,51.17263,51.17263,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151462,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,50.35179,50.35179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151462,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,49.44783,49.44783,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151462,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,48.85558,48.85558,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151462,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,48.33606,48.33606,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151462,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,47.7542,47.7542,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151462,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,47.25546,47.25546,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1515675,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.8757939,53.75719,47.01648,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8757939,0,0,3.505263,3.33,8.475861,2.997,4.205794,0,4.205794,9.949087,71.06477,0.1515841,0,0.7006351,5,3.872794
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.734531,60.68701,46.69438,2.807534,2.807534,5,0,1.53,2.807534,61.78128,0,0,0,1.734531,0,0,2.192466,2.082842,4.270066,6.782215,3.817373,0,3.817373,13.57057,96.93242,0.1517832,3.088288,1.387625,5,8.516746
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.393965,68.19954,47.83732,0.07292561,0.07292561,0,0,0,0.07292561,3282.749,1.864508,0,0,2.393965,0.0767638,0.07292561,0,0,0.4526932,10.21785,0.4526932,0,0.4526932,14.00003,100,0.1517588,0.08021817,1.915172,0,12.61181
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.82291,75.86934,50.46609,2.552814,2.552814,0,-1,0,2.552814,110.5803,0.1357373,0,0,2.82291,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,2.808096,2.258328,0,13.44818
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.039764,82.23127,53.51047,0,0,0,0,0,0,0,3.039764,0,0,3.039764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,0,2.431811,0,13.66504
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.077112,86.35329,56.31587,0.744884,0.744884,0,0,0,0.744884,413.0995,2.293024,0,0,3.077112,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,0.8193725,2.461689,0,13.70239
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,2.955609,88.00621,58.768,0,0,0,0,0,0,0,2.955609,0,0,2.955609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,0,2.364487,0,13.58088
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.676546,87.57417,61.18896,2.162479,2.162479,0,0,0,2.162479,123.7721,0.400252,0,0,2.676546,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,2.378727,2.141237,0,13.30182
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.259444,84.14959,62.47737,0.433082,0.433082,0,-1,0,0.433082,521.7126,1.803568,0,0,2.259444,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,0.4763902,1.807555,0,12.88472
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.687657,78.29978,62.83064,0.9396089,0.9396089,0,-1,0,0.9396089,179.6127,0.6985953,0,0,1.687657,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,1.03357,1.350126,0,12.31293
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.947533,71.49007,63.23587,0.8797505,0.8797505,0,-1,0,0.8797505,107.7047,0.02147984,0,0,0.947533,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,0.9677255,0.7580264,0,11.57281
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,62.24878,62.24878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,60.02524,60.02524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1517588,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,57.83287,57.83287,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1517588,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,55.78596,55.78596,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1517588,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,53.97803,53.97803,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1517588,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,52.2844,52.2844,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1517588,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,51.25576,51.25576,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1517588,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,50.43491,50.43491,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1517588,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,49.53095,49.53095,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1517588,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,48.91792,48.91792,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1517588,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,48.36723,48.36723,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517588,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,47.77498,47.77498,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517588,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,47.30741,47.30741,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.151868,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.8848089,53.89518,47.07882,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,103.1763,0,0,0,0.8848089,0,0,3.505263,3.33,8.475861,2.997,4.214809,0,4.214809,9.95764,71.12585,0.1519761,0.9433269,0.7078471,5,3.881809
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.742848,60.79585,46.72555,2.69645,2.69645,5,0,1.53,2.69645,64.6349,0,0,0,1.742848,0,0,2.30355,2.188372,4.261051,6.790328,3.93122,0,3.93122,13.68712,97.76497,0.1521677,2.966095,1.394278,5,8.533176
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.400654,68.33932,47.89966,2.28965,2.28965,0,0,0,2.28965,104.848,4.440892E-16,0,0,2.400654,2.410158,2.28965,0,0,0.329831,10.32843,0,0.009504788,-0.009504788,13.6771,97.69341,0.1521677,2.518615,1.920523,0,12.72908
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.82653,76.08953,50.61155,1.16679,1.16679,0,-1,0,1.16679,242.2484,1.257938,0,0,2.82653,1.2282,1.16679,0,0,0.3403919,10.31892,0.3403919,0,0.3403919,14.00003,100,0.1521493,1.283469,2.261224,0,13.14545
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.040641,82.49661,53.70789,2.367144,2.367144,0,0,0,2.367144,128.4519,0.5489104,0,0,3.040641,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1521493,2.603858,2.432513,0,13.66592
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.07592,86.63919,56.54446,1.650155,1.650155,0,0,0,1.650155,186.4019,1.338915,0,0,3.07592,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1521493,1.81517,2.460736,0,13.70119
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,2.953465,88.27805,58.99659,1.018941,1.018941,0,0,0,1.018941,289.8562,1.880895,0,0,2.953465,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1521493,1.120835,2.362772,0,13.57874
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.673597,87.841,61.42794,2.218617,2.218617,0,0,0,2.218617,120.5074,0.3382107,0,0,2.673597,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1521493,2.440479,2.138878,0,13.29887
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.256198,84.40042,62.71635,1.430551,1.430551,0,-1,0,1.430551,157.7153,0.7503551,0,0,2.256198,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1521493,1.573606,1.804958,0,12.88147
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.684395,78.52502,63.05923,0.3107182,0.3107182,0,-1,0,0.3107182,542.0974,1.357323,0,0,1.684395,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1521493,0.3417901,1.347516,0,12.30967
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9441718,71.71323,63.47484,2.539015,2.539015,0,-1,0,2.539015,37.18654,0,4.440892E-16,0,0.9441718,2.672647,2.539015,0,0,0,10.62527,0,1.728475,-1.728475,12.17805,86.98593,0.1521493,2.792916,0.7553375,0,11.56945
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,62.47737,62.47737,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.920528,8.896799,0,2.47419,-2.47419,9.570029,68.35722,0.1521493,2.585529,0,0,8.896799
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,60.25383,60.25383,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.669628,6.422609,0,1.084122,-1.084122,8.427265,60.19463,0.1521493,1.132907,0,0,6.422609
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,58.0095,58.0095,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.874208,5.338487,0,2.441118,-2.441118,5.854101,41.81492,0.1521493,2.550968,0,0,5.338487
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,55.93143,55.93143,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.586561,2.897369,0,0.3190284,-0.3190284,5.517815,39.41289,0.1521493,0.3333847,0,0,2.897369
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,54.09233,54.09233,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.941037,2.578341,0,0.09112174,-0.09112174,5.421764,38.72681,0.1521493,0.09522222,0,0,2.578341
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,52.3987,52.3987,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,9.042284,2.487219,0,0.4175063,-0.4175063,4.981674,35.58331,0.1521493,0.4362941,0,0,2.487219
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,51.37005,51.37005,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.50618,2.069712,0,0.7401507,-0.7401507,4.201487,30.01056,0.1521493,0.7734575,0,0,2.069712
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,50.52843,50.52843,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.32857,1.329562,0,0.3453515,-0.3453515,3.837454,27.41033,0.1521493,0.3608924,0,0,1.329562
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71229,0.9842101,0,0,0,3.837454,27.41033,0.1521493,0,0,0,0.9842101
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,48.98026,48.98026,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.71229,0.9842101,0,0.3577016,-0.3577016,3.460404,24.71712,0.1521493,0.3737982,0,0,0.9842101
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,48.38801,48.38801,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0.002355312,0,0.5718071,0.5432168,0,0,11.10974,0.6265085,0,0.5718071,-0.5718071,2.857666,20.41186,0.1521493,0.5975384,0,0,0.6265085
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,47.80615,47.80615,0.4139852,0.05196636,0,-1,0,0.05196636,0,0,0.3620188,0.4034173,0,0.05470144,0.05196636,0,0,11.74508,0.05470144,0,0.05470144,-0.05470144,2.800006,20,0.1521493,0.4553837,0,0,0.05470144
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521493,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.160435,56.15507,47.07882,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,241.9815,0,0,0,1.160435,0,0,3.505263,3.33,11.80586,0,4.490436,0,4.490436,7.060007,50.42852,0.1522011,0.5275109,0.9283484,5,1.160435
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.751103,60.90426,46.75672,0,0,3.505263,0,1.121937,0,0,0,0,0,1.751103,0,0,3.505263,3.33,7.315425,4.041392,5.081103,0,5.081103,11.88036,84.85958,0.1521696,0,1.400883,5,5.792495
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.066017,75.43121,47.93083,0.5061381,0.5061381,0,0,0,0.5061381,605.767,0.2989191,0,0,3.066017,0.532777,0.5061381,0,0,2.234321,8.614385,2.234321,0,2.234321,14.00003,100,0.1520495,0.5567519,2.452814,0,11.6804
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.830639,76.27688,50.72585,1.258505,1.258505,0,-1,0,1.258505,224.9208,1.505897,0,0,2.830639,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1520495,1.384355,2.264511,0,13.45591
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.041844,82.73944,53.88452,1.334195,1.334195,0,0,0,1.334195,227.991,1.637429,0,0,3.041844,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1520495,1.467614,2.433475,0,13.66712
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.639336,94.85769,56.75227,2.821804,2.821804,0,0,0,2.821804,128.972,0.6690165,0,0,3.639336,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1520495,3.103984,2.911469,0,14.26461
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.582441,97.60789,59.2044,2.434454,2.434454,0,0,0,2.434454,147.1558,1.019858,0,0,3.582441,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1520495,2.6779,2.865953,0,14.20772
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.291188,96.64688,61.65653,1.457307,1.457307,0,0,0,1.457307,225.8405,1.757181,0,0,3.291188,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1520495,1.603037,2.63295,0,13.91646
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.820702,91.79072,63.00727,2.53125,2.53125,0,-1,0,2.53125,111.4351,0.1562281,0,0,2.820702,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1520495,2.784375,2.256561,0,13.44598
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.68092,78.7598,63.29821,0.9321032,0.9321032,0,-1,0,0.9321032,180.3362,0.6997586,0,0,1.68092,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1520495,1.025313,1.344736,0,12.30619
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.128335,73.69364,63.70343,1.239301,1.239301,0,-1,0,1.239301,91.04612,0,2.220446E-16,0,1.128335,1.304527,1.239301,0,0,0,10.62527,0,0.1761919,-0.1761919,13.81431,98.67342,0.1520495,1.363231,0.9026682,0,11.75361
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,62.71635,62.71635,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1957688,10.44908,0,2.741184,-2.741184,10.92484,78.03445,0.1520495,2.864537,0,0,10.44908
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.241529,7.707899,0,0,0,10.92484,78.03445,0.1520495,0,0,0,7.707899
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,58.20692,58.20692,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.241529,7.707899,0,1.711899,-1.711899,9.120343,65.14518,0.1520495,1.788935,0,0,7.707899
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,56.04572,56.04572,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.143639,5.995999,0,2.253762,-2.253762,6.74467,48.17612,0.1520495,2.355181,0,0,5.995999
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,54.17545,54.17545,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.647819,3.742237,0,2.789311,-2.789311,3.804477,27.17478,0.1520495,2.91483,0,0,3.742237
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,52.45065,52.45065,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.74705,0.9529255,0,0.558709,-0.558709,3.215546,22.96814,0.1520495,0.5838509,0,0,0.9529255
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36784,0.3942165,0,0,0,3.215546,22.96814,0.1520495,0,0,0,0.3942165
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,50.58038,50.58038,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.36784,0.3942165,0,0.03338277,-0.03338277,3.180358,22.71679,0.1520495,0.03488499,0,0,0.3942165
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,49.64525,49.64525,0.5697945,0.342792,0,-1,0,0.342792,0,0,0.2270025,0.2839819,0,0.3608337,0.342792,0,0,11.40493,0.3608337,0,0.3608337,-0.3608337,2.800006,20,0.1520495,0.626774,0,0,0.3608337
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,49.01143,49.01143,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520495,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,48.41918,48.41918,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520495,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,47.83732,47.83732,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520495,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,47.33858,47.33858,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1521953,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9031545,54.07608,47.10999,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9031545,0,0,3.505263,3.33,8.475861,2.997,4.233154,0,4.233154,9.975044,71.25017,0.1522093,0,0.7225236,5,3.900155
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.759291,61.01219,46.78789,0.8401237,0.8401237,3.454245,0,1.108009,0.8401237,209.4085,0,0,0,1.759291,0,0,2.614121,2.483415,4.242706,6.806839,4.242706,0,4.242706,14.00003,100,0.1522174,0.924136,1.407432,5,8.56613
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.413915,68.60605,48.01395,0,0,0,0,0,0,0,2.413915,0,0,2.413915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1522174,0,1.931132,0,13.03919
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.83382,76.50558,50.8817,0.6201016,0.6201016,0,-1,0,0.6201016,456.9929,2.181082,0,0,2.83382,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1522174,0.6821117,2.267056,0,13.45909
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.042918,82.98098,54.06116,0.6648028,0.6648028,0,0,0,0.6648028,457.7173,2.343126,0,0,3.042918,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1522174,0.7312831,2.434334,0,13.66819
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.765488,97.1754,56.96007,0.7931749,0.7931749,0,0,0,0.7931749,474.7362,2.930567,0,0,3.765488,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1522174,0.8724924,3.012391,0,14.39076
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,2.949028,88.8068,59.44337,0.8061192,0.8061192,0,0,0,0.8061192,365.8303,2.100482,0,0,2.949028,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1522174,0.8867311,2.359222,0,13.5743
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.66631,88.42365,61.95785,3.41349,3.41349,1.25,0,0.50625,3.41349,78.11096,0.3889521,0,0,2.66631,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1522174,3.754839,2.133048,5,13.29158
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.249557,84.88788,63.18391,0.8088408,0.8088408,0,-1,0,0.8088408,278.1211,1.398145,0,0,2.249557,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1522174,0.8897249,1.799645,0,12.87483
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.677477,78.98311,63.5268,0.6127133,0.6127133,0,-1,0,0.6127133,273.7784,1.032516,0,0,1.677477,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1522174,0.6739846,1.341982,0,12.30275
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9372793,72.14674,63.94241,1.728551,1.728551,0,-1,0,1.728551,54.22342,0,2.220446E-16,0,0.9372793,1.819527,1.728551,0,0,0,10.62527,0,0.8822477,-0.8822477,13.07006,93.35737,0.1522174,1.901406,0.7498235,0,11.56255
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,62.8826,62.8826,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9802753,9.743027,0,0.475788,-0.475788,12.56853,89.77505,0.1522174,0.4971984,0,0,9.743027
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,60.66944,60.66944,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.508929,9.267239,0,1.538067,-1.538067,10.94727,78.19461,0.1522174,1.60728,0,0,9.267239
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,58.38356,58.38356,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.217892,7.729172,0,1.528985,-1.528985,9.335577,66.68256,0.1522174,1.597789,0,0,7.729172
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,56.22236,56.22236,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.916763,6.200187,0,1.32392,-1.32392,7.940042,56.71447,0.1522174,1.383496,0,0,6.200187
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,54.30014,54.30014,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.387786,4.876267,0,3.505263,-3.505263,4.245171,30.32259,0.1522174,4.088822,0,0,4.876267
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,52.54416,52.54416,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.28252,1.371004,0,0.1518327,-0.1518327,4.085125,29.17941,0.1522174,0.1586652,0,0,1.371004
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,51.46356,51.46356,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.45123,1.219171,0,0.3633933,-0.3633933,3.702075,26.44334,0.1522174,0.379746,0,0,1.219171
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,50.61155,50.61155,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.855,0.855778,0,0.4031722,-0.4031722,3.277094,23.40777,0.1522174,0.421315,0,0,0.855778
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,49.67642,49.67642,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.30297,0.4526057,0,0.3313159,-0.3313159,2.927856,20.91322,0.1522174,0.3462252,0,0,0.4526057
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,49.06339,49.06339,0.7124881,0.1152253,0,-1,0,0.1152253,0,0,0.5972629,0.6685116,0,0.1212898,0.1152253,0,0,11.67109,0.1212898,0,0.1212898,-0.1212898,2.800006,20,0.1522174,0.7837369,0,0,0.1212898
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,48.48152,48.48152,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522174,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,47.89966,47.89966,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522174,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,47.40092,47.40092,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1523673,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9120505,54.2026,47.16195,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,300.0779,4.440892E-16,0,0,0.9120505,0,0,3.505263,3.33,8.475861,2.997,4.242051,0,4.242051,9.983483,71.31046,0.1524129,0.3343316,0.7296404,5,3.90905
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.767176,61.1406,46.83984,0.7338361,0.7338361,3.330293,0,1.07417,0.7338361,240.8134,0,0,0,1.767176,0,0,2.596457,2.466634,4.23381,6.814846,4.23381,0,4.23381,14.00003,100,0.1524079,0.8072196,1.413741,5,8.582022
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.420313,68.74343,48.0763,0.5199965,0.5199965,0,0,0,0.5199965,465.448,1.872949,0,0,2.420313,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1524079,0.5719961,1.936251,0,13.04559
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.837687,76.69072,50.99599,0.7961847,0.7961847,0,-1,0,0.7961847,356.4106,1.999598,0,0,2.837687,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1524079,0.8758032,2.270149,0,13.46296
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.04386,83.22118,54.23779,0,0,0,0,0,0,0,3.04386,0,0,3.04386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524079,0,2.435088,0,13.66913
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.073219,87.4139,57.15749,1.108264,1.108264,0,0,0,1.108264,277.3004,1.906626,0,0,3.073219,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1524079,1.21909,2.458575,0,13.69849
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,2.946506,89.07432,59.67196,0,0,0,0,0,0,0,2.946506,0,0,2.946506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524079,0,2.357205,0,13.57178
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.663217,88.67577,62.18644,0,0,0,0,0,0,0,2.663217,0,0,2.663217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524079,0,2.130573,0,13.28849
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.245147,85.188,63.47484,0,0,0,-1,0,0,0,2.245147,0,0,2.245147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524079,0,1.796118,0,12.87042
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.673829,79.21602,63.76577,1.308877,1.308877,0,-1,0,1.308877,127.8829,0.2960643,0,0,1.673829,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1524079,1.439764,1.339064,0,12.2991
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9337634,72.35722,64.171,1.092566,1.092566,0,-1,0,1.092566,85.46516,0,2.220446E-16,0,0.9337634,1.15007,1.092566,0,0,0,10.62527,0,0.2163063,-0.2163063,13.77202,98.37138,0.1524079,1.201823,0.7470108,0,11.55904
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,63.12157,63.12157,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.2403404,10.40897,0,2.284577,-2.284577,11.36387,81.1703,0.1524079,2.387383,0,0,10.40897
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,60.84608,60.84608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.778759,8.124391,0,0,0,11.36387,81.1703,0.1524079,0,0,0,8.124391
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,58.56019,58.56019,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.778759,8.124391,0,0.3762978,-0.3762978,10.96721,78.33707,0.1524079,0.3932312,0,0,8.124391
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,56.33665,56.33665,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.196868,7.748093,0,2.030681,-2.030681,8.826687,63.04764,0.1524079,2.122062,0,0,7.748093
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,54.41443,54.41443,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.45318,5.717412,0,3.505263,-3.505263,5.131815,36.65575,0.1524079,3.87903,0,0,5.717412
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,52.62729,52.62729,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.347917,2.212149,0,0.4314067,-0.4314067,4.677073,33.4076,0.1524079,0.45082,0,0,2.212149
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,51.51551,51.51551,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.827258,1.780742,0,0.4729335,-0.4729335,4.178557,29.84678,0.1524079,0.4942155,0,0,1.780742
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,50.67389,50.67389,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.35274,1.307809,0,0.4692469,-0.4692469,3.683927,26.31371,0.1524079,0.490363,0,0,1.307809
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,49.70759,49.70759,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.87412,0.8385617,0,0.5015285,-0.5015285,3.15527,22.5376,0.1524079,0.5240973,0,0,0.8385617
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,49.09455,49.09455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43138,0.3370332,0,0,0,3.15527,22.5376,0.1524079,0,0,0,0.3370332
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,48.51269,48.51269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43138,0.3370332,0,0,0,3.15527,22.5376,0.1524079,0,0,0,0.3370332
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,47.89966,47.89966,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.43138,0.3370332,0,0.1480597,-0.1480597,2.999201,21.42282,0.1524079,0.1547224,0,0,0.3370332
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,47.40092,47.40092,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.59589,0.1889735,3.33,0,3.33,6.158317,43.98789,0.1525271,0.5950555,0,5,0.1889735
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.240495,56.91428,47.16195,0.175726,0.175726,3.680989,0,1.16991,0.175726,705.9256,4.440892E-16,0,0,1.240495,0,0,3.505263,3.33,8.26589,3.185973,4.570495,0,4.570495,10.49427,74.95891,0.1525411,0.1932986,0.9923957,5,4.426468
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.775547,61.21583,46.83984,0.8396323,0.8396323,2.860525,0,0.9459233,0.8396323,211.4672,0,0,0,1.775547,0,0,2.020893,1.919848,3.695395,7.299418,3.695395,0,3.695395,14.00003,100,0.1525149,0.9235955,1.420438,5,9.074965
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.42726,68.83763,48.09708,1.534985,1.534985,0,0,0,1.534985,158.1292,0.8114864,0,0,2.42726,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1525149,1.688484,1.941808,0,13.05253
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.840817,76.9065,51.14146,0,0,0,-1,0,0,0,2.840817,0,0,2.840817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1525149,0,2.272654,0,13.46609
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.043981,83.49192,54.4456,1.187799,1.187799,0,0,0,1.187799,256.2708,1.793667,0,0,3.043981,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1525149,1.306578,2.435185,0,13.66926
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.071262,87.70473,57.39647,0,0,0,0,0,0,0,3.071262,0,0,3.071262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1525149,0,2.45701,0,13.69654
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,2.943628,89.35101,59.91094,0.5877457,0.5877457,0,0,0,0.5877457,500.8336,2.324948,0,0,2.943628,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1525149,0.6465203,2.354902,0,13.5689
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.660009,88.92655,62.41503,0.8970273,0.8970273,0,0,0,0.8970273,296.536,1.71577,0,0,2.660009,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1525149,0.9867301,2.128007,0,13.28528
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.241657,85.42352,63.70343,1.401653,1.401653,0,-1,0,1.401653,159.9296,0.7662331,0,0,2.241657,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1525149,1.541818,1.793326,0,12.86693
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.669498,79.50067,64.0567,0.5960885,0.5960885,0,-1,0,0.5960885,280.0756,1.042037,0,0,1.669498,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1525149,0.6556974,1.335599,0,12.29477
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9301258,72.57755,64.40998,1.945122,1.945122,0,-1,0,1.945122,47.81837,4.440892E-16,0,0,0.9301258,2.047497,1.945122,0,0,0,10.62527,0,1.117371,-1.117371,12.82222,91.58707,0.1525149,2.139635,0.7441006,0,11.5554
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,63.29821,63.29821,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.241524,9.507903,0,2.050423,-2.050423,10.66088,76.14899,0.1525149,2.142692,0,0,9.507903
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,61.07467,61.07467,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.519772,7.45748,0,0.4223014,-0.4223014,10.21573,72.96939,0.1525149,0.441305,0,0,7.45748
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,58.768,58.768,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.988995,7.035178,0,1.178479,-1.178479,8.973509,64.09636,0.1525149,1.231511,0,0,7.035178
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,56.51329,56.51329,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.298417,5.856699,0,0.906387,-0.906387,8.018093,57.27198,0.1525149,0.9471744,0,0,5.856699
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,54.55989,54.55989,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.305513,4.950312,0,1.61811,-1.61811,6.312456,45.08888,0.1525149,1.690925,0,0,4.950312
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,52.75197,52.75197,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.103413,3.332202,0,0.407928,-0.407928,5.882462,42.0175,0.1525149,0.4262848,0,0,3.332202
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,51.6402,51.6402,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.556666,2.924274,0,0.5097843,-0.5097843,5.345102,38.17922,0.1525149,0.5327246,0,0,2.924274
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,50.75702,50.75702,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.123094,2.41449,0,0.3932797,-0.3932797,4.930549,35.21813,0.1525149,0.4109773,0,0,2.41449
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,49.8011,49.8011,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.560071,2.02121,0,0.1351226,-0.1351226,4.788117,34.20077,0.1525149,0.1412031,0,0,2.02121
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.710207,1.886088,0,0,0,4.788117,34.20077,0.1525149,0,0,0,1.886088
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,48.56465,48.56465,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.710207,1.886088,0,0.4044904,-0.4044904,4.361746,31.15527,0.1525149,0.4226924,0,0,1.886088
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,47.93083,47.93083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15964,1.481598,0,0,0,4.361746,31.15527,0.1525149,0,0,0,1.481598
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,47.46326,47.46326,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.15964,1.481598,0,0.3693112,-0.3693112,3.972458,28.37465,0.1525149,0.3859302,0,0,1.481598
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9300528,54.38132,47.19312,0.1839365,0.1839365,0,0,0,0.1839365,505.638,0,0,0,0.9300528,0.1936174,0.1839365,0,0,10.56999,1.112286,0.7364355,0,0.7364355,4.671103,33.36495,0.1524757,0.2023301,0.7440423,0,2.042339
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.783833,61.29038,46.83984,0.8339738,0.8339738,0,0,0,0.8339738,213.8956,0,0,0,1.783833,0.8778671,0.8339738,0,0,9.833551,1.775078,0.905966,0,0.905966,5.530577,39.50404,0.1524276,0.9173712,1.427066,0,3.558911
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.433933,68.94141,48.12825,0,0,0,0,0,0,0,0,0,0,2.433933,0,0,0,0,8.927585,2.590448,2.433933,0,2.433933,7.839608,55.99709,0.1522983,0,1.947146,0,5.02438
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.844426,77.08922,51.25576,1.223562,1.223562,0,-1,0,1.223562,232.4709,0,0,0,2.844426,1.287961,1.223562,0,0,6.493652,4.780987,1.556466,0,1.556466,9.316201,66.54417,0.1522157,1.345919,2.275541,0,7.625413
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.044193,83.75062,54.64302,1.900293,1.900293,0,0,0,1.900293,160.196,0,0,0,3.044193,2.000308,1.900293,0,0,4.937187,6.181806,1.043885,0,1.043885,10.30652,73.61784,0.1521604,2.090322,2.435354,0,9.225999
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.069408,87.98341,57.62506,1.768794,1.768794,0,0,0,1.768794,173.5311,0,0,0,3.069408,1.861888,1.768794,0,0,3.893302,7.121303,1.20752,0,1.20752,11.45207,81.80035,0.1520965,1.945673,2.455527,0,10.19071
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,2.940855,89.61559,60.13953,1.029731,1.029731,0,0,0,1.029731,285.5945,0,0,0,2.940855,1.083927,1.029731,0,0,2.685782,8.208071,1.856928,0,1.856928,13.21371,94.38344,0.1519983,1.132704,2.352684,0,11.14893
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.656482,89.18659,62.654,0,0,0,0,0,0,0,1.827628,0,0,2.656482,0,0,0,0,0.8288543,9.879305,0.8288543,0,0.8288543,14.00003,100,0.1519545,0,2.125186,0,12.53579
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.237051,85.72138,63.99437,1.336364,1.336364,0,-1,0,1.336364,167.3983,0.8303521,0,0,2.237051,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1519545,1.470001,1.789641,0,12.86233
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.665696,79.73187,64.29568,1.165897,1.165897,0,-1,0,1.165897,142.8682,0.4384363,0,0,1.665696,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1519545,1.282486,1.332557,0,12.29097
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9265013,72.78689,64.63857,0.4247555,0.4247555,0,-1,0,0.4247555,218.1258,0.4793903,0,0,0.9265013,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1519545,0.467231,0.741201,0,11.55178
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,63.5268,63.5268,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1519545,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,61.2513,61.2513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1519545,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,58.94464,58.94464,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1519545,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,56.65876,56.65876,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1519545,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,54.67419,54.67419,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1519545,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,52.83509,52.83509,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1519545,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,51.72332,51.72332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1519545,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,50.81936,50.81936,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1519545,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,49.85305,49.85305,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1519545,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,49.20885,49.20885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1519545,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,48.59582,48.59582,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1519545,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,47.95161,47.95161,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1519545,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,47.46326,47.46326,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1519545,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9390431,54.45435,47.19312,0.5502263,0.5502263,0,0,0,0.5502263,170.6649,0,0,0,0.9390431,0.5791855,0.5502263,0,0,10.12802,1.510056,0.3598575,0,0.3598575,4.733136,33.80804,0.1519355,0.6052489,0.7512345,0,2.4491
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.792028,61.36419,46.83984,0.2380894,0.2380894,0,0,0,0.2380894,752.6702,0,0,0,1.792028,0.2506204,0.2380894,0,0,9.768162,1.833928,1.541407,0,1.541407,6.195443,44.25307,0.1518541,0.2618983,1.433622,0,3.625956
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.440489,69.04413,48.15942,1.165248,1.165248,0,0,0,1.165248,209.4395,0,0,0,2.440489,1.226577,1.165248,0,0,8.226755,3.221195,1.213912,0,1.213912,7.347061,52.4789,0.1517901,1.281773,1.952391,0,5.661684
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.847902,77.27064,51.37005,2.027536,2.027536,0,-1,0,2.027536,140.4612,0,0,0,2.847902,2.134248,2.027536,0,0,7.012843,4.313716,0.7136536,0,0.7136536,8.024093,57.31483,0.1517525,2.230289,2.278322,0,7.161618
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.044724,83.98658,54.81966,1.053665,1.053665,0,0,0,1.053665,288.9651,0,0,0,3.044724,1.109121,1.053665,0,0,6.299189,4.956004,1.935603,0,1.935603,9.860367,70.43105,0.1516506,1.159032,2.435779,0,8.000728
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.067897,88.23928,57.83287,1.108526,1.108526,0,0,0,1.108526,276.7547,0,0,0,3.067897,1.166869,1.108526,0,0,4.363586,6.698046,1.901028,0,1.901028,11.66384,83.31297,0.1515507,1.219378,2.454318,0,9.765944
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,2.937727,89.88934,60.37851,0.4124856,0.4124856,0,0,0,0.4124856,712.2011,0.04097314,0,0,2.937727,0.4341953,0.4124856,0,0,2.462558,8.408972,2.462558,0,2.462558,14.00003,100,0.1514214,0.4537341,2.350181,0,11.3467
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.653052,89.43469,62.8826,0.5663415,0.5663415,0,0,0,0.5663415,468.4546,2.056903,0,0,2.653052,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1514214,0.6229756,2.122442,0,13.27833
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.233202,85.96526,64.23335,1.515797,1.515797,0,-1,0,1.515797,147.3285,0.6376258,0,0,2.233202,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1514214,1.667377,1.786561,0,12.85848
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.661943,79.95177,64.52427,2.412987,2.412987,0,-1,0,2.412987,68.87493,0,0,0,1.661943,2.539987,2.412987,0,0,0,10.62527,0,0.8780432,-0.8780432,13.07449,93.38902,0.1514214,2.654286,1.329555,0,12.28722
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9231504,72.94345,64.8152,0,0,0,-1,0,0,0,0,0,0,0.9231504,0,0,0,0,0.9756036,9.747231,0.9231504,0,0.9231504,13.95027,99.64456,0.151373,0,0.7385203,0,10.67038
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,63.70343,63.70343,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0.05245324,10.57807,0,1.485665,-1.485665,12.38424,88.45866,0.151373,1.55252,0,0,10.57807
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,61.42794,61.42794,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.703192,9.092402,0,2.261305,-2.261305,10.00061,71.43282,0.151373,2.363063,0,0,9.092402
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,59.0901,59.0901,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.215753,6.831097,0,1.051144,-1.051144,8.892611,63.51852,0.151373,1.098445,0,0,6.831097
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,56.78344,56.78344,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.38369,5.779953,0,1.421363,-1.421363,7.394362,52.81677,0.151373,1.485325,0,0,5.779953
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,54.78849,54.78849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.962983,4.35859,0,0,0,7.394362,52.81677,0.151373,0,0,0,4.35859
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,52.91822,52.91822,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.962983,4.35859,0,0.1683108,-0.1683108,7.216948,51.54952,0.151373,0.1758848,0,0,4.35859
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,51.78566,51.78566,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.149995,4.190279,0,0.3328074,-0.3328074,6.866138,49.04374,0.151373,0.3477837,0,0,4.190279
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,50.90248,50.90248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.519781,3.857471,0,0,0,6.866138,49.04374,0.151373,0,0,0,3.857471
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,49.91539,49.91539,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.519781,3.857471,0,0.29074,-0.29074,6.55967,46.8547,0.151373,0.3038233,0,0,3.857471
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,49.24002,49.24002,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.842825,3.566731,0,0.1170824,-0.1170824,6.436255,45.97316,0.151373,0.1223511,0,0,3.566731
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,48.62699,48.62699,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.972917,3.449649,0,0.0983094,-0.0983094,6.332628,45.23296,0.151373,0.1027333,0,0,3.449649
