Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,47.98278,47.98278,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.08215,3.35134,0,0.3046007,-0.3046007,6.01155,42.93956,0.151373,0.3183078,0,0,3.35134
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,47.48405,47.48405,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.420595,3.046739,0,0.2549085,-0.2549085,5.742853,41.0203,0.151373,0.2663794,0,0,3.046739
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9477885,54.55824,47.22429,0.2407016,0.2407016,0,0,0,0.2407016,393.7607,0,0,0,0.9477885,0.2533702,0.2407016,0,0,8.703826,2.79183,0.6944184,0,0.6944184,6.401637,45.72588,0.1513366,0.2647718,0.7582309,0,3.739619
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.799777,61.46874,46.87101,1.526593,1.526593,0,0,0,1.526593,117.895,0,0,0,1.799777,1.60694,1.526593,0,0,8.009408,3.416807,0.192837,0,0.192837,6.584578,47.0326,0.1513265,1.679252,1.439822,0,5.216584
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.446924,69.14576,48.19059,0.5429274,0.5429274,0,0,0,0.5429274,450.6909,0,0,0,2.446924,0.5715025,0.5429274,0,0,7.816571,3.59036,1.875422,0,1.875422,8.363759,59.74102,0.1512283,0.5972201,1.957539,0,6.037284
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.608673,86.89548,51.51551,1.350999,1.350999,0,-1,0,1.350999,267.1115,0,0,0,3.608673,1.422104,1.350999,0,0,5.941149,5.27824,2.186569,0,2.186569,10.43812,74.55785,0.151114,1.486099,2.886938,0,8.886912
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.045115,84.22105,54.99629,2.436467,2.436467,0,0,0,2.436467,124.9807,0,0,0,3.045115,2.564703,2.436467,0,0,3.75458,7.246152,0.4804122,0,0.4804122,10.89388,77.81327,0.1510889,2.680114,2.436092,0,10.29127
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.065774,88.51492,58.06145,1.574373,1.574373,0,0,0,1.574373,194.7298,0,0,0,3.065774,1.657235,1.574373,0,0,3.274168,7.678523,1.408539,0,1.408539,12.23014,87.35795,0.1510153,1.73181,2.452619,0,10.7443
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,2.934706,90.15097,60.6071,0.5320669,0.5320669,0,0,0,0.5320669,551.5671,0.5090066,0,0,2.934706,0.5600705,0.5320669,0,0,1.865629,8.946208,1.865629,0,1.865629,14.00003,100,0.1509181,0.5852736,2.347765,0,11.88091
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.648059,89.75578,63.18391,2.757854,2.757854,0,0,0,2.757854,96.01883,0,0,0,2.648059,2.903004,2.757854,0,0,0,10.62527,0,0.2549451,-0.2549451,13.73129,98.08046,0.1509181,3.033639,2.118447,0,13.27333
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.229431,86.19752,64.46193,1.515648,1.515648,0,-1,0,1.515648,147.0942,0.350739,0,0,2.229431,1.595419,1.515648,0,0,0.2832723,10.37033,0.2832723,0,0.2832723,14.00003,100,0.1509033,1.667213,1.783545,0,12.59976
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.658124,80.17093,64.75286,0.6521651,0.6521651,0,-1,0,0.6521651,254.2492,0.9716346,0,0,1.658124,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1509033,0.7173815,1.326499,0,12.2834
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9193806,73.16235,65.05418,2.0482,2.0482,0,-1,0,2.0482,44.88725,0,0,0,0.9193806,2.156,2.0482,0,0,0,10.62527,0,1.236619,-1.236619,12.69652,90.68922,0.1509033,2.25302,0.7355044,0,11.54465
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.250766,66.0427,63.94241,1.541731,1.541731,0,-1,0,1.541731,16.26523,0,0,0,0.250766,1.622874,1.541731,0,0,1.374021,9.388655,0,1.372108,-1.372108,11.25019,80.35832,0.1509033,1.695904,0.2006128,0,9.639421
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,61.65653,61.65653,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.898586,8.016547,0,2.247708,-2.247708,8.880896,63.43484,0.1509033,2.348855,0,0,8.016547
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,59.26674,59.26674,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.396039,5.768839,0,1.555968,-1.555968,7.240761,51.71962,0.1509033,1.625987,0,0,5.768839
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,56.96007,56.96007,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.124893,4.212871,0,0.972464,-0.972464,6.215694,44.39773,0.1509033,1.016225,0,0,4.212871
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,54.96512,54.96512,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.205408,3.240407,0,0.4760671,-0.4760671,5.713876,40.81332,0.1509033,0.4974901,0,0,3.240407
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,53.06368,53.06368,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.734371,2.76434,0,0.1498872,-0.1498872,5.555881,39.68478,0.1509033,0.1566322,0,0,2.76434
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,51.93113,51.93113,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.900913,2.614453,0,0.8888128,-0.8888128,4.618989,32.99272,0.1509033,0.9288094,0,0,2.614453
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,51.02716,51.02716,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.888483,1.72564,0,0.5671352,-0.5671352,4.021176,28.72263,0.1509033,0.5926563,0,0,1.72564
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,50.02969,50.02969,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.51863,1.158504,0,0.5041115,-0.5041115,3.489796,24.92707,0.1509033,0.5267965,0,0,1.158504
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,49.30236,49.30236,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.07876,0.654393,0,0.2292094,-0.2292094,3.248188,23.2013,0.1509033,0.2395238,0,0,0.654393
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,48.68933,48.68933,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0.02219759,0,0.4077723,0.3873837,0,0,11.33343,0.4251836,0,0.4077723,-0.4077723,2.818359,20.13109,0.1509033,0.426122,0,0,0.4251836
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,48.04513,48.04513,0.2978882,0.01654078,0,-1,0,0.01654078,0,0,0.2813475,0.3111363,0,0.01741135,0.01654078,0,0,11.78651,0.01741135,0,0.01741135,-0.01741135,2.800006,20,0.1509033,0.3276771,0,0,0.01741135
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,47.51522,47.51522,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1509835,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9564539,54.66158,47.25546,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,283.7513,0,0,0,0.9564539,0,0,3.505263,3.33,8.475861,2.997,4.286454,0,4.286454,10.02561,71.61134,0.1510314,0.3707822,0.7651631,5,3.953454
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.807767,61.54089,46.87101,2.214974,2.214974,4.477532,0,1.387366,2.214974,81.6157,0,0,0,1.807767,0,0,2.262558,2.14943,4.189406,6.854808,3.957196,0,3.957196,13.77973,98.42648,0.1511625,2.436472,1.446213,5,8.662576
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.4529,69.26737,48.24255,0.5287774,0.5287774,0,0,0,0.5287774,463.8814,1.664082,0,0,2.4529,0.5566077,0.5287774,0,0,0.2322098,10.41629,0.2322098,0,0.2322098,14.00003,100,0.1511505,0.5816551,1.96232,0,12.86919
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.853616,77.67188,51.6402,0.1565273,0.1565273,0,-1,0,0.1565273,1823.079,2.688851,0,0,2.853616,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1511505,0.1721801,2.282893,0,13.47889
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.045364,84.45401,55.17293,1.159143,1.159143,0,0,0,1.159143,262.7254,1.825213,0,0,3.045364,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1511505,1.275058,2.436291,0,13.67064
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.063994,88.76768,58.26926,0.08522251,0.08522251,0,0,0,0.08522251,3595.287,2.974286,0,0,3.063994,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1511505,0.09374475,2.451195,0,13.68927
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,2.931331,90.42176,60.84608,0.1701199,0.1701199,0,0,0,0.1701199,1723.098,2.752258,0,0,2.931331,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1511505,0.1871319,2.345065,0,13.55661
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.644413,90.00127,63.4125,0.7259302,0.7259302,0,0,0,0.7259302,364.2793,1.880276,0,0,2.644413,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1511505,0.7985231,2.11553,0,13.26969
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.225403,86.43931,64.70091,1.044351,1.044351,0,-1,0,1.044351,213.0895,1.126086,0,0,2.225403,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1511505,1.148787,1.780323,0,12.85068
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.654123,80.3999,64.99184,0,0,0,-1,0,0,0,1.654123,0,0,1.654123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511505,0,1.323298,0,12.2794
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9156438,73.37042,65.28277,1.32465,1.32465,0,-1,0,1.32465,69.12342,0,0,0,0.9156438,1.394369,1.32465,0,0,0,10.62527,0,0.4787252,-0.4787252,13.49541,96.39558,0.1511505,1.457116,0.732515,0,11.54092
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.09584145,64.91538,64.11905,0,0,0,-1,0,0,0,0,0,0,0.09584145,0,0,0,0,0.5319169,10.14655,0.09584145,0,0.09584145,13.58633,97.04502,0.1511455,0,0.07667316,0,10.24239
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,61.83316,61.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4360754,10.23281,0,0,0,13.58633,97.04502,0.1511455,0,0,0,10.23281
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,59.44337,59.44337,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.4360754,10.23281,0,0.05840055,-0.05840055,13.52477,96.60532,0.1511455,0.06102857,0,0,10.23281
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,57.10554,57.10554,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.5009649,10.17441,0,2.737239,-2.737239,10.63947,75.99605,0.1511455,2.860415,0,0,10.17441
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.542341,7.437167,0,0,0,10.63947,75.99605,0.1511455,0,0,0,7.437167
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,53.18837,53.18837,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.542341,7.437167,0,0.2118714,-0.2118714,10.41614,74.40082,0.1511455,0.2214057,0,0,7.437167
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,52.04543,52.04543,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.777754,7.225296,0,0.3602524,-0.3602524,10.0364,71.6884,0.1511455,0.3764637,0,0,7.225296
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,51.11029,51.11029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.178035,6.865043,0,0,0,10.0364,71.6884,0.1511455,0,0,0,6.865043
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,50.09203,50.09203,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.178035,6.865043,0,0.5260963,-0.5260963,9.481842,67.72731,0.1511455,0.5497706,0,0,6.865043
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,49.35432,49.35432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.762586,6.338947,0,0,0,9.481842,67.72731,0.1511455,0,0,0,6.338947
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,48.74128,48.74128,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.762586,6.338947,0,0.336908,-0.336908,9.12671,65.19066,0.1511455,0.3520688,0,0,6.338947
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,48.0763,48.0763,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.136928,6.002039,0,0.5921867,-0.5921867,8.50249,60.73195,0.1511455,0.6188352,0,0,6.002039
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.007989046,47.63663,47.57756,0.3537677,0.3537677,0,0,0,0.3537677,2.258275,0,5.551115E-17,0,0.007989046,0.372387,0.3537677,0,0,5.794913,5.409852,0,0.364398,-0.364398,8.118382,57.98832,0.1511455,0.3891445,0.006391237,0,5.417841
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9650328,54.76432,47.28663,0.1968939,0.1968939,0,0,0,0.1968939,490.1284,0,0,0,0.9650328,0.2072567,0.1968939,0,0,6.1998,5.045454,0.757776,0,0.757776,8.837271,63.12323,0.1511061,0.2165833,0.7720262,0,6.010487
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.814944,61.67521,46.93336,3.209482,3.209482,4.93368,0,1.511894,3.209482,56.54944,0,0,0,1.814944,0,0,1.724197,1.637987,5.442024,5.727452,3.452932,0,3.452932,12.11301,86.52132,0.1512861,3.530431,1.451955,5,7.542397
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.459075,69.36662,48.27372,1.777117,1.777117,0,0,0,1.777117,138.3744,0,0,0,2.459075,1.87065,1.777117,0,0,1.989092,8.835091,0.588426,0,0.588426,12.67124,90.50867,0.1512555,1.954829,1.96726,0,11.29417
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.856669,77.84916,51.75449,0.4264638,0.4264638,0,-1,0,0.4264638,669.8503,1.007094,0,0,2.856669,0.4489093,0.4264638,0,0,1.400666,9.364675,1.400666,0,1.400666,14.00003,100,0.1511829,0.4691102,2.285336,0,12.22134
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.044777,84.71733,55.38074,1.73109,1.73109,0,0,0,1.73109,175.8879,1.222577,0,0,3.044777,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1511829,1.904199,2.435821,0,13.67005
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.06208,89.01889,58.47707,0.9350735,0.9350735,0,0,0,0.9350735,327.4694,2.077792,0,0,3.06208,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1511829,1.028581,2.449664,0,13.68735
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,2.929459,90.61658,61.01233,0.564021,0.564021,0,0,0,0.564021,519.3882,2.335752,0,0,2.929459,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1511829,0.6204231,2.343567,0,13.55473
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.640455,90.25608,63.65148,1.618971,1.618971,0,0,0,1.618971,163.0947,0.9362752,0,0,2.640455,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1511829,1.780868,2.112364,0,13.26573
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.220443,86.73298,64.99184,2.940231,2.940231,0,-1,0,2.940231,75.51934,0,0,0,2.220443,3.09498,2.940231,0,0,0,10.62527,0,0.8745368,-0.8745368,13.07819,93.41542,0.1511829,3.234254,1.776354,0,12.84572
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.650185,80.6177,65.22043,1.723887,1.723887,0,-1,0,1.723887,95.72464,0,0,0,1.650185,1.814618,1.723887,0,0,0.9717076,9.750737,0,0.1644332,-0.1644332,12.90486,92.17737,0.1511829,1.896276,1.320148,0,11.40092
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9118199,73.58866,65.52175,1.813337,1.813337,0,-1,0,1.813337,50.28409,0,0,0,0.9118199,1.908775,1.813337,0,0,1.154411,9.586304,0,0.9969555,-0.9969555,11.85397,84.67107,0.1511829,1.99467,0.7294559,0,10.49812
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06036714,64.84898,64.34763,0.4824653,0.4824653,0,-1,0,0.4824653,12.51222,0,0,0,0.06036714,0.5078582,0.4824653,0,0,2.26214,8.589349,0,0.4474911,-0.4474911,11.38228,81.30182,0.1511829,0.5307118,0.04829371,0,8.649715
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,62.0098,62.0098,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.759352,8.141857,0,3.073727,-3.073727,8.142284,58.15906,0.1511829,3.212045,0,0,8.141857
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,59.64079,59.64079,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,6.174604,5.06813,0,0.8852211,-0.8852211,7.209179,51.49403,0.1511829,0.925056,0,0,5.06813
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,57.28217,57.28217,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,7.158183,4.182909,0,0.3906225,-0.3906225,6.797427,48.55295,0.1511829,0.4082005,0,0,4.182909
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,55.23527,55.23527,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.592208,3.792287,0,1.015733,-1.015733,5.72675,40.90527,0.1511829,1.061441,0,0,3.792287
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,53.30266,53.30266,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.7208,2.776553,0,0.6116666,-0.6116666,5.081997,36.2999,0.1511829,0.6391916,0,0,2.776553
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,52.13894,52.13894,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.400431,2.164887,0,0.4954677,-0.4954677,4.559728,32.56942,0.1511829,0.5177638,0,0,2.164887
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,51.19341,51.19341,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.95095,1.669419,0,0.1583528,-0.1583528,4.392809,31.37715,0.1511829,0.1654787,0,0,1.669419
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,50.14399,50.14399,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,10.1269,1.511066,0,0.2901285,-0.2901285,4.086987,29.19271,0.1511829,0.3031843,0,0,1.511066
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,49.41666,49.41666,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.44926,1.220938,0,0.2761095,-0.2761095,3.795942,27.11382,0.1511829,0.2885344,0,0,1.220938
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,48.77245,48.77245,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.75605,0.9448284,0,0.1285204,-0.1285204,3.66047,26.14616,0.1511829,0.1343038,0,0,0.9448284
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,48.09708,48.09708,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.89885,0.816308,0,0.5403829,-0.5403829,3.090856,22.0775,0.1511829,0.5647001,0,0,0.816308
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009072954,47.64465,47.57756,0.2292369,0.2292369,0,0,0,0.2292369,3.957895,0,2.775558E-17,0,0.009072954,0.241302,0.2292369,0,0,11.49928,0.2759251,0,0.232229,-0.232229,2.846065,20.329,0.1511829,0.2521605,0.007258364,0,0.2849981
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,0.9736978,54.83504,47.28663,0.3778028,0.3778028,3.883066,0,1.225077,0.3778028,257.7264,0,0,0,0.9736978,0,0,3.505263,3.33,11.75731,0.04369611,4.303698,0,4.303698,6.928912,49.49213,0.1512336,0.4155831,0.7789583,5,1.017394
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.823054,61.71389,46.90218,2.020146,2.020146,5,0,1.53,2.020146,90.24368,0,0,0,1.823054,0,0,2.979854,2.830861,7.453611,3.917024,4.653915,0,4.653915,11.344,81.02843,0.1513819,2.222161,1.458444,5,5.740078
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.464612,69.49632,48.33606,0.4317389,0.4317389,0,0,0,0.4317389,570.8572,0,0,0,2.464612,0.454462,0.4317389,0,0,2.799696,8.105548,2.01015,0,2.01015,13.251,94.6498,0.1512779,0.4749128,1.97169,0,10.57016
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.858956,78.05681,51.89996,0.6965646,0.6965646,0,-1,0,0.6965646,410.4366,1.336185,0,0,2.858956,0.7332259,0.6965646,0,0,0.7895455,9.914683,0.7895455,0,0.7895455,14.00003,100,0.1512371,0.766221,2.287165,0,12.77364
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.044274,84.96844,55.57816,1.20268,1.20268,0,0,0,1.20268,253.1243,1.778296,0,0,3.044274,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1512371,1.322948,2.435419,0,13.66955
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.059551,89.28982,58.70566,1.967198,1.967198,0,0,0,1.967198,155.5283,0.9888159,0,0,3.059551,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1512371,2.163918,2.447641,0,13.68482
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,2.92445,90.94827,61.31364,1.744355,1.744355,0,0,0,1.744355,167.6523,1.088287,0,0,2.92445,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1512371,1.91879,2.33956,0,13.54972
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.636604,90.49902,63.88007,0.7008467,0.7008467,0,0,0,0.7008467,376.2027,1.89887,0,0,2.636604,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1512371,0.7709314,2.109283,0,13.26188
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.216422,86.96223,65.22043,0.6254599,0.6254599,0,-1,0,0.6254599,354.3667,1.558043,0,0,2.216422,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1512371,0.6880059,1.773137,0,12.8417
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.646074,80.84541,65.4594,1.114036,1.114036,0,-1,0,1.114036,147.7577,0.4734044,0,0,1.646074,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1512371,1.22544,1.316859,0,12.27135
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9080416,73.7962,65.75034,2.053663,2.053663,0,-1,0,2.053663,44.21571,0,0,0,0.9080416,2.16175,2.053663,0,0,0,10.62527,0,1.253709,-1.253709,12.6785,90.56055,0.1512371,2.259029,0.7264333,0,11.53332
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04397965,64.95213,64.58662,1.476611,1.476611,0,-1,0,1.476611,2.978419,0,2.220446E-16,0,0.04397965,1.554327,1.476611,0,0,1.39301,9.371566,0,1.510347,-1.510347,11.08646,79.18882,0.1512371,1.624272,0.03518372,0,9.415545
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,62.24878,62.24878,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.071174,7.861218,0,0.4805318,-0.4805318,10.57993,75.57079,0.1512371,0.5021557,0,0,7.861218
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,59.85899,59.85899,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.605098,7.380686,0,2.898896,-2.898896,7.524227,53.74437,0.1512371,3.029346,0,0,7.380686
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,57.44842,57.44842,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.826094,4.48179,0,3.505263,-3.505263,3.829355,27.35248,0.1512371,3.744193,0,0,4.48179
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,55.40152,55.40152,4.782644,0.9277003,0,-1,0,0.9277003,0,0,3.854944,4.333208,0,0.9765267,0.9277003,0,0,10.72083,0.9765267,0,0.9765267,-0.9765267,2.800006,20,0.1512371,5.260909,0,0,0.9765267
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,53.44812,53.44812,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512371,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,52.22206,52.22206,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512371,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,51.28693,51.28693,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512371,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,50.2375,50.2375,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512371,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,49.44783,49.44783,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512371,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,48.80362,48.80362,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512371,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,48.09708,48.09708,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512371,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01084442,47.65775,47.57756,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.178977,4.440892E-16,0,0,0.01084442,0,0,3.505263,3.33,11.80586,0,3.340844,0,3.340844,5.969409,42.63855,0.1513496,0.5474526,0.008675539,5,0.01084442
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,0.9822661,54.90504,47.28663,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9822661,0,0,3.505263,3.33,8.465015,3.00676,4.312266,0,4.312266,10.06038,71.85974,0.1513604,0,0.7858129,5,3.989026
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.83069,61.78307,46.90218,0,0,2.444273,0,0.8322867,0,0,0,0,0,1.83069,0,0,2.444273,2.32206,4.15275,6.887799,4.15275,0,4.15275,14.00003,100,0.1512697,0,1.464552,5,8.71849
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.470509,69.59298,48.36723,0,0,0,0,0,0,0,2.470509,0,0,2.470509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512697,0,1.976407,0,13.09578
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.861712,78.23109,52.01425,0.5068148,0.5068148,0,-1,0,0.5068148,564.6464,2.328223,0,0,2.861712,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1512697,0.5574963,2.289369,0,13.48699
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.043393,85.22858,55.78596,0.3212553,0.3212553,0,0,0,0.3212553,947.3442,2.70523,0,0,3.043393,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1512697,0.3533808,2.434715,0,13.66867
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.056647,89.56979,58.94464,2.170775,2.170775,0,0,0,2.170775,140.809,0.7716203,0,0,3.056647,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1512697,2.387853,2.445318,0,13.68192
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,2.920947,91.20399,61.54223,2.250777,2.250777,0,0,0,2.250777,129.775,0.5517075,0,0,2.920947,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1512697,2.475855,2.336758,0,13.54622
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.632445,90.75134,64.11905,2.901835,2.901835,0,0,0,2.901835,90.71655,0,0,0,2.632445,3.054563,2.901835,0,0,0,10.62527,0,0.4221185,-0.4221185,13.55508,96.82178,0.1512697,3.192019,2.105956,0,13.25772
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.212154,87.20113,65.4594,1.130889,1.130889,0,-1,0,1.130889,195.612,0.552724,0,0,2.212154,1.190409,1.130889,0,0,0.4690206,10.20316,0.4690206,0,0.4690206,14.00003,100,0.1512456,1.243978,1.769723,0,12.41531
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.642036,81.06203,65.688,0.5666663,0.5666663,0,-1,0,0.5666663,289.7712,1.045545,0,0,1.642036,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1512456,0.6233329,1.313629,0,12.26731
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9041895,74.01402,65.98932,0.8952435,0.8952435,0,-1,0,0.8952435,100.9993,0,1.110223E-16,0,0.9041895,0.9423615,0.8952435,0,0,0,10.62527,0,0.03817199,-0.03817199,13.95979,99.71259,0.1512456,0.9847678,0.7233516,0,11.52946
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03411329,65.03654,64.75286,1.435026,1.435026,0,-1,0,1.435026,2.37719,0,2.220446E-16,0,0.03411329,1.510554,1.435026,0,0,0.04241332,10.5871,0,1.476441,-1.476441,12.40349,88.59615,0.1512456,1.578529,0.02729063,0,10.62122
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,62.41503,62.41503,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.682903,9.110662,0,0.4926732,-0.4926732,11.88416,84.88671,0.1512456,0.5148436,0,0,9.110662
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,59.96289,59.96289,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.230318,8.617989,0,1.718466,-1.718466,10.07274,71.94801,0.1512456,1.795797,0,0,8.617989
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,57.59389,57.59389,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.139724,6.899522,0,0.1864931,-0.1864931,9.87616,70.54385,0.1512456,0.1948853,0,0,6.899522
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,55.5262,55.5262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346939,6.713029,0,0,0,9.87616,70.54385,0.1512456,0,0,0,6.713029
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,53.53125,53.53125,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.346939,6.713029,0,0.1331545,-0.1331545,9.735803,69.54131,0.1512456,0.1391464,0,0,6.713029
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,52.33635,52.33635,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.494888,6.579875,0,0.329105,-0.329105,9.388895,67.06341,0.1512456,0.3439147,0,0,6.579875
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.86056,6.25077,0,0,0,9.388895,67.06341,0.1512456,0,0,0,6.25077
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,50.28945,50.28945,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.86056,6.25077,0,0.6366565,-0.6366565,8.717801,62.26988,0.1512456,0.665306,0,0,6.25077
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,49.479,49.479,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.567956,5.614113,0,0.4846996,-0.4846996,8.206882,58.62047,0.1512456,0.506511,0,0,5.614113
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,48.83479,48.83479,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.106512,5.129414,0,0.8478883,-0.8478883,7.31313,52.23654,0.1512456,0.8860433,0,0,5.129414
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,48.12825,48.12825,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.04861,4.281526,0,0.3183585,-0.3183585,6.977551,49.83955,0.1512456,0.3326846,0,0,4.281526
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01294539,47.67329,47.57756,0.5801117,0.5801117,0,0,0,0.5801117,2.231534,0,0,0,0.01294539,0.6106439,0.5801117,0,0,7.402341,3.963167,0,0.5976986,-0.5976986,6.347521,45.33934,0.1512456,0.6381229,0.01035631,0,3.976112
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,0.9909135,54.94289,47.25546,0.5589125,0.5589125,0,0,0,0.5589125,177.2932,0,0,0,0.9909135,0.5883289,0.5589125,0,0,8.066451,3.365469,0.4025846,0,0.4025846,6.729446,48.06738,0.1512249,0.6148037,0.7927308,0,4.356382
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.838551,61.81959,46.87101,0,0,0,0,0,0,0,0,0,0,1.838551,0,0,0,0,7.663866,3.727795,1.838551,0,1.838551,8.473649,60.52594,0.1511303,0,1.470841,0,5.566346
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.477272,69.62483,48.33606,1.835276,1.835276,0,0,0,1.835276,134.9809,0,0,0,2.477272,1.931869,1.835276,0,0,5.825315,5.382491,0.5454027,0,0.5454027,8.991063,64.22175,0.1511023,2.018803,1.981818,0,7.859763
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.86473,78.3826,52.10777,1.460643,1.460643,0,-1,0,1.460643,196.1281,0,0,0,2.86473,1.537519,1.460643,0,0,5.279912,5.873353,1.327212,0,1.327212,10.25017,73.21533,0.1510342,1.606707,2.291784,0,8.738084
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.043756,85.42323,55.93143,0,0,0,0,0,0,0,0,0,0,3.043756,0,0,0,0,3.952701,7.067843,3.043756,0,3.043756,13.13773,93.84072,0.1508781,0,2.435005,0,10.1116
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.055052,89.78426,59.12127,1.302317,1.302317,0,0,0,1.302317,234.5859,0.7752472,0,0,3.055052,1.37086,1.302317,0,0,0.9089448,9.807224,0.9089448,0,0.9089448,14.00003,100,0.1508316,1.432549,2.444041,0,12.86228
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,2.918489,91.40504,61.71887,0.6613668,0.6613668,0,0,0,0.6613668,441.2815,2.222314,0,0,2.918489,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1508316,0.7275034,2.334791,0,13.54376
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.628397,90.99182,64.34763,0,0,0,0,0,0,0,2.628397,0,0,2.628397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1508316,0,2.102718,0,13.25367
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.207983,87.42857,65.688,0,0,0,-1,0,0,0,2.207983,0,0,2.207983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1508316,0,1.766387,0,12.83326
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.637835,81.28867,65.92697,1.338224,1.338224,0,-1,0,1.338224,122.3887,0.2291785,0,0,1.637835,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1508316,1.472046,1.310268,0,12.26311
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9007076,74.16898,66.16595,1.246187,1.246187,0,-1,0,1.246187,72.27706,0,2.220446E-16,0,0.9007076,1.311776,1.246187,0,0,0,10.62527,0,0.4110686,-0.4110686,13.56672,96.90498,0.1508316,1.370806,0.7205661,0,11.52598
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02718542,65.2182,64.99184,0,0,0,-1,0,0,0,0,0,0,0.02718542,0,0,0,0,0.4567429,10.21421,0.02718542,0,0.02718542,13.59251,97.0892,0.1508302,0,0.02174833,0,10.24139
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,62.59166,62.59166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4295574,10.23867,0,0,0,13.59251,97.0892,0.1508302,0,0,0,10.23867
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,60.13953,60.13953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4295574,10.23867,0,0,0,13.59251,97.0892,0.1508302,0,0,0,10.23867
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,57.71857,57.71857,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.4295574,10.23867,0,2.86593,-2.86593,10.57156,75.51098,0.1508302,2.994897,0,0,10.23867
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,55.6405,55.6405,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.613925,7.372742,0,0.6052392,-0.6052392,9.93358,70.954,0.1508302,0.632475,0,0,7.372742
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,53.62476,53.62476,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.286413,6.767503,0,0.2172014,-0.2172014,9.70463,69.31864,0.1508302,0.2269755,0,0,6.767503
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,52.42987,52.42987,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.527748,6.550302,0,0.09128568,-0.09128568,9.608406,68.63133,0.1508302,0.09539354,0,0,6.550302
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.629176,6.459016,0,0,0,9.608406,68.63133,0.1508302,0,0,0,6.459016
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,50.35179,50.35179,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.629176,6.459016,0,0.5261262,-0.5261262,9.053821,64.67001,0.1508302,0.5498019,0,0,6.459016
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,49.53095,49.53095,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.213761,5.932889,0,0.2026627,-0.2026627,8.840195,63.14412,0.1508302,0.2117825,0,0,5.932889
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,48.83479,48.83479,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.438941,5.730227,0,0.1575053,-0.1575053,8.67417,61.95823,0.1508302,0.1645931,0,0,5.730227
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,48.12825,48.12825,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.613947,5.572721,0,0.2822168,-0.2822168,8.376687,59.83336,0.1508302,0.2949166,0,0,5.572721
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01901571,47.71823,47.57756,0.4035779,0.4035779,0,0,0,0.4035779,4.711782,0,5.551115E-17,0,0.01901571,0.4248188,0.4035779,0,0,5.927522,5.290504,0,0.4058031,-0.4058031,7.948933,56.77798,0.1508302,0.4439356,0.01521257,0,5.30952
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.07413,55.62683,47.25546,0.4299402,0.4299402,0,0,0,0.4299402,249.8324,0,0,0,1.07413,0.4525686,0.4299402,0,0,6.378414,4.884702,0.6215612,0,0.6215612,8.538598,60.98986,0.1507984,0.4729342,0.8593039,0,5.958831
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.184009,64.99694,46.83984,2.482377,2.482377,0,0,0,2.482377,87.98055,4.440892E-16,0,0,2.184009,2.613028,2.482377,0,0,5.756853,5.444107,0,0.4290196,-0.4290196,8.086371,57.75968,0.1507984,2.730615,1.747207,0,7.628115
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.349937,68.38109,48.36723,2.230193,2.230193,0,0,0,2.230193,105.3692,0,0,0,2.349937,2.347572,2.230193,0,0,6.233541,5.015087,0.002364702,0,0.002364702,8.088614,57.7757,0.1507983,2.453213,1.879949,0,7.365024
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.361519,84.5736,52.22206,1.909671,1.909671,0,-1,0,1.909671,176.0261,0,0,0,3.361519,2.01018,1.909671,0,0,6.231176,5.017215,1.351339,0,1.351339,9.370607,66.93278,0.1507292,2.100638,2.689215,0,8.378735
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.042579,85.68008,56.13923,0,0,0,0,0,0,0,0,0,0,3.042579,0,0,0,0,4.879838,6.23342,3.042579,0,3.042579,12.25705,87.55019,0.1505738,0,2.434063,0,9.276
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.052844,90.01842,59.31869,0.7903513,0.7903513,0,0,0,0.7903513,386.2642,0.3836366,0,0,3.052844,0.8319487,0.7903513,0,0,1.837258,8.971742,1.837258,0,1.837258,14.00003,100,0.1504801,0.8693864,2.442275,0,12.02459
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,2.914522,91.6685,61.95785,1.245185,1.245185,0,0,0,1.245185,234.0633,1.6038,0,0,2.914522,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1504801,1.369704,2.331618,0,13.5398
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.624048,91.24172,64.58662,0.8798224,0.8798224,0,0,0,0.8798224,298.2474,1.697919,0,0,2.624048,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1504801,0.9678047,2.099238,0,13.24932
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.515979,91.54959,65.92697,0.08131874,0.08131874,0,-1,0,0.08131874,3093.972,2.43038,0,0,2.515979,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1504801,0.08945061,2.012783,0,13.14125
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.633597,81.51485,66.16595,1.259296,1.259296,0,-1,0,1.259296,129.723,0.3080223,0,0,1.633597,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1504801,1.385225,1.306877,0,12.25887
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.8965402,74.4389,66.45689,1.233197,1.233197,0,-1,0,1.233197,72.70049,0,2.220446E-16,0,0.8965402,1.298102,1.233197,0,0,0,10.62527,0,0.4015618,-0.4015618,13.57675,96.97655,0.1504801,1.356517,0.7172322,0,11.52181
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02183198,65.40246,65.22043,0,0,0,-1,0,0,0,0,0,0,0.02183198,0,0,0,0,0.4461797,10.22371,0.02183198,0,0.02183198,13.59746,97.1245,0.150479,0,0.01746558,0,10.24554
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,62.83064,62.83064,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.4243478,10.24336,0,3.148185,-3.148185,10.27898,73.42113,0.150479,3.289853,0,0,10.24336
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,60.37851,60.37851,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.922331,7.095176,0,3.505263,-3.505263,6.584106,47.02924,0.150479,4.695073,0,0,7.095176
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,57.89521,57.89521,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.817068,3.589913,0,1.625639,-1.625639,4.870532,34.78944,0.150479,1.698793,0,0,3.589913
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.623334,1.964274,0,0,0,4.870532,34.78944,0.150479,0,0,0,1.964274
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,53.73906,53.73906,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.623334,1.964274,0,0.4007107,-0.4007107,4.448146,31.77241,0.150479,0.4187427,0,0,1.964274
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,52.51299,52.51299,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.06857,1.563563,0,0.4783171,-0.4783171,3.943955,28.17105,0.150479,0.4998413,0,0,1.563563
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,51.49473,51.49473,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.60003,1.085246,0,0.07503393,-0.07503393,3.864863,27.60611,0.150479,0.07841046,0,0,1.085246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,50.41413,50.41413,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.6834,1.010212,0,0.07985181,-0.07985181,3.780692,27.00489,0.150479,0.08344514,0,0,1.010212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77213,0.9303604,0,0,0,3.780692,27.00489,0.150479,0,0,0,0.9303604
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,48.88675,48.88675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77213,0.9303604,0,0,0,3.780692,27.00489,0.150479,0,0,0,0.9303604
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,48.15942,48.15942,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.77213,0.9303604,0,0.1848411,-0.1848411,3.585852,25.61318,0.150479,0.193159,0,0,0.9303604
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02221609,47.74193,47.57756,0.1160645,0.1160645,0,0,0,0.1160645,19.14116,0,0,0,0.02221609,0.1221732,0.1160645,0,0,10.97751,0.7455193,0,0.09995707,-0.09995707,3.480488,24.86058,0.150479,0.127671,0.01777288,0,0.7677354
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.007693,55.04737,47.22429,0.6934305,0.6934305,0,0,0,0.6934305,145.3199,0,0,0,1.007693,0.7299269,0.6934305,0,0,11.08857,0.6455622,0.2777659,0,0.2777659,3.744,26.7428,0.1504649,0.7627736,0.8061543,0,1.653255
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.85375,61.89959,46.81906,1.5108,1.5108,4.640399,0,1.431829,1.5108,122.6999,0,0,0,1.85375,0,0,3.129599,2.973119,10.8108,0.8955516,4.826869,0,4.826869,8.32317,59.45109,0.150567,1.66188,1.483,5,2.749301
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.488835,69.77936,48.36723,0,0,3.505263,0,1.121937,0,0,0,0,0,2.488835,0,0,3.505263,3.33,5.983934,5.239733,5.818835,0,5.818835,13.8434,98.88124,0.1505022,0,1.991068,5,7.728569
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.8701,78.69141,52.30518,1.210123,1.210123,0,-1,0,1.210123,237.1742,1.431187,0,0,2.8701,1.273814,1.210123,0,0,0.1650991,10.47668,0.1650991,0,0.1650991,14.00003,100,0.1504938,1.331135,2.29608,0,13.34678
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.043348,85.83946,56.25353,1.097201,1.097201,0,0,0,1.097201,277.3739,1.8884,0,0,3.043348,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1504938,1.206921,2.434678,0,13.66862
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.05171,90.19771,59.46416,1.849246,1.849246,0,0,0,1.849246,165.0245,1.105135,0,0,3.05171,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1504938,2.034171,2.441368,0,13.67698
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,2.913234,91.8028,62.07214,2.629184,2.629184,0,0,0,2.629184,110.8037,0.145672,0,0,2.913234,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1504938,2.892103,2.330588,0,13.53851
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.621065,91.41616,64.75286,2.175896,2.175896,0,0,0,2.175896,120.4591,0.3306474,0,0,2.621065,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1504938,2.393486,2.096852,0,13.24634
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.200116,87.83864,66.10361,0.1932714,0.1932714,0,-1,0,0.1932714,1138.356,1.996673,0,0,2.200116,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1504938,0.2125986,1.760093,0,12.82539
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.629445,81.73009,66.39454,0.9174758,0.9174758,0,-1,0,0.9174758,177.6009,0.6636813,0,0,1.629445,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1504938,1.009223,1.303556,0,12.25472
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.8930655,74.5938,66.63352,1.228101,1.228101,0,-1,0,1.228101,72.71922,0,0,0,0.8930655,1.292738,1.228101,0,0,0,10.62527,0,0.3996724,-0.3996724,13.57874,96.99078,0.1504938,1.350911,0.7144524,0,11.51834
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01740693,65.54234,65.39706,0.8915779,0.8915779,0,-1,0,0.8915779,1.952373,0,1.110223E-16,0,0.01740693,0.9385031,0.8915779,0,0,0.4440804,10.2256,0,0.9210961,-0.9210961,12.60782,90.05565,0.1504938,0.9807357,0.01392554,0,10.24301
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,63.00727,63.00727,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.467521,9.304505,0,1.972038,-1.972038,10.52911,75.20774,0.1504938,2.06078,0,0,9.304505
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,60.54476,60.54476,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.658674,7.332468,0,3.163029,-3.163029,7.194979,51.3926,0.1504938,3.305366,0,0,7.332468
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,58.0095,58.0095,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.173151,4.169438,0,2.12405,-2.12405,4.956034,35.40017,0.1504938,2.219632,0,0,4.169438
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,55.86909,55.86909,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.533206,2.045388,0,1.530808,-1.530808,3.342421,23.87439,0.1504938,1.599694,0,0,2.045388
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,53.8014,53.8014,0.8083008,0.4888515,0,-1,0,0.4888515,0,0,0.3194494,0.4002794,0,0.5145805,0.4888515,0,0,11.2341,0.5145805,0,0.5145805,-0.5145805,2.800006,20,0.1504938,0.8891309,0,0,0.5145805
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,52.54416,52.54416,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504938,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,51.49473,51.49473,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504938,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,50.41413,50.41413,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504938,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,49.53095,49.53095,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504938,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,48.85558,48.85558,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504938,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,48.12825,48.12825,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504938,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02554839,47.70419,47.51522,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.239176,0,0,0,0.02554839,0,0,3.505263,3.33,11.80586,0,3.355548,0,3.355548,5.983358,42.73819,0.150604,0.5364057,0.02043872,5,0.02554839
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.009286,54.99462,47.16195,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,624.6021,0,0,0,1.009286,0,0,3.505263,3.33,8.450312,3.019994,4.339286,0,4.339286,10.09997,72.14247,0.1506308,0.1777475,0.8074286,5,4.029279
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.17008,64.769,46.75672,0.0942554,0.0942554,2.137357,0,0.7484984,0.0942554,2302.34,0,0,0,2.17008,0,0,2.043102,1.940946,4.111026,6.925351,4.111026,0,4.111026,14.00003,100,0.1505132,0.1036809,1.736064,5,9.09543
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.1027,76.36052,48.33606,0,0,0,0,0,0,0,3.1027,0,0,3.1027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505132,0,2.48216,0,13.72797
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.87328,78.80617,52.36753,2.036765,2.036765,0,-1,0,2.036765,141.0708,0.729317,0,0,2.87328,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1505132,2.240441,2.298624,0,13.49855
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.042574,86.061,56.43016,1.028611,1.028611,0,0,0,1.028611,295.7944,1.959826,0,0,3.042574,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1505132,1.131472,2.434059,0,13.66785
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.048999,90.43929,59.67196,0,0,0,0,0,0,0,3.048999,0,0,3.048999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505132,0,2.439199,0,13.67427
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.479406,100.5815,62.30073,1.746822,1.746822,0,0,0,1.746822,199.185,1.640647,0,0,3.479406,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1505132,1.921504,2.783525,0,14.10468
