Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.616536,91.66377,64.99184,1.579455,1.579455,0,0,0,1.579455,165.6607,0.9539515,0,0,2.616536,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1505132,1.7374,2.093228,0,13.24181
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.195749,88.06364,66.3322,0.5506873,0.5506873,0,-1,0,0.5506873,398.7289,1.616078,0,0,2.195749,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1505132,0.605756,1.7566,0,12.82102
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.625864,81.89236,66.57117,0,0,0,-1,0,0,0,1.625864,0,0,1.625864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505132,0,1.300691,0,12.25114
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.889293,74.80103,66.86211,0,0,0,-1,0,0,0,0.889293,0,0,0.889293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505132,0,0.7114344,0,11.51457
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01836957,65.72721,65.5737,1.802269,1.802269,0,-1,0,1.802269,1.019247,0,2.220446E-16,0,0.01836957,1.897125,1.802269,0,0,0,10.62527,0,1.878756,-1.878756,12.01965,85.85444,0.1505132,1.982496,0.01469565,0,10.64364
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,63.18391,63.18391,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.087506,8.746519,0,3.505263,-3.505263,8.324774,59.46255,0.1505132,3.792028,0,0,8.746519
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,60.72139,60.72139,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.982243,5.241255,0,0.5093304,-0.5093304,7.787893,55.62769,0.1505132,0.5322503,0,0,5.241255
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,58.15497,58.15497,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.548166,4.731925,0,0.03083179,-0.03083179,7.755393,55.39555,0.1505132,0.03221922,0,0,4.731925
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,55.99377,55.99377,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.582423,4.701093,0,0.5809796,-0.5809796,7.142987,51.02123,0.1505132,0.6071237,0,0,4.701093
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,53.88452,53.88452,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.227956,4.120114,0,0.5771615,-0.5771615,6.534605,46.67566,0.1505132,0.6031338,0,0,4.120114
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,52.6065,52.6065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.869246,3.542952,0,0,0,6.534605,46.67566,0.1505132,0,0,0,3.542952
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,51.54668,51.54668,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.869246,3.542952,0,0.2340694,-0.2340694,6.287874,44.9133,0.1505132,0.2446025,0,0,3.542952
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,50.43491,50.43491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.129324,3.308883,0,0,0,6.287874,44.9133,0.1505132,0,0,0,3.308883
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,49.53095,49.53095,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.129324,3.308883,0,0.7684732,-0.7684732,5.477832,39.1273,0.1505132,0.8030545,0,0,3.308883
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,48.83479,48.83479,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.983183,2.54041,0,0.1134388,-0.1134388,5.358257,38.27319,0.1505132,0.1185436,0,0,2.54041
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,48.0763,48.0763,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.109226,2.426971,0,0.4929815,-0.4929815,4.838609,34.56142,0.1505132,0.5151656,0,0,2.426971
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03540676,47.7252,47.46326,0.4525748,0.4525748,0,0,0,0.4525748,7.823405,0,5.551115E-17,0,0.03540676,0.4763945,0.4525748,0,0,9.656983,1.933989,0,0.4409878,-0.4409878,4.373767,31.24113,0.1505132,0.4978323,0.02832541,0,1.969396
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.024673,55.03296,47.07882,0.5352384,0.5352384,0,0,0,0.5352384,191.4424,0,0,0,1.024673,0.5634089,0.5352384,0,0,10.14697,1.493002,0.4612645,0,0.4612645,4.811361,34.3668,0.1504899,0.5887623,0.8197387,0,2.517675
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.869453,61.87978,46.6736,2.242,2.242,5,0,1.53,2.242,83.38329,-4.440892E-16,0,0,1.869453,0,0,2.758,2.6201,9.685705,1.90814,4.489553,0,4.489553,9.070526,64.78934,0.1506448,2.4662,1.495562,5,3.777593
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.500795,69.86435,48.33606,1.576304,1.576304,4.136892,0,1.294372,1.576304,158.6493,0,0,0,2.500795,0,0,2.560589,2.432559,5.196152,5.948738,4.933354,0,4.933354,13.75072,98.21921,0.1506891,1.733934,2.000636,5,8.449533
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.875886,78.94048,52.45065,2.214954,2.214954,0,-1,0,2.214954,129.8395,0.2815577,0,0,2.875886,2.331531,2.214954,0,0,0.2627973,10.38876,0.2627973,0,0.2627973,14.00003,100,0.1506759,2.43645,2.300709,0,13.26464
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.041651,86.28084,56.6068,1.778033,1.778033,0,0,0,1.778033,171.0684,1.170038,0,0,3.041651,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1506759,1.955836,2.433321,0,13.66693
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.046641,90.65795,59.85899,2.36252,2.36252,0,0,0,2.36252,128.9573,0.5597787,0,0,3.046641,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1506759,2.598771,2.437313,0,13.67192
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,2.904975,92.31195,62.53971,1.974808,1.974808,0,0,0,1.974808,147.1016,0.8262299,0,0,2.904975,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1506759,2.172289,2.32398,0,13.53025
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.612129,91.89967,65.22043,0.6138223,0.6138223,0,0,0,0.6138223,425.5514,1.966001,0,0,2.612129,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1506759,0.6752046,2.089704,0,13.2374
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.191155,88.29851,66.57117,1.955322,1.955322,0,-1,0,1.955322,112.0611,0.1329222,0,0,2.191155,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1506759,2.150854,1.752924,0,12.81643
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.62166,82.10694,66.79977,0.526224,0.526224,0,-1,0,0.526224,308.1693,1.06774,0,0,1.62166,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1506759,0.5788464,1.297328,0,12.24693
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.8855401,75.00837,67.0907,1.523414,1.523414,0,-1,0,1.523414,58.12867,0,2.220446E-16,0,0.8855401,1.603593,1.523414,0,0,0,10.62527,0,0.7180532,-0.7180532,13.24313,94.59362,0.1506759,1.675755,0.708432,0,11.51081
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02007611,65.98075,65.81268,2.175455,2.175455,0,-1,0,2.175455,0.9228466,0,4.440892E-16,0,0.02007611,2.289952,2.175455,0,0,0.7978369,9.907221,0,2.269876,-2.269876,10.85047,77.50323,0.1506759,2.393,0.01606089,0,9.927297
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,63.35016,63.35016,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.319921,7.637345,0,3.505263,-3.505263,7.155602,51.11134,0.1506759,5.511045,0,0,7.637345
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,60.84608,60.84608,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.214658,4.132082,0,1.280656,-1.280656,5.805673,41.46901,0.1506759,1.338285,0,0,4.132082
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,58.30043,58.30043,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.637609,2.851426,0,0.3228243,-0.3228243,5.465386,39.03839,0.1506759,0.3373514,0,0,2.851426
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.996303,2.528602,0,0,0,5.465386,39.03839,0.1506759,0,0,0,2.528602
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,53.97803,53.97803,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.996303,2.528602,0,0.09065219,-0.09065219,5.36983,38.35585,0.1506759,0.09473154,0,0,2.528602
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,52.68963,52.68963,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.097027,2.43795,0,0.612362,-0.612362,4.724344,33.74525,0.1506759,0.6399183,0,0,2.43795
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,51.60903,51.60903,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.77743,1.825588,0,0.01915611,-0.01915611,4.704152,33.60102,0.1506759,0.02001813,0,0,1.825588
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,50.46609,50.46609,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.798714,1.806432,0,0.2952669,-0.2952669,4.392913,31.37789,0.1506759,0.308554,0,0,1.806432
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,49.56212,49.56212,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.12679,1.511165,0,0.2803452,-0.2803452,4.097403,29.26711,0.1506759,0.2929608,0,0,1.511165
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,48.83479,48.83479,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.43828,1.230819,0,0.1898563,-0.1898563,3.897277,27.83764,0.1506759,0.1983998,0,0,1.230819
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,48.0763,48.0763,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.64923,1.040963,0,0.08757194,-0.08757194,3.804968,27.17829,0.1506759,0.09151268,0,0,1.040963
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04469454,47.76282,47.43209,0.1107091,0.1107091,0,0,0,0.1107091,40.37116,0,0,0,0.04469454,0.1165359,0.1107091,0,0,10.74654,0.9533913,0,0.07184132,-0.07184132,3.729241,26.63738,0.1506759,0.12178,0.03575563,0,0.9980858
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.190747,56.3748,47.04765,0.1047602,0.1047602,0,0,0,0.1047602,1136.64,0,0,0,1.190747,0.1102739,0.1047602,0,0,10.82636,0.88155,1.080473,0,1.080473,4.754268,33.95899,0.1506214,0.1152363,0.9525978,0,2.072297
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.876959,61.87834,46.61125,1.770062,1.770062,0,0,0,1.770062,106.0392,0,0,0,1.876959,1.863223,1.770062,0,0,9.745887,1.853976,0.01373609,0,0.01373609,4.767299,34.05207,0.1506207,1.947068,1.501567,0,3.730935
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.506278,69.92032,48.33606,0.9920258,0.9920258,0,0,0,0.9920258,252.6424,0,0,0,2.506278,1.044238,0.9920258,0,0,9.732151,1.866338,1.46204,0,1.46204,6.154312,43.95929,0.150547,1.091228,2.005022,0,4.372616
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.878122,79.08367,52.54416,0.8669164,0.8669164,0,-1,0,0.8669164,331.9954,0,0,0,2.878122,0.9125435,0.8669164,0,0,8.27011,3.182175,1.965579,0,1.965579,8.019024,57.27863,0.1504481,0.953608,2.302498,0,6.060297
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.040581,86.49895,56.78344,0.3497626,0.3497626,0,0,0,0.3497626,869.3271,0,0,0,3.040581,0.3681711,0.3497626,0,0,6.304532,4.951196,2.67241,0,2.67241,10.55429,75.38767,0.1503138,0.3847388,2.432465,0,7.991777
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.04343,90.90696,60.07719,1.189785,1.189785,0,0,0,1.189785,255.7966,0,0,0,3.04343,1.252406,1.189785,0,0,3.632122,7.356365,1.791024,0,1.791024,12.25341,87.52418,0.150224,1.308764,2.434744,0,10.39979
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,2.901966,92.5059,62.71635,0.4110599,0.4110599,0,0,0,0.4110599,705.9717,0.6281741,0,0,2.901966,0.4326946,0.4110599,0,0,1.841097,8.968287,1.841097,0,1.841097,14.00003,100,0.1501317,0.4521658,2.321573,0,11.87025
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.608683,92.08141,65.39706,1.857162,1.857162,0,0,0,1.857162,140.4661,0.6537763,0,0,2.608683,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1501317,2.042878,2.086946,0,13.23396
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.187525,88.46924,66.74781,2.853603,2.853603,0,-1,0,2.853603,76.65833,0,0,0,2.187525,3.003793,2.853603,0,0,0,10.62527,0,0.8162681,-0.8162681,13.13961,93.85414,0.1501317,3.138964,1.75002,0,12.8128
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.61732,82.33178,67.03874,0.835913,0.835913,0,-1,0,0.835913,193.4795,0,0,0,1.61732,0.8799084,0.835913,0,0,0.9069646,9.809006,0.7374117,0,0.7374117,13.83918,98.85106,0.1500948,0.9195043,1.293856,0,11.42633
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.8821205,75.1636,67.26733,0.9462724,0.9462724,0,-1,0,0.9462724,93.22057,0,0,0,0.8821205,0.9960762,0.9462724,0,0,0.1695529,10.47268,0,0.1139557,-0.1139557,13.71906,97.99306,0.1500948,1.0409,0.7056964,0,11.3548
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02186402,66.17261,65.98932,0.9295934,0.9295934,0,-1,0,0.9295934,2.351998,0,1.110223E-16,0,0.02186402,0.9785194,0.9295934,0,0,0.2961704,10.35872,0,0.9566554,-0.9566554,12.71065,90.7902,0.1500948,1.022553,0.01749122,0,10.38058
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,63.5268,63.5268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.359121,9.402065,0,0,0,12.71065,90.7902,0.1500948,0,0,0,9.402065
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,61.01233,61.01233,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.359121,9.402065,0,0.7260261,-0.7260261,11.94535,85.32378,0.1500948,0.7586973,0,0,9.402065
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,58.41473,58.41473,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,2.165817,8.67604,0,3.505263,-3.505263,8.250483,58.9319,0.1500948,4.120133,0,0,8.67604
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,56.22236,56.22236,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,6.060554,5.170776,0,1.717644,-1.717644,6.439927,45.99939,0.1500948,1.794938,0,0,5.170776
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,54.06116,54.06116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969047,3.453132,0,0,0,6.439927,45.99939,0.1500948,0,0,0,3.453132
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969047,3.453132,0,0,0,6.439927,45.99939,0.1500948,0,0,0,3.453132
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,51.6402,51.6402,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.969047,3.453132,0,0.6092976,-0.6092976,5.79767,41.41185,0.1500948,0.636716,0,0,3.453132
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,50.46609,50.46609,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.646044,2.843835,0,0.1761135,-0.1761135,5.612031,40.08585,0.1500948,0.1840386,0,0,2.843835
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,49.56212,49.56212,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.841725,2.667721,0,0.2188672,-0.2188672,5.381324,38.43795,0.1500948,0.2287163,0,0,2.667721
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,48.83479,48.83479,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,9.084911,2.448854,0,0.5048921,-0.5048921,4.849122,34.63651,0.1500948,0.5276122,0,0,2.448854
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,48.01395,48.01395,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.645903,1.943962,0,0.05447448,-0.05447448,4.7917,34.22636,0.1500948,0.05692583,0,0,1.943962
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.0560777,47.75351,47.33858,0.3697455,0.3697455,0,0,0,0.3697455,15.16657,0,5.551115E-17,0,0.0560777,0.3892058,0.3697455,0,0,9.706429,1.889488,0,0.3331281,-0.3331281,4.440552,31.71817,0.1500948,0.40672,0.04486216,0,1.945565
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.040937,55.0456,46.96453,0.778201,0.778201,0,0,0,0.778201,133.762,0,0,0,1.040937,0.819159,0.778201,0,0,10.07657,1.556359,0.2217779,0,0.2217779,4.650949,33.221,0.1500837,0.8560211,0.8327495,0,2.597296
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.884671,61.84389,46.51774,1.771804,1.771804,0,0,0,1.771804,106.3702,0,0,0,1.884671,1.865057,1.771804,0,0,9.854795,1.75596,0.0196142,0,0.0196142,4.669557,33.35391,0.1500827,1.948985,1.507737,0,3.640631
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.512623,69.91119,48.27372,0.9496276,0.9496276,0,0,0,0.9496276,264.5903,0,0,0,2.512623,0.999608,0.9496276,0,0,9.83518,1.773612,1.513015,0,1.513015,6.104929,43.60655,0.150007,1.04459,2.010098,0,4.286235
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.880826,79.19327,52.6065,1.675165,1.675165,0,-1,0,1.675165,171.9727,0,0,0,2.880826,1.763332,1.675165,0,0,8.322165,3.135326,1.117494,0,1.117494,7.165077,51.17902,0.1499511,1.842682,2.304661,0,6.016152
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.763456,97.04688,56.89773,0,0,0,0,0,0,0,0,0,0,3.763456,0,0,0,0,7.204671,4.14107,3.763456,0,3.763456,10.7354,76.68131,0.1497633,0,3.010765,0,7.904526
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.386212,96.00505,60.20187,0,0,0,0,0,0,0,0,0,0,3.386212,0,0,0,0,3.441215,7.528181,3.386212,0,3.386212,13.94785,99.62728,0.1495948,0,2.708969,0,10.91439
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.544368,102.5761,62.8826,0.5316415,0.5316415,0,0,0,0.5316415,666.6838,2.929742,0,0,3.544368,0.5596226,0.5316415,0,0,0.05500328,10.57577,0.05500328,0,0.05500328,14.00003,100,0.149592,0.5848056,2.835494,0,14.12014
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.605158,92.26212,65.5737,3.081256,3.081256,1.25,0,0.50625,3.081256,84.54858,0.6775201,0,0,2.605158,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.149592,3.389382,2.084126,5,13.23043
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.182997,88.69221,66.9764,0.9816183,0.9816183,0,-1,0,0.9816183,222.3876,1.149715,0,0,2.182997,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.149592,1.07978,1.746398,0,12.80827
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.613682,82.49329,67.21538,0.1975623,0.1975623,0,-1,0,0.1975623,816.7963,1.405721,0,0,1.613682,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.149592,0.2173186,1.290945,0,12.23896
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.8787306,75.31905,67.44397,1.662702,1.662702,0,-1,0,1.662702,52.84954,0,0,0,0.8787306,1.750213,1.662702,0,0,0,10.62527,0,0.8714824,-0.8714824,13.0814,93.43842,0.149592,1.828973,0.7029845,0,11.504
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02182531,66.34915,66.16595,1.182335,1.182335,0,-1,0,1.182335,1.845949,0,0,0,0.02182531,1.244563,1.182335,0,0,0.9683138,9.753792,0,1.222738,-1.222738,11.79253,84.23215,0.149592,1.300569,0.01746024,0,9.775617
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,63.65148,63.65148,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.326912,8.531054,0,0.9744803,-0.9744803,10.76533,76.89509,0.149592,1.018332,0,0,8.531054
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,61.13701,61.13701,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.409667,7.556573,0,1.909478,-1.909478,8.752566,62.51821,0.149592,1.995405,0,0,7.556573
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.53131,5.647095,0,0,0,8.752566,62.51821,0.149592,0,0,0,5.647095
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.53131,5.647095,0,0,0,8.752566,62.51821,0.149592,0,0,0,5.647095
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.53131,5.647095,0,0,0,8.752566,62.51821,0.149592,0,0,0,5.647095
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,52.75197,52.75197,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.53131,5.647095,0,0.4545797,-0.4545797,8.273397,59.09558,0.149592,0.4750358,0,0,5.647095
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,51.6402,51.6402,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,6.036399,5.192515,0,0.3446455,-0.3446455,7.910109,56.50066,0.149592,0.3601546,0,0,5.192515
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,50.49726,50.49726,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.419338,4.84787,0,0.2933577,-0.2933577,7.600883,54.29191,0.149592,0.3065588,0,0,4.84787
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.745291,4.554512,0,0,0,7.600883,54.29191,0.149592,0,0,0,4.554512
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,48.83479,48.83479,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.745291,4.554512,0,0.4531938,-0.4531938,7.123175,50.87971,0.149592,0.4735875,0,0,4.554512
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,48.01395,48.01395,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.24884,4.101318,0,0.7930183,-0.7930183,6.28726,44.90891,0.149592,0.8287041,0,0,4.101318
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06265835,47.77108,47.30741,0,0,0,0,0,0,0,0,0,0,0.06265835,0,0,0,0,8.129972,3.3083,0.06265835,0,0.06265835,6.346703,45.3335,0.1495889,0,0.05012668,0,3.370958
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.296244,57.10605,46.90218,0.04929994,0.04929994,0,0,0,0.04929994,2629.301,0,0,0,1.296244,0.05189468,0.04929994,0,0,8.067313,3.364692,1.244349,0,1.244349,7.527196,53.76558,0.1495271,0.05422994,1.036995,0,4.660936
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.891736,61.85004,46.46579,0.6004705,0.6004705,0,0,0,0.6004705,315.0422,0,0,0,1.891736,0.6320742,0.6004705,0,0,6.822964,4.484607,1.259661,0,1.259661,8.722216,62.30142,0.1494645,0.6605176,1.513388,0,6.376342
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.518631,69.91093,48.22176,0,0,0,0,0,0,0,0,0,0,2.518631,0,0,0,0,5.563303,5.618302,2.518631,0,2.518631,11.1116,79.36841,0.1493396,0,2.014905,0,8.136933
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.884209,79.25861,52.62729,1.395499,1.395499,0,-1,0,1.395499,206.6795,0,0,0,2.884209,1.468946,1.395499,0,0,3.044671,7.88507,1.415263,0,1.415263,12.45424,88.95865,0.1492695,1.535049,2.307368,0,10.76928
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.040807,86.80221,57.01203,0,0,0,0,0,0,0,1.411399,0,0,3.040807,0,0,0,0,1.629408,9.158807,1.629408,0,1.629408,14.00003,100,0.1491888,0,2.432646,0,12.19961
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.039773,91.26167,60.37851,0.2974216,0.2974216,0,0,0,0.2974216,1022.042,2.726698,0,0,3.039773,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1491888,0.3271638,2.431819,0,13.66505
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,2.895871,92.87906,63.05923,0,0,0,0,0,0,0,2.895871,0,0,2.895871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491888,0,2.316697,0,13.52114
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.600307,92.50552,65.81268,2.193077,2.193077,0,0,0,2.193077,118.5689,0.2918051,0,0,2.600307,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1491888,2.412385,2.080245,0,13.22558
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.179271,88.86171,67.15304,0,0,0,-1,0,0,0,2.179271,0,0,2.179271,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491888,0,1.743417,0,12.80455
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.610034,82.65466,67.39201,1.214915,1.214915,0,-1,0,1.214915,132.5224,0.331176,0,0,1.610034,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1491888,1.336406,1.288027,0,12.23531
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.8750088,75.53752,67.68295,1.297819,1.297819,0,-1,0,1.297819,67.42148,0,0,0,0.8750088,1.366125,1.297819,0,0,0,10.62527,0,0.4911166,-0.4911166,13.48235,96.30228,0.1491888,1.427601,0.700007,0,11.50028
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02566215,66.5479,66.3322,0.1859629,0.1859629,0,-1,0,0.1859629,13.7996,0,0,0,0.02566215,0.1957505,0.1859629,0,0,0.5456851,10.13416,0,0.1700883,-0.1700883,13.30306,95.02164,0.1491888,0.2045592,0.02052972,0,10.15982
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,63.82812,63.82812,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.7346721,9.964069,0,2.388822,-2.388822,10.78502,77.03569,0.1491888,2.496319,0,0,9.964069
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,61.2513,61.2513,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.388918,7.575248,0,0.7405675,-0.7405675,10.00439,71.45979,0.1491888,0.7738931,0,0,7.575248
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,58.65371,58.65371,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.211771,6.83468,0,0.5010855,-0.5010855,9.476201,67.68701,0.1491888,0.5236343,0,0,6.83468
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.768533,6.333595,0,0,0,9.476201,67.68701,0.1491888,0,0,0,6.333595
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,54.17545,54.17545,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.768533,6.333595,0,0.464247,-0.464247,8.986841,64.1916,0.1491888,0.4851381,0,0,6.333595
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,52.80392,52.80392,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.284363,5.869348,0,0.2088262,-0.2088262,8.766719,62.6193,0.1491888,0.2182234,0,0,5.869348
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,51.69215,51.69215,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.516392,5.660522,0,0.1687726,-0.1687726,8.588818,61.34857,0.1491888,0.1763673,0,0,5.660522
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,50.52843,50.52843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.703917,5.491749,0,0,0,8.588818,61.34857,0.1491888,0,0,0,5.491749
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,49.56212,49.56212,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.703917,5.491749,0,0.8516993,-0.8516993,7.691048,54.93594,0.1491888,0.8900257,0,0,5.491749
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,48.80362,48.80362,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.650249,4.64005,0,0.3348628,-0.3348628,7.338071,52.41469,0.1491888,0.3499316,0,0,4.64005
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,47.95161,47.95161,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,7.022319,4.305187,0,0.3930506,-0.3930506,6.923759,49.45533,0.1491888,0.4107379,0,0,4.305187
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06853338,47.76258,47.25546,0.3432619,0.3432619,0,0,0,0.3432619,19.96533,0,0,0,0.06853338,0.3613283,0.3432619,0,0,7.459042,3.912136,0,0.2927949,-0.2927949,6.615127,47.25081,0.1491888,0.3775881,0.05482671,0,3.98067
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8677199,53.50731,46.83984,0.4928037,0.4928037,0,0,0,0.4928037,176.0782,0,0,0,0.8677199,0.5187408,0.4928037,0,0,7.78437,3.619341,0.3489792,0,0.3489792,6.946197,49.61559,0.1491716,0.5420841,0.694176,0,4.487062
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.424857,66.82652,46.40345,1.587935,1.587935,0,0,0,1.587935,152.705,0,0,0,2.424857,1.67151,1.587935,0,0,7.43539,3.933423,0.7533461,0,0.7533461,7.660884,54.72049,0.1491344,1.746728,1.939885,0,6.358279
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.52361,69.96185,48.22176,0,0,0,0,0,0,0,0,0,0,2.52361,0,0,0,0,6.682045,4.611434,2.52361,0,2.52361,10.05499,71.82122,0.1490097,0,2.018888,0,7.135044
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.88596,79.39648,52.7208,0,0,0,-1,0,0,0,0,0,0,2.88596,0,0,0,0,4.158434,6.882683,2.88596,0,2.88596,12.79285,91.37733,0.1488675,0,2.308768,0,9.768642
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.04,86.98314,57.15749,1.052394,1.052394,0,0,0,1.052394,288.8653,0.6597427,0,0,3.04,1.107783,1.052394,0,0,1.272475,9.480047,1.272475,0,1.272475,14.00003,100,0.1488049,1.157633,2.432,0,12.52005
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.037397,91.45261,60.54476,1.461198,1.461198,0,0,0,1.461198,207.8703,1.499294,0,0,3.037397,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1488049,1.607318,2.429917,0,13.66267
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,2.892557,93.06897,63.23587,1.706093,1.706093,0,0,0,1.706093,169.5427,1.096669,0,0,2.892557,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1488049,1.876703,2.314046,0,13.51783
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.597884,92.62057,65.92697,0.9784675,0.9784675,0,0,0,0.9784675,265.5054,1.567918,0,0,2.597884,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1488049,1.076314,2.078307,0,13.22316
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.752479,96.57457,67.32967,0,0,0,-1,0,0,0,2.752479,0,0,2.752479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488049,0,2.201983,0,13.37775
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.04319,87.73676,67.56866,2.141767,2.141767,0,-1,0,2.141767,95.39736,0,0,0,2.04319,2.254492,2.141767,0,0,0,10.62527,0,0.2113024,-0.2113024,13.7773,98.40906,0.1488049,2.355944,1.634552,0,12.66846
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.8886832,75.78968,67.79724,0,0,0,-1,0,0,0,0.6539027,0,0,0.8886832,0,0,0,0,0.2347805,10.41397,0.2347805,0,0.2347805,14.00003,100,0.1487933,0,0.7109466,0,11.30266
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.024627,66.66406,66.45689,1.062629,1.062629,0,-1,0,1.062629,2.317554,0,0,0,0.024627,1.118557,1.062629,0,0,0,10.62527,0,1.09393,-1.09393,12.84692,91.76357,0.1487933,1.168892,0.0197016,0,10.6499
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,63.94241,63.94241,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.215477,9.531344,0,3.505263,-3.505263,9.152053,65.37167,0.1487933,3.834898,0,0,9.531344
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,61.3656,61.3656,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.110214,6.026082,0,3.03792,-3.03792,5.949804,42.49852,0.1487933,3.174626,0,0,6.026082
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,58.73683,58.73683,3.265695,2.838753,0,-1,0,2.838753,0,0,0.4269416,0.7535111,0,2.988162,2.838753,0,0,8.485681,2.988162,0,2.988162,-2.988162,2.800006,20,0.1487933,3.592264,0,0,2.988162
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,56.46133,56.46133,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487933,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,54.23779,54.23779,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487933,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,52.83509,52.83509,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487933,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,51.69215,51.69215,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487933,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,50.49726,50.49726,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487933,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,49.53095,49.53095,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487933,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,48.74128,48.74128,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487933,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,47.93083,47.93083,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487933,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09449573,47.89294,47.19312,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,71.05128,4.440892E-16,0,0,0.09449573,0,0,3.505263,3.33,11.80586,0,3.424496,0,3.424496,6.048768,43.20539,0.1488643,0.1462962,0.07559658,5,0.09449573
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.019412,54.64972,46.75672,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,277.8257,4.440892E-16,0,0,1.019412,0,0,3.505263,3.33,8.381365,3.082046,4.349412,0,4.349412,10.17498,72.6783,0.1489131,0.4036177,0.8155298,5,4.101459
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.870731,61.46163,46.28915,1.300353,1.300353,3.353513,0,1.080509,1.300353,143.8633,0,0,0,1.870731,0,0,2.053161,1.950503,4.031952,6.996517,3.821233,0,3.821233,13.80012,98.57211,0.1489358,1.430388,1.496585,5,8.867248
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.04966,75.495,48.12825,1.211007,1.211007,0,0,0,1.211007,251.8284,1.564196,0,0,3.04966,1.274744,1.211007,0,0,0.2107191,10.43563,0.2107191,0,0.2107191,14.00003,100,0.1489255,1.332108,2.439728,0,13.48529
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.888809,79.46883,52.75197,0.9552027,0.9552027,0,-1,0,0.9552027,302.4289,1.883333,0,0,2.888809,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1489255,1.050723,2.311047,0,13.51408
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.040222,87.10909,57.251,1.329717,1.329717,0,0,0,1.329717,228.6367,1.640519,0,0,3.040222,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1489255,1.462689,2.432178,0,13.6655
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.035868,91.59934,60.66944,1.176181,1.176181,0,0,0,1.176181,258.1122,1.797783,0,0,3.035868,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1489255,1.2938,2.428695,0,13.66114
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,2.889146,93.25758,63.4125,1.047755,1.047755,0,0,0,1.047755,275.7465,1.786247,0,0,2.889146,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1489255,1.15253,2.311317,0,13.51442
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.594141,92.7984,66.10361,0.6379421,0.6379421,0,0,0,0.6379421,406.6421,1.922623,0,0,2.594141,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1489255,0.7017364,2.075313,0,13.21942
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.455387,92.68752,67.44397,1.209205,1.209205,0,-1,0,1.209205,203.0579,1.18254,0,0,2.455387,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1489255,1.330126,1.96431,0,13.08066
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.083179,88.34787,67.68295,0.4782502,0.4782502,0,-1,0,0.4782502,435.5835,1.579758,0,0,2.083179,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1489255,0.5260752,1.666543,0,12.70845
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9052749,76.0704,67.91154,0.6612442,0.6612442,0,-1,0,0.6612442,136.9048,0.2092285,0,0,0.9052749,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1489255,0.7273686,0.7242199,0,11.53055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.0276636,66.80413,66.57117,0,0,0,-1,0,0,0,0.0276636,0,0,0.0276636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489255,0,0.02213088,0,10.65294
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,63.99437,63.99437,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1489255,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,61.49028,61.49028,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1489255,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1489255,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,56.54446,56.54446,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1489255,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1489255,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,52.86626,52.86626,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1489255,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,51.69215,51.69215,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1489255,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,50.49726,50.49726,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1489255,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,49.49978,49.49978,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1489255,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,48.71011,48.71011,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1489255,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,47.83732,47.83732,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1489255,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09268767,47.79599,47.10999,0.7235723,0.7235723,0,0,0,0.7235723,12.80973,0,1.110223E-16,0,0.09268767,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6689674,-0.6689674,6.797966,48.5568,0.1489255,0.7959296,0.07415015,0,4.554453
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.197008,55.99459,46.64243,0,0,0,0,0,0,0,0,0,0,1.197008,0,0,0,0,7.59164,3.792798,1.197008,0,1.197008,7.933547,56.66808,0.1488668,0,0.9576061,0,4.989806
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.290456,65.25119,46.17486,1.359783,1.359783,0,0,0,1.359783,168.4427,0,0,0,2.290456,1.431351,1.359783,0,0,6.394632,4.870105,0.859105,0,0.859105,8.748566,62.48963,0.1488247,1.495762,1.832365,0,7.160561
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.811429,72.7673,48.04513,0,0,0,0,0,0,0,0,0,0,2.811429,0,0,0,0,5.535527,5.6433,2.811429,0,2.811429,11.41572,81.5407,0.1486871,0,2.249143,0,8.454729
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.892129,79.50748,52.75197,2.549501,2.549501,0,-1,0,2.549501,113.439,0,0,0,2.892129,2.683685,2.549501,0,0,2.724098,8.173586,0.2084441,0,0.2084441,11.61347,82.95319,0.1486769,2.804451,2.313704,0,11.06571
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.040536,87.22263,57.33413,0.6610421,0.6610421,0,0,0,0.6610421,459.9611,0,0,0,3.040536,0.6958338,0.6610421,0,0,2.515654,8.361186,2.344702,0,2.344702,13.83785,98.84158,0.1485624,0.7271463,2.432429,0,11.40172
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.511032,85.03968,60.78373,2.287366,2.287366,0,0,0,2.287366,109.7783,0,0,0,2.511032,2.407753,2.287366,0,0,0.1709515,10.47142,0.1032788,0,0.1032788,13.93583,99.54143,0.1485573,2.516103,2.008826,0,12.98245
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.385433,100.8681,63.5268,3.336063,3.336063,1.25,0,0.50625,3.336063,101.4799,1.121904,0,0,3.385433,2.195856,2.086063,0,0,0.06767279,10.56437,0.06767279,0,0.06767279,14.00003,100,0.148554,3.66967,2.708346,5,13.9498
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.590333,92.97533,66.28024,1.635312,1.635312,0,0,0,1.635312,158.3999,0.868951,0,0,2.590333,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.148554,1.798844,2.072266,0,13.21561
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.363748,91.80666,67.68295,1.955135,1.955135,0,-1,0,1.955135,120.8995,0.3057109,0,0,2.363748,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.148554,2.150649,1.890998,0,12.98902
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.793409,85.20646,67.85958,1.130372,1.130372,0,-1,0,1.130372,158.6566,0.6035443,0,0,1.793409,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.148554,1.243409,1.434728,0,12.41868
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.8659462,75.8815,68.08817,1.700315,1.700315,0,-1,0,1.700315,50.92857,0,0,0,0.8659462,1.789805,1.700315,0,0,0,10.62527,0,0.9238592,-0.9238592,13.02619,93.04406,0.148554,1.870347,0.692757,0,11.49122
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0317007,66.95271,66.68547,0,0,0,-1,0,0,0,0,0,0,0.0317007,0,0,0,0,1.02651,9.701415,0.0317007,0,0.0317007,13.05627,93.25887,0.1485525,0,0.02536056,0,9.733115
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,64.11905,64.11905,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9948096,9.729945,0,2.09987,-2.09987,10.84281,77.44849,0.1485525,2.194365,0,0,9.729945
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,61.54223,61.54223,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.327999,7.630075,0,1.914477,-1.914477,8.824776,63.03399,0.1485525,2.000628,0,0,7.630075
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,58.88229,58.88229,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.455195,5.715599,0,1.827996,-1.827996,6.897898,49.2706,0.1485525,1.910256,0,0,5.715599
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,56.57563,56.57563,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.486302,3.887602,0,3.076374,-3.076374,3.655115,26.10791,0.1485525,3.214811,0,0,3.887602
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,54.26897,54.26897,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.9045,0.8112282,0,0.216611,-0.216611,3.426787,24.477,0.1485525,0.2263585,0,0,0.8112282
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,52.83509,52.83509,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.14517,0.5946171,0,0.2058225,-0.2058225,3.209831,22.92732,0.1485525,0.2150846,0,0,0.5946171
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,51.66098,51.66098,0.8916072,0.3693549,0,-1,0,0.3693549,0,0,0.5222523,0.6114131,0,0.3887946,0.3693549,0,0,11.37387,0.3887946,0,0.3887946,-0.3887946,2.800006,20,0.1485525,0.9807679,0,0,0.3887946
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,50.46609,50.46609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485525,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485525,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,48.65816,48.65816,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485525,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,47.77498,47.77498,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485525,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09188554,47.69611,47.01648,0,0,0,0,0,0,0,0,0,0,0.09188554,0,0,0,0,11.80586,0,0.09188554,0,0.09188554,2.887176,20.62264,0.148548,0,0.07350843,0,0.09188554
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.079754,54.92453,46.54891,0,0,0,0,0,0,0,0,0,0,1.079754,0,0,0,0,11.71397,0.08269699,1.079754,0,1.079754,3.911521,27.93938,0.1484953,0,0.8638036,0,1.162451
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.920357,61.67991,46.08134,0,0,0,0,0,0,0,0,0,0,1.920357,0,0,0,0,10.63422,1.054476,1.920357,0,1.920357,5.733331,40.95229,0.1484018,0,1.536285,0,2.974833
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.541987,69.82888,47.95161,1.419033,1.419033,0,0,0,1.419033,179.1352,0,0,0,2.541987,1.493719,1.419033,0,0,8.713863,2.782797,1.048269,0,1.048269,6.727806,48.05566,0.1483507,1.560936,2.03359,0,5.324784
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.895288,79.54427,52.75197,1.650567,1.650567,0,-1,0,1.650567,175.4117,0,0,0,2.895288,1.737439,1.650567,0,0,7.665595,3.726239,1.157849,0,1.157849,7.826238,55.90159,0.1482944,1.815624,2.31623,0,6.621527
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.544185,94.39017,57.42764,2.30188,2.30188,0,0,0,2.30188,153.9691,0,0,0,3.544185,2.423032,2.30188,0,0,6.507746,4.768303,1.121153,0,1.121153,8.889857,63.49886,0.1482399,2.532068,2.835348,0,8.312488
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.668028,101.6313,60.89803,2.246607,2.246607,0,0,0,2.246607,163.2697,0,0,0,3.668028,2.364849,2.246607,0,0,5.386593,5.777341,1.303179,0,1.303179,10.12616,72.32958,0.1481766,2.471267,2.934423,0,9.445369
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,2.883446,93.56717,63.70343,1.36829,1.36829,0,0,0,1.36829,210.7335,0,0,0,2.883446,1.440306,1.36829,0,0,4.083414,6.950202,1.443141,0,1.443141,11.49525,82.10873,0.1481065,1.505119,2.306757,0,9.833649
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.586462,93.15144,66.45689,1.508934,1.508934,0,0,0,1.508934,171.4099,0,0,0,2.586462,1.588351,1.508934,0,0,2.640273,8.249029,0.9981101,0,0.9981101,12.44214,88.87222,0.1480581,1.659827,2.069169,0,10.83549
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.165,89.47135,67.79724,0.6650987,0.6650987,0,-1,0,0.6650987,325.5156,0,0,0,2.165,0.7001039,0.6650987,0,0,1.642163,9.147328,1.464896,0,1.464896,13.83186,98.79879,0.1479871,0.7316086,1.732,0,11.31233
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.596868,83.17342,67.97388,0,0,0,-1,0,0,0,1.419602,0,0,1.596868,0,0,0,0,0.1772663,10.46573,0.1772663,0,0.1772663,14.00003,100,0.1479786,0,1.277495,0,12.0626
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.863152,75.97618,68.20247,1.924369,1.924369,0,-1,0,1.924369,44.85378,0,0,0,0.863152,2.025651,1.924369,0,0,0,10.62527,0,1.162499,-1.162499,12.77465,91.24729,0.1479786,2.116806,0.6905216,0,11.48843
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03370722,67.08418,66.79977,1.055378,1.055378,0,-1,0,1.055378,3.193852,0,2.220446E-16,0,0.03370722,1.110925,1.055378,0,0,1.291666,9.462775,0,1.077217,-1.077217,11.63916,83.13669,0.1479786,1.160916,0.02696578,0,9.496482
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.488574,8.385557,0,0,0,11.63916,83.13669,0.1479786,0,0,0,8.385557
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,61.60458,61.60458,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.488574,8.385557,0,0.5303461,-0.5303461,11.08013,79.14359,0.1479786,0.5542117,0,0,8.385557
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,58.91347,58.91347,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.077847,7.855211,0,0.6982982,-0.6982982,10.34405,73.88596,0.1479786,0.7297216,0,0,7.855211
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,56.6068,56.6068,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.853734,7.156913,0,2.613601,-2.613601,7.589077,54.20759,0.1479786,2.731213,0,0,7.156913
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,54.30014,54.30014,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.757735,4.543313,0,0.6138761,-0.6138761,6.941996,49.58558,0.1479786,0.6415005,0,0,4.543313
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,52.80392,52.80392,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.43982,3.929437,0,0.3123202,-0.3123202,6.612781,47.23405,0.1479786,0.3263746,0,0,3.929437
