Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,51.6402,51.6402,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.786842,3.617116,0,0.4044282,-0.4044282,6.186476,44.18903,0.1479786,0.4226275,0,0,3.617116
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,50.43491,50.43491,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.236207,3.212688,0,0.3008485,-0.3008485,5.869354,41.92387,0.1479786,0.3143867,0,0,3.212688
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,49.41666,49.41666,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.570483,2.91184,0,0.07936563,-0.07936563,5.785696,41.32631,0.1479786,0.08293708,0,0,2.91184
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,48.59582,48.59582,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.658667,2.832474,0,0.2137929,-0.2137929,5.560338,39.71662,0.1479786,0.2234135,0,0,2.832474
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,47.72302,47.72302,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.896214,2.618681,0,0.2274194,-0.2274194,5.320617,38.00433,0.1479786,0.2376533,0,0,2.618681
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1026141,47.69231,46.93336,0.2062851,0.2062851,0,0,0,0.2062851,49.74381,0,0,0,0.1026141,0.2171423,0.2062851,0,0,9.148903,2.391262,0,0.1145282,-0.1145282,5.199893,37.14202,0.1479786,0.2269137,0.08209127,0,2.493876
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.035197,54.47145,46.46579,0.1393478,0.1393478,0,0,0,0.1393478,742.8869,0,0,0,1.035197,0.1466819,0.1393478,0,0,9.276156,2.276734,0.8885149,0,0.8885149,6.042813,43.16286,0.1479356,0.1532826,0.8281574,0,3.31193
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.270442,64.78307,45.93588,0.267096,0.267096,0,0,0,0.267096,850.0469,0,0,0,2.270442,0.2811537,0.267096,0,0,8.387641,3.076397,1.989288,0,1.989288,7.930017,56.64286,0.1478393,0.2938057,1.816353,0,5.346838
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.547125,69.81969,47.89966,2.029516,2.029516,0,0,0,2.029516,125.5041,0,0,0,2.547125,2.136332,2.029516,0,0,6.398354,4.866756,0.4107933,0,0.4107933,8.31973,59.42652,0.1478195,2.232467,2.0377,0,7.413881
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,2.898284,79.57919,52.75197,1.313562,1.313562,0,-1,0,1.313562,220.6431,0,0,0,2.898284,1.382697,1.313562,0,0,5.98756,5.23647,1.515587,0,1.515587,9.757542,69.69659,0.1477463,1.444918,2.318627,0,8.134754
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.041213,87.42313,57.4796,1.669975,1.669975,0,0,0,1.669975,182.1113,0,0,0,3.041213,1.757868,1.669975,0,0,4.471973,6.600499,1.283345,0,1.283345,10.97503,78.39291,0.1476844,1.836972,2.43297,0,9.641711
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.031307,91.99826,61.01233,0.6097335,0.6097335,0,0,0,0.6097335,497.1527,0,0,0,3.031307,0.6418247,0.6097335,0,0,3.188628,7.755509,2.389482,0,2.389482,13.24189,94.58475,0.1475692,0.6707068,2.425045,0,10.78682
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,2.880929,93.69884,63.82812,0.6189687,0.6189687,0,0,0,0.6189687,465.4403,1.430237,0,0,2.880929,0.6515459,0.6189687,0,0,0.7991464,9.906042,0.7991464,0,0.7991464,14.00003,100,0.1475307,0.6808655,2.304744,0,12.78697
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.583781,93.26303,66.57117,0,0,0,0,0,0,0,2.583781,0,0,2.583781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475307,0,2.067025,0,13.20905
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.161105,89.63863,67.97388,0.214639,0.214639,0,-1,0,0.214639,1006.856,1.935169,0,0,2.161105,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1475307,0.2361029,1.728884,0,12.78638
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.593246,83.33482,68.15051,1.499878,1.499878,0,-1,0,1.499878,106.225,0.01442625,0,0,1.593246,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1475307,1.649866,1.274596,0,12.21852
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9260345,76.71368,68.32715,0.6981857,0.6981857,0,-1,0,0.6981857,132.6344,0.1911021,0,0,0.9260345,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1475307,0.7680044,0.7408276,0,11.55131
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03570525,67.22604,66.92445,0.7693144,0.7693144,0,-1,0,0.7693144,4.641178,0,1.110223E-16,0,0.03570525,0.8098046,0.7693144,0,0,0,10.62527,0,0.7740993,-0.7740993,13.18406,94.17164,0.1475307,0.8462458,0.0285642,0,10.66098
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,64.29568,64.29568,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8601104,9.851174,0,0.6170266,-0.6170266,12.53365,89.52591,0.1475307,0.6447927,0,0,9.851174
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,61.71887,61.71887,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.545695,9.234148,0,0.3361025,-0.3361025,12.17937,86.99532,0.1475307,0.3512272,0,0,9.234148
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.919143,8.898046,0,0,0,12.17937,86.99532,0.1475307,0,0,0,8.898046
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,56.63797,56.63797,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.919143,8.898046,0,0.5187964,-0.5187964,11.63251,83.08919,0.1475307,0.5421422,0,0,8.898046
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,54.30014,54.30014,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.495583,8.37925,0,0.2672337,-0.2672337,11.35082,81.07713,0.1475307,0.2792592,0,0,8.37925
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,52.80392,52.80392,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.79251,8.112016,0,0.1522246,-0.1522246,11.19036,79.931,0.1475307,0.1590747,0,0,8.112016
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,51.6402,51.6402,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.961648,7.959791,0,0.4517566,-0.4517566,10.71417,76.52962,0.1475307,0.4720857,0,0,7.959791
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,50.41413,50.41413,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.4636,7.508034,0,0.1637827,-0.1637827,10.54153,75.29647,0.1475307,0.1711529,0,0,7.508034
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,49.35432,49.35432,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.645581,7.344252,0,0.2611154,-0.2611154,10.26629,73.33047,0.1475307,0.2728656,0,0,7.344252
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,48.51269,48.51269,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.935709,7.083137,0,0.06674087,-0.06674087,10.19594,72.82796,0.1475307,0.06974421,0,0,7.083137
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,47.62951,47.62951,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.009865,7.016396,0,0.6101288,-0.6101288,9.552804,68.23418,0.1475307,0.6375846,0,0,7.016396
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1145588,47.66623,46.81906,0.2456148,0.2456148,0,0,0,0.2456148,46.64164,0,2.775558E-17,0,0.1145588,0.2585419,0.2456148,0,0,4.687786,6.406267,0,0.1439831,-0.1439831,9.401032,67.15009,0.1475307,0.2701763,0.09164701,0,6.520825
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.239942,56.00887,46.32032,0.1867839,0.1867839,0,0,0,0.1867839,663.8375,0,0,0,1.239942,0.1966146,0.1867839,0,0,4.847767,6.262284,1.043327,0,1.043327,10.39082,74.21999,0.1474805,0.2054623,0.9919533,0,7.502225
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.934766,61.48476,45.79041,0.8338788,0.8338788,0,0,0,0.8338788,232.0201,0,0,0,1.934766,0.8777671,0.8338788,0,0,3.80444,7.201278,1.056999,0,1.056999,11.39358,81.38252,0.1474297,0.9172666,1.547813,0,9.136044
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.552777,69.7663,47.80615,1.623989,1.623989,0,0,0,1.623989,157.1918,0,0,0,2.552777,1.709462,1.623989,0,0,2.747442,8.152576,0.8433155,0,0.8433155,12.19362,87.09708,0.1473892,1.786387,2.042222,0,10.70535
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,2.901753,79.58038,52.7208,1.588044,1.588044,0,-1,0,1.588044,182.725,0,0,0,2.901753,1.671625,1.588044,0,0,1.904126,8.911561,1.230128,0,1.230128,13.36062,95.43279,0.1473301,1.746848,2.321403,0,11.81331
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.042284,87.47815,57.51077,1.35683,1.35683,0,0,0,1.35683,224.22,0.940044,0,0,3.042284,1.428242,1.35683,0,0,0.6739978,10.01868,0.6739978,0,0.6739978,14.00003,100,0.1472978,1.492513,2.433827,0,13.06096
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.029315,92.13882,61.13701,3.066023,3.066023,1.25,0,0.50625,3.066023,98.80273,1.117711,0,0,3.029315,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1472978,3.372626,2.423452,5,13.65459
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.508406,103.5949,63.94241,1.196626,1.196626,0,0,0,1.196626,293.1915,2.248799,0,0,3.508406,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1472978,1.316289,2.806725,0,14.13368
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.005146,99.40929,66.68547,0,0,0,0,0,0,0,3.005146,0,0,3.005146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472978,0,2.404117,0,13.63042
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.518103,94.33807,68.08817,0,0,0,-1,0,0,0,2.518103,0,0,2.518103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472978,0,2.014482,0,13.14338
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.019368,88.2868,68.26481,0,0,0,-1,0,0,0,2.019368,0,0,2.019368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472978,0,1.615494,0,12.64464
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.105209,78.59467,68.44144,2.3348,2.3348,0,-1,0,2.3348,47.33635,0,0,0,1.105209,2.457685,2.3348,0,0,0,10.62527,0,1.352475,-1.352475,12.57439,89.81692,0.1472978,2.56828,0.8841675,0,11.73048
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03769891,67.35747,67.03874,1.557378,1.557378,0,-1,0,1.557378,2.420666,0,0,0,0.03769891,1.639345,1.557378,0,0,1.50275,9.272799,0,1.601646,-1.601646,10.88611,77.75778,0.1472978,1.713115,0.03015913,0,9.310498
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,64.34763,64.34763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.282357,7.671153,0,0,0,10.88611,77.75778,0.1472978,0,0,0,7.671153
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,61.78121,61.78121,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.282357,7.671153,0,0.5793545,-0.5793545,10.27542,73.39569,0.1472978,0.6054254,0,0,7.671153
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,59.02776,59.02776,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.926084,7.091798,0,2.458464,-2.458464,7.683969,54.88538,0.1472978,2.569095,0,0,7.091798
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,56.65876,56.65876,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.657711,4.633334,0,1.613453,-1.613453,5.98324,42.73734,0.1472978,1.686059,0,0,4.633334
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,54.30014,54.30014,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.450438,3.019881,0,0.1104972,-0.1104972,5.866765,41.90538,0.1472978,0.1154696,0,0,3.019881
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,52.80392,52.80392,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.573212,2.909384,0,0.01845725,-0.01845725,5.84731,41.76641,0.1472978,0.01928783,0,0,2.909384
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,51.60903,51.60903,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.593719,2.890926,0,0.1649745,-0.1649745,5.673411,40.52428,0.1472978,0.1723983,0,0,2.890926
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,50.38296,50.38296,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.777025,2.725952,0,0.340073,-0.340073,5.314943,37.9638,0.1472978,0.3553763,0,0,2.725952
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,49.30236,49.30236,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.154883,2.385879,0,0.3946572,-0.3946572,4.898938,34.99234,0.1472978,0.4124168,0,0,2.385879
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,48.45035,48.45035,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.593391,1.991222,0,0.6549225,-0.6549225,4.208589,30.06129,0.1472978,0.6843941,0,0,1.991222
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,47.54639,47.54639,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.32108,1.336299,0,0.2467245,-0.2467245,3.948518,28.20364,0.1472978,0.2578271,0,0,1.336299
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1385518,47.71932,46.69438,0.7384353,0.7384353,0,0,0,0.7384353,18.76288,0,0,0,0.1385518,0.7773003,0.7384353,0,0,10.59522,1.089575,0,0.6387486,-0.6387486,3.275218,23.39437,0.1472978,0.8122789,0.1108414,0,1.228126
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.233298,55.7978,46.17486,0.2272347,0.2272347,0,0,0,0.2272347,542.742,0,0,0,1.233298,0.2391944,0.2272347,0,0,11.30494,0.450826,0.9941037,0,0.9941037,4.218307,30.13071,0.1472501,0.2499581,0.9866384,0,1.684124
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.94169,61.38453,45.64495,0.4607875,0.4607875,0,0,0,0.4607875,421.3852,0,0,0,1.94169,0.4850395,0.4607875,0,0,10.31084,1.345519,1.456651,0,1.456651,5.600208,40.0014,0.1471803,0.5068663,1.553352,0,3.28721
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.558596,69.68987,47.69185,1.306185,1.306185,0,0,0,1.306185,195.8831,0,0,0,2.558596,1.374931,1.306185,0,0,8.854188,2.656505,1.183664,0,1.183664,6.723131,48.02227,0.1471236,1.436803,2.046877,0,5.215101
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.405148,85.73367,52.65845,0,0,0,-1,0,0,0,0,0,0,3.405148,0,0,0,0,7.670523,3.721803,3.405148,0,3.405148,9.953538,71.09656,0.1469608,0,2.724118,0,7.126951
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.246144,90.24683,57.54193,0,0,0,0,0,0,0,0,0,0,3.246144,0,0,0,0,4.265376,6.786436,3.246144,0,3.246144,13.0331,93.09338,0.1468059,0,2.596915,0,10.03258
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.67518,102.2145,61.18896,1.13652,1.13652,0,0,0,1.13652,323.3715,1.459613,0,0,3.67518,1.196336,1.13652,0,0,1.019231,9.707966,1.019231,0,1.019231,14.00003,100,0.1467573,1.250171,2.940144,0,13.38315
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,2.877511,93.87357,63.99437,1.062221,1.062221,0,0,0,1.062221,270.8958,1.759384,0,0,2.877511,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1467573,1.168443,2.302008,0,13.50278
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.578256,93.48399,66.79977,1.225136,1.225136,0,0,0,1.225136,210.4465,1.288639,0,0,2.578256,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1467573,1.347649,2.062604,0,13.20353
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.156121,89.79258,68.15051,1.227644,1.227644,0,-1,0,1.227644,175.6307,0.8638636,0,0,2.156121,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1467573,1.350409,1.724897,0,12.78139
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.588071,83.47936,68.32715,0,0,0,-1,0,0,0,1.588071,0,0,1.588071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467573,0,1.270457,0,12.21334
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8554576,76.21146,68.4934,1.7117,1.7117,0,-1,0,1.7117,49.97708,0,2.220446E-16,0,0.8554576,1.801789,1.7117,0,0,0,10.62527,0,0.9463316,-0.9463316,13.00251,92.87486,0.1467573,1.88287,0.6843661,0,11.48073
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.03971436,67.37455,67.03874,0.1319235,0.1319235,0,-1,0,0.1319235,30.10409,0,0,0,0.03971436,0.1388668,0.1319235,0,0,1.05148,9.678943,0,0.09915244,-0.09915244,12.89799,92.12833,0.1467573,0.1451158,0.03177148,0,9.718657
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,64.34763,64.34763,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.161649,9.57979,0,3.505263,-3.505263,9.203119,65.73643,0.1467573,4.611681,0,0,9.57979
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,61.71887,61.71887,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,5.056386,6.074527,0,2.221737,-2.221737,6.861203,49.00849,0.1467573,2.321715,0,0,6.074527
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,58.99659,58.99659,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.524982,3.85279,0,3.505263,-3.505263,3.166331,22.6166,0.1467573,4.340469,0,0,3.85279
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,56.63797,56.63797,0.6220315,0.3301504,0,-1,0,0.3301504,0,0,0.2918811,0.3540843,0,0.3475267,0.3301504,0,0,11.41972,0.3475267,0,0.3475267,-0.3475267,2.800006,20,0.1467573,0.6842346,0,0,0.3475267
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467573,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,52.75197,52.75197,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467573,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,51.54668,51.54668,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467573,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,50.32062,50.32062,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467573,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,49.24002,49.24002,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467573,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,48.36723,48.36723,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467573,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,47.46326,47.46326,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467573,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1797431,47.9114,46.58008,0.195015,0.195015,3.700278,0,1.175176,0.195015,92.16885,0,0,0,0.1797431,0,0,3.505263,3.33,11.80586,0,3.509743,0,3.509743,6.12964,43.78306,0.1468313,0.2145165,0.1437944,5,0.1797431
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7770066,51.93803,46.02939,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,179.1826,4.440892E-16,0,0,0.7770066,0,0,3.505263,3.33,8.296117,3.158769,4.107007,0,4.107007,10.02589,71.61335,0.1469001,0.4770034,0.6216053,5,3.935775
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.744624,59.45465,45.49949,0.01161964,0.01161964,2.584764,0,0.8706405,0.01161964,15014.44,0,0,0,1.744624,0,0,2.573144,2.444487,4.189111,6.855075,4.189111,0,4.189111,14.00003,100,0.146832,0.01278161,1.395699,5,8.599698
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9567671,55.00308,47.57756,2.608385,2.608385,0,0,0,2.608385,36.68044,0,0,0,0.9567671,2.745668,2.608385,0,0,0,10.62527,0,1.788901,-1.788901,12.11436,86.53098,0.146832,2.869223,0.7654137,0,11.58204
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.842634,78.77838,52.62729,0.2308277,0.2308277,0,-1,0,0.2308277,1231.496,0.6119897,0,0,2.842634,0.2429766,0.2308277,0,0,1.987668,8.836373,1.987668,0,1.987668,14.00003,100,0.1467378,0.2539105,2.274107,0,11.67901
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.697309,72.46509,57.5731,0,0,0,0,0,0,0,1.697309,0,0,1.697309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467378,0,1.357847,0,12.32258
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.661783,87.46863,61.2513,1.399588,1.399588,0,0,0,1.399588,190.1833,1.188533,0,0,2.661783,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1467378,1.539547,2.129426,0,13.28706
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.045839,73.35567,64.11905,0,0,0,0,0,0,0,1.045839,0,0,1.045839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467378,0,0.8366711,0,11.67111
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,1.958487,85.9127,66.86211,0.3006402,0.3006402,0,0,0,0.3006402,651.439,1.642024,0,0,1.958487,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1467378,0.3307042,1.56679,0,12.58376
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.772983,85.37476,68.20247,0,0,0,-1,0,0,0,1.772983,0,0,1.772983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467378,0,1.418386,0,12.39826
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.076152,78.23856,68.3791,0.1655751,0.1655751,0,-1,0,0.1655751,649.9482,0.9018626,0,0,1.076152,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1467378,0.1821326,0.8609217,0,11.70143
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.8974685,76.68159,68.55574,1.863068,1.863068,0,-1,0,1.863068,48.17155,0,0,0,0.8974685,1.961124,1.863068,0,0,0,10.62527,0,1.063655,-1.063655,12.87884,91.99151,0.1467378,2.049374,0.7179748,0,11.52274
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03743962,67.40734,67.0907,1.355279,1.355279,0,-1,0,1.355279,2.762503,0,2.220446E-16,0,0.03743962,1.426609,1.355279,0,0,1.181839,9.561619,0,1.38917,-1.38917,11.41452,81.53215,0.1467378,1.490807,0.0299517,0,9.599059
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,64.34763,64.34763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.725361,8.172449,0,0,0,11.41452,81.53215,0.1467378,0,0,0,8.172449
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,61.71887,61.71887,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.725361,8.172449,0,0.8214763,-0.8214763,10.54861,75.34708,0.1467378,0.8584427,0,0,8.172449
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,58.97581,58.97581,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.638113,7.350973,0,3.505263,-3.505263,6.85374,48.95518,0.1467378,4.302492,0,0,7.350973
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,56.6068,56.6068,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.532849,3.84571,0,2.587606,-2.587606,4.126163,29.47254,0.1467378,2.704048,0,0,3.84571
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,54.23779,54.23779,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.40797,1.258104,0,0.2878583,-0.2878583,3.822734,27.30519,0.1467378,0.3008119,0,0,1.258104
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,52.7208,52.7208,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.72781,0.9702457,0,0.3672625,-0.3672625,3.435606,24.53999,0.1467378,0.3837894,0,0,0.9702457
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,51.51551,51.51551,0.7293766,0.572834,0,-1,0,0.572834,0,0,0.1565426,0.2294802,0,0.6029831,0.572834,0,0,11.13588,0.6029831,0,0.6029831,-0.6029831,2.800006,20,0.1467378,0.8023142,0,0,0.6029831
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,50.26867,50.26867,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467378,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,49.17768,49.17768,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467378,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,48.30489,48.30489,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467378,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,47.36975,47.36975,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467378,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1506667,47.57935,46.46579,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,27.38123,4.440892E-16,0,0,0.1506667,0,0,3.505263,3.33,11.80586,0,3.480667,0,3.480667,6.102056,43.58603,0.1468476,0.605281,0.1205334,5,0.1506667
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9609465,53.27722,45.90471,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,281.4506,0,0,0,0.9609465,0,0,3.505263,3.33,8.325193,3.1326,4.290946,0,4.290946,10.1728,72.66275,0.1468983,0.3755689,0.7687572,5,4.093546
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.011619,61.69567,45.35402,1.205156,1.205156,3.334239,0,1.075247,1.205156,166.9177,0,0,0,2.011619,0,0,2.129082,2.022628,4.034247,6.994452,4.034247,0,4.034247,14.00003,100,0.1469111,1.325672,1.609295,5,9.00607
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.42507,68.0954,47.48405,0.00959058,0.00959058,0,0,0,0.00959058,25285.96,2.414974,0,0,2.42507,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1469111,0.01054964,1.940056,0,13.05034
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.451343,86.27619,52.6065,1.378928,1.378928,0,-1,0,1.378928,250.2917,1.999839,0,0,3.451343,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1469111,1.516821,2.761074,0,14.07662
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.697605,97.00579,57.5731,1.812391,1.812391,0,0,0,1.812391,204.018,1.789824,0,0,3.697605,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1469111,1.99363,2.958084,0,14.32288
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.626935,101.4708,61.2513,0,0,0,0,0,0,0,3.626935,0,0,3.626935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469111,0,2.901548,0,14.25221
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,2.874707,94.00127,64.11905,0,0,0,0,0,0,0,2.874707,0,0,2.874707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469111,0,2.299765,0,13.49998
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.575862,93.53242,66.86211,2.406804,2.406804,0,0,0,2.406804,107.0242,0.04238471,0,0,2.575862,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1469111,2.647484,2.06069,0,13.20114
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.069021,88.87797,68.26481,0.8236647,0.8236647,0,-1,0,0.8236647,251.197,1.202006,0,0,2.069021,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1469111,0.9060312,1.655217,0,12.6943
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,1.928322,87.42834,68.44144,0,0,0,-1,0,0,0,1.928322,0,0,1.928322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469111,0,1.542657,0,12.5536
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.030818,77.98138,68.55574,0,0,0,-1,0,0,0,1.030818,0,0,1.030818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469111,0,0.8246546,0,11.65609
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04369947,67.52293,67.15304,0.7153801,0.7153801,0,-1,0,0.7153801,6.108567,0,1.110223E-16,0,0.04369947,0.7530317,0.7153801,0,0,0,10.62527,0,0.7093322,-0.7093322,13.25233,94.65929,0.1469111,0.7869181,0.03495958,0,10.66897
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,64.34763,64.34763,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7881469,9.915942,0,1.18814,-1.18814,11.99992,85.71352,0.1469111,1.241607,0,0,9.915942
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,61.71887,61.71887,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.108303,8.727801,0,3.505263,-3.505263,8.305044,59.32163,0.1469111,3.734083,0,0,8.727801
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,58.97581,58.97581,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.00304,5.222538,0,0.6874022,-0.6874022,7.580459,54.14603,0.1469111,0.7183353,0,0,5.222538
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.76682,4.535136,0,0,0,7.580459,54.14603,0.1469111,0,0,0,4.535136
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,54.20662,54.20662,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.76682,4.535136,0,0.5087122,-0.5087122,7.044229,50.31582,0.1469111,0.5316043,0,0,4.535136
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,52.65845,52.65845,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.332056,4.026424,0,0.2628652,-0.2628652,6.767145,48.33665,0.1469111,0.2746942,0,0,4.026424
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,51.43239,51.43239,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.624128,3.763559,0,0.2322893,-0.2322893,6.52229,46.5877,0.1469111,0.2427424,0,0,3.763559
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,50.20633,50.20633,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.882227,3.531269,0,0.3783664,-0.3783664,6.123457,43.73889,0.1469111,0.3953929,0,0,3.531269
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,49.09455,49.09455,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.302635,3.152903,0,0.3079848,-0.3079848,5.798813,41.42001,0.1469111,0.3218441,0,0,3.152903
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,48.22176,48.22176,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.64484,2.844918,0,0.1705614,-0.1705614,5.619025,40.13581,0.1469111,0.1782367,0,0,2.844918
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007131698,47.33926,47.28663,0,0,0,-1,0,0,0,0,0,0,0.007131698,0,0,0,0,8.834352,2.674357,0.007131698,0,0.007131698,5.625791,40.18414,0.1469108,0,0.005705358,0,2.681489
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1360784,47.3767,46.37228,0.3580299,0.3580299,0,0,0,0.3580299,38.00756,0,5.551115E-17,0,0.1360784,0.3768736,0.3580299,0,0,8.827221,2.680775,0,0.2407952,-0.2407952,5.371971,38.37114,0.1469108,0.3938329,0.1088627,0,2.816854
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.122229,54.469,45.79041,0.07738353,0.07738353,0,0,0,0.07738353,1450.217,0,0,0,1.122229,0.08145635,0.07738353,0,0,9.094771,2.43998,1.040773,0,1.040773,6.359334,45.42373,0.1468616,0.08512188,0.8977832,0,3.562209
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,1.960919,61.10436,45.23972,0.9466531,0.9466531,0,0,0,0.9466531,207.1423,0,0,0,1.960919,0.996477,0.9466531,0,0,8.053999,3.376676,0.9644426,0,0.9644426,7.274285,51.95907,0.146816,1.041318,1.568736,0,5.337595
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.5746,69.47014,47.36975,1.192718,1.192718,0,0,0,1.192718,215.8598,0,0,0,2.5746,1.255493,1.192718,0,0,7.089556,4.244674,1.319107,0,1.319107,8.5257,60.89773,0.1467537,1.31199,2.05968,0,6.819274
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,2.915075,79.51311,52.54416,1.626282,1.626282,0,-1,0,1.626282,179.2478,0,0,0,2.915075,1.711876,1.626282,0,0,5.770449,5.43187,1.203199,0,1.203199,9.667154,69.05096,0.146697,1.78891,2.33206,0,8.346945
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.04663,87.61697,57.5731,0,0,0,0,0,0,0,0,0,0,3.04663,0,0,0,0,4.56725,6.514749,3.04663,0,3.04663,12.55744,89.69583,0.1465535,0,2.437304,0,9.561379
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.027799,92.35609,61.31364,2.652168,2.652168,0,0,0,2.652168,114.1632,0,0,0,3.027799,2.791756,2.652168,0,0,1.52062,9.256717,0.2360429,0,0.2360429,12.78137,91.29533,0.1465424,2.917385,2.422239,0,12.28452
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,2.873426,94.05293,64.171,0.4795493,0.4795493,0,0,0,0.4795493,599.193,1.08406,0,0,2.873426,0.5047887,0.4795493,0,0,1.284577,9.469155,1.284577,0,1.284577,14.00003,100,0.1464819,0.5275042,2.298741,0,12.34258
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.573976,93.58759,66.92445,1.673746,1.673746,0,0,0,1.673746,153.7853,0.8121373,0,0,2.573976,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1464819,1.841121,2.05918,0,13.19925
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.150986,89.86884,68.26481,2.173924,2.173924,0,-1,0,2.173924,98.94488,0,4.440892E-16,0,2.150986,2.288341,2.173924,0,0,0,10.62527,0,0.1373545,-0.1373545,13.85524,98.96583,0.1464819,2.391316,1.720789,0,12.77626
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.582229,83.54582,68.44144,1.065846,1.065846,0,-1,0,1.065846,148.4481,0.3076692,0,0,1.582229,1.121944,1.065846,0,0,0.1526161,10.48792,0.1526161,0,0.1526161,14.00003,100,0.1464748,1.172431,1.265783,0,12.07015
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8494023,76.2858,68.61808,1.009595,1.009595,0,-1,0,1.009595,84.13301,0,2.220446E-16,0,0.8494023,1.062731,1.009595,0,0,0,10.62527,0,0.2133288,-0.2133288,13.77516,98.3938,0.1464748,1.110554,0.6795219,0,11.47468
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.0456985,67.5399,67.15304,3.498956,3.33,0,-1,0,3.33,1.372327,0,0.1689562,0.5188518,0.0456985,3.505263,3.33,0,0,0.237032,10.41195,0,3.459565,-3.459565,10.12846,72.34599,0.1464748,3.848852,0.0365588,0,10.45764
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,64.34763,64.34763,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.080993,6.952381,0,1.946678,-1.946678,8.07648,57.68903,0.1464748,2.034278,0,0,6.952381
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,61.71887,61.71887,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.243968,5.005703,0,0.974252,-0.974252,7.049528,50.35367,0.1464748,1.018093,0,0,5.005703
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,58.94464,58.94464,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.32647,4.031451,0,3.505263,-3.505263,3.354656,23.96178,0.1464748,4.526854,0,0,4.031451
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,56.57563,56.57563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22121,0.5261877,0,0,0,3.354656,23.96178,0.1464748,0,0,0,0.5261877
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,54.15467,54.15467,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.22121,0.5261877,0,0.1878883,-0.1878883,3.156605,22.54713,0.1464748,0.1963433,0,0,0.5261877
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,52.57533,52.57533,0.4557945,0.3213844,0,-1,0,0.3213844,0,0,0.13441,0.1799895,0,0.3382994,0.3213844,0,0,11.42997,0.3382994,0,0.3382994,-0.3382994,2.800006,20,0.1464748,0.5013739,0,0,0.3382994
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,51.37005,51.37005,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464748,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,50.11281,50.11281,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464748,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,49.01143,49.01143,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464748,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,48.09708,48.09708,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464748,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009451736,47.23164,47.16195,0.3095026,0.008979148,0,-1,0,0.008979148,105.2632,0,0.3005235,0.3386571,0.009451736,0.009451736,0.008979148,0,0,11.80586,0,0,0,0,2.800006,20,0.1464748,0.3404529,0.007561388,0,0.009451736
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1495092,47.33003,46.22681,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,37.79584,0,0,0,0.1495092,0,0,3.505263,3.33,11.80586,0,3.479509,0,3.479509,6.100958,43.57818,0.1465692,0.4351276,0.1196074,5,0.1495092
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.128752,54.36809,45.64495,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,296.554,0,0,0,1.128752,0,0,3.505263,3.33,8.326351,3.131558,4.458752,0,4.458752,10.3309,73.79201,0.1466159,0.4186851,0.9030017,5,4.26031
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,1.967054,60.99667,45.09426,0,0,2.000573,0,0.7111565,0,0,0,0,0,1.967054,0,0,2.000573,1.900545,3.867599,7.144435,3.867599,0,3.867599,14.00003,100,0.1465074,0,1.573643,5,9.111489
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.245292,76.58674,47.22429,0.2916358,0.2916358,0,0,0,0.2916358,1112.789,2.938307,0,0,3.245292,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,0.3207994,2.596234,0,13.87057
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.470371,86.31706,52.45065,0,0,0,-1,0,0,0,3.470371,0,0,3.470371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,0,2.776297,0,14.09565
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.049157,87.56754,57.51077,1.337979,1.337979,0,0,0,1.337979,227.8928,1.640758,0,0,3.049157,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,1.471777,2.439326,0,13.67443
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.124798,93.63248,61.2513,1.793065,1.793065,0,0,0,1.793065,174.2713,1.237361,0,0,3.124798,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,1.972372,2.499838,0,13.75007
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,2.936298,94.86535,64.11905,0,0,0,0,0,0,0,2.936298,0,0,2.936298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,0,2.349038,0,13.56157
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.766713,96.23518,66.92445,0.8227068,0.8227068,0,0,0,0.8227068,336.2939,1.900706,0,0,2.766713,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,0.9049774,2.213371,0,13.39199
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.149879,89.85532,68.26481,1.369736,1.369736,0,-1,0,1.369736,156.9557,0.7080515,0,0,2.149879,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,1.50671,1.719903,0,12.77515
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.580786,83.53019,68.44144,0.5014638,0.5014638,0,-1,0,0.5014638,315.2343,1.052929,0,0,1.580786,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,0.5516101,1.264629,0,12.20606
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.8784966,76.56517,68.61808,0,0,0,-1,0,0,0,0.8784966,0,0,0.8784966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,0,0.7027974,0,11.50377
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1096853,68.02245,67.0907,0,0,0,-1,0,0,0,0.1096853,0,0,0.1096853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465074,0,0.08774824,0,10.73496
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,64.29568,64.29568,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1465074,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,61.65653,61.65653,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1465074,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,58.91347,58.91347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1465074,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,56.51329,56.51329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1465074,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,54.1235,54.1235,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1465074,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,52.54416,52.54416,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1465074,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,51.3181,51.3181,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1465074,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,50.06086,50.06086,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1465074,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,48.91792,48.91792,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1465074,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,48.01395,48.01395,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1465074,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03352943,47.32623,47.07882,0.07479371,0.07479371,0,-1,0,0.07479371,44.82921,0,0,0,0.03352943,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04520079,-0.04520079,5.829181,41.63692,0.1465074,0.08227308,0.02682355,0,2.952458
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1542476,47.25011,46.11251,0.2405902,0.2405902,0,0,0,0.2405902,64.11217,0,0,0,0.1542476,0.2532528,0.2405902,0,0,8.612829,2.873728,0,0.09900524,-0.09900524,5.72482,40.89149,0.1465074,0.2646492,0.1233981,0,3.027976
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.235447,55.09368,45.49949,0.3792792,0.3792792,0,0,0,0.3792792,325.7355,0,0,0,1.235447,0.3992413,0.3792792,0,0,8.722835,2.774723,0.8362057,0,0.8362057,6.518115,46.55787,0.1464683,0.4172071,0.9883575,0,4.01017
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.144274,62.42558,44.91762,0.4391887,0.4391887,0,0,0,0.4391887,488.235,0,0,0,2.144274,0.4623039,0.4391887,0,0,7.88663,3.527308,1.68197,0,1.68197,8.11377,57.95539,0.1463895,0.4831076,1.715419,0,5.671581
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.874699,72.2637,47.07882,1.455626,1.455626,0,0,0,1.455626,197.4889,0,0,0,2.874699,1.532238,1.455626,0,0,6.20466,5.04108,1.342461,0,1.342461,9.387341,67.05231,0.1463268,1.601188,2.299759,0,7.915779
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.5875,87.70911,52.30518,0.4436987,0.4436987,0,-1,0,0.4436987,808.5442,0,0,0,3.5875,0.4670512,0.4436987,0,0,4.862198,6.249296,3.120449,0,3.120449,12.34766,88.19739,0.1461812,0.4880686,2.87,0,9.836796
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.607035,95.38534,57.44842,1.749504,1.749504,0,0,0,1.749504,206.1747,0.02370241,0,0,3.607035,1.841583,1.749504,0,0,1.74175,9.057699,1.74175,0,1.74175,14.00003,100,0.1461,1.924454,2.885628,0,12.66473
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.031413,92.23784,61.18896,1.64136,1.64136,0,0,0,1.64136,184.6891,1.303665,0,0,3.031413,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1461,1.805496,2.42513,0,13.65669
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.131126,97.71582,64.11905,0,0,0,0,0,0,0,3.131126,0,0,3.131126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461,0,2.504901,0,13.7564
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.573829,93.50529,66.86211,1.960713,1.960713,0,0,0,1.960713,131.27,0.50992,0,0,2.573829,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1461,2.156785,2.059063,0,13.1991
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.148772,89.84182,68.26481,1.613608,1.613608,0,-1,0,1.613608,133.1657,0.4502375,0,0,2.148772,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1461,1.774969,1.719018,0,12.77405
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.58009,83.45192,68.3791,1.470881,1.470881,0,-1,0,1.470881,107.4248,0.03179482,0,0,1.58009,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1461,1.617969,1.264072,0,12.20536
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8466354,76.19316,68.55574,0,0,0,-1,0,0,0,0.8466354,0,0,0.8466354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461,0,0.6773083,0,11.47191
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04587638,67.4789,67.0907,0,0,0,-1,0,0,0,0.04587638,0,0,0.04587638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461,0,0.03670111,0,10.67115
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,64.23335,64.23335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,61.60458,61.60458,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1461,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,58.85112,58.85112,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1461,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,56.46133,56.46133,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1461,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,54.02999,54.02999,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1461,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,52.42987,52.42987,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1461,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,51.19341,51.19341,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1461,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,49.94656,49.94656,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1461,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,48.80362,48.80362,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1461,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,47.89966,47.89966,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1461,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01172232,47.01968,46.93336,0.280017,0.280017,0,-1,0,0.280017,4.186291,0,5.551115E-17,0,0.01172232,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2830324,-0.2830324,6.913486,49.38195,0.1461,0.3080187,0.009377859,0,4.197145
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1654257,47.18659,45.96705,0.2286382,0.2286382,0,0,0,0.2286382,72.3526,0,2.775558E-17,0,0.1654257,0.2406718,0.2286382,0,0,7.469871,3.90239,0,0.07524611,-0.07524611,6.83417,48.8154,0.1461,0.251502,0.1323406,0,4.067816
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.141384,54.12956,45.32285,0.3025102,0.3025102,0,0,0,0.3025102,377.3041,0,0,0,1.141384,0.3184318,0.3025102,0,0,7.553477,3.827144,0.8229517,0,0.8229517,7.614891,54.39197,0.1460616,0.3327613,0.9131068,0,4.968528
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,1.979467,60.71233,44.74099,0.933129,0.933129,0,0,0,0.933129,212.1322,0,0,0,1.979467,0.982241,0.933129,0,0,6.730526,4.567801,0.9972256,0,0.9972256,8.560942,61.14946,0.1460152,1.026442,1.583573,0,6.547268
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.590851,69.11638,46.93336,1.504773,1.504773,0,0,0,1.504773,172.1755,0,0,0,2.590851,1.583972,1.504773,0,0,5.7333,5.465304,1.006879,0,1.006879,9.516151,67.97237,0.1459684,1.65525,2.072681,0,8.056155
