Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,2.927264,79.24892,52.22206,1.627496,1.627496,0,-1,0,1.627496,179.8631,0,0,0,2.927264,1.713154,1.627496,0,0,4.726421,6.371495,1.21411,0,1.21411,10.66796,76.19955,0.145912,1.790246,2.341811,0,9.298759
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.05359,87.47428,57.39647,1.705498,1.705498,0,0,0,1.705498,179.0439,0,0,0,3.05359,1.795261,1.705498,0,0,3.512311,7.464195,1.258329,0,1.258329,11.86171,84.72635,0.1458535,1.876048,2.442872,0,10.51778
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.031615,92.24063,61.18896,0.6623679,0.6623679,0,0,0,0.6623679,457.6935,0.08040325,0,0,3.031615,0.6972293,0.6623679,0,0,2.253982,8.59669,2.253982,0,2.253982,14.00003,100,0.145749,0.7286046,2.425292,0,11.6283
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.875238,93.92534,64.0567,1.139507,1.139507,0,0,0,1.139507,252.323,1.675757,0,0,2.875238,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.145749,1.253458,2.300191,0,13.50051
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.573081,93.49531,66.86211,0,0,0,0,0,0,0,2.573081,0,0,2.573081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145749,0,2.058464,0,13.19835
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.148677,89.76493,68.20247,2.070098,2.070098,0,-1,0,2.070098,103.7959,0,0,0,2.148677,2.179051,2.070098,0,0,0,10.62527,0,0.03037337,-0.03037337,13.96801,99.77131,0.145749,2.277108,1.718942,0,12.77395
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.578737,83.43727,68.3791,0.3337211,0.3337211,0,-1,0,0.3337211,473.0708,1.193704,0,0,1.578737,0.3512853,0.3337211,0,0,0.03374819,10.5949,0.03374819,0,0.03374819,14.00003,100,0.1457474,0.3670932,1.26299,0,12.17364
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8455727,76.11685,68.4934,1.080108,1.080108,0,-1,0,1.080108,78.28596,0,0,0,0.8455727,1.136955,1.080108,0,0,0,10.62527,0,0.2913827,-0.2913827,13.69288,97.80611,0.1457474,1.188118,0.6764581,0,11.47085
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05169587,67.47617,67.03874,2.171598,2.171598,0,-1,0,2.171598,2.380545,0,4.440892E-16,0,0.05169587,2.285892,2.171598,0,0,0.3237585,10.33389,0,2.234197,-2.234197,11.33783,80.98436,0.1457474,2.388758,0.0413567,0,10.38559
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,64.171,64.171,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.806199,8.099695,0,2.8063,-2.8063,8.379733,59.85512,0.1457474,2.932584,0,0,8.099695
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,61.49028,61.49028,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.924311,5.293395,0,3.426153,-3.426153,4.768251,34.05887,0.1457474,3.58033,0,0,5.293395
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,58.768,58.768,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.731148,1.867242,0,1.132371,-1.132371,3.574627,25.533,0.1457474,1.183328,0,0,1.867242
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98934,0.7348708,0,0,0,3.574627,25.533,0.1457474,0,0,0,0.7348708
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,53.94687,53.94687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98934,0.7348708,0,0,0,3.574627,25.533,0.1457474,0,0,0,0.7348708
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,52.33635,52.33635,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.98934,0.7348708,0,0.3068032,-0.3068032,3.251228,23.22301,0.1457474,0.3206094,0,0,0.7348708
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,51.11029,51.11029,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.33023,0.4280675,0,0.2424975,-0.2424975,2.995614,21.3972,0.1457474,0.2534099,0,0,0.4280675
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,49.82188,49.82188,0.2690645,0.1762915,0,-1,0,0.1762915,0,0,0.09277304,0.1196795,0,0.18557,0.1762915,0,0,11.59967,0.18557,0,0.18557,-0.18557,2.800006,20,0.1457474,0.295971,0,0,0.18557
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,48.68933,48.68933,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457474,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,47.77498,47.77498,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457474,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02480547,46.9705,46.78789,0.574512,0.02356519,0,-1,0,0.02356519,105.2632,0,0.5509468,0.6272502,0.02480547,0.02480547,0.02356519,0,0,11.80586,0,0,0,0,2.800006,20,0.1457474,0.6319632,0.01984437,0,0.02480547
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2040995,47.29613,45.79041,0.243471,0.243471,3.748734,0,1.188404,0.243471,83.82908,0,0,0,0.2040995,0,0,3.505263,3.33,11.80586,0,3.5341,0,3.5341,6.152747,43.9481,0.1458246,0.2678181,0.1632796,5,0.2040995
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.162537,54.09318,45.12543,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,311.8412,0,0,0,1.162537,0,0,3.505263,3.33,8.271761,3.18069,4.492537,0,4.492537,10.41474,74.39086,0.1458696,0.4100775,0.9300293,5,4.343226
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.781478,58.67623,44.50201,1.491048,1.491048,3.388907,0,1.090172,1.491048,119.4782,0,0,0,1.781478,0,0,1.897859,1.802966,3.779224,7.223972,3.584444,0,3.584444,13.81524,98.68011,0.1459095,1.640153,1.425182,5,9.00545
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.19733,56.086,46.72555,1.239705,1.239705,0,0,0,1.239705,96.58182,0,0,0,1.19733,1.304953,1.239705,0,0,0.1947803,10.44997,0,0.107623,-0.107623,13.7018,97.8698,0.1459095,1.363675,0.9578636,0,11.6473
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.88564,78.5839,52.0766,1.941143,1.941143,0,-1,0,1.941143,148.6568,0.5279701,0,0,2.88564,2.043308,1.941143,0,0,0.3143614,10.34235,0.3143614,0,0.3143614,14.00003,100,0.145895,2.135257,2.308512,0,13.22799
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,1.963033,74.83137,57.30296,0.5567668,0.5567668,0,0,0,0.5567668,352.5772,1.376963,0,0,1.963033,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.145895,0.6124435,1.570426,0,12.58831
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.43969,73.90385,61.13701,0,0,0,0,0,0,0,1.43969,0,0,1.43969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145895,0,1.151752,0,12.06496
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.307403,100.3806,64.0567,2.003756,2.003756,0,0,0,2.003756,165.0602,1.198186,0,0,3.307403,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.145895,2.204132,2.645923,0,13.93268
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.572303,93.48494,66.86211,0.4324965,0.4324965,0,0,0,0.4324965,594.7568,2.117043,0,0,2.572303,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.145895,0.4757462,2.057842,0,13.19758
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.567793,95.15671,68.20247,1.919656,1.919656,0,-1,0,1.919656,133.7632,0.5471029,0,0,2.567793,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.145895,2.111621,2.054234,0,13.19307
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.577436,83.42319,68.3791,3.768835,3.33,0,-1,0,3.33,47.37045,0,0.4388348,0.8157183,1.577436,3.505263,3.33,0,0,0,10.62527,0,1.927827,-1.927827,11.96792,85.48497,0.145895,4.145718,1.261949,0,12.20271
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8442546,76.10425,68.4934,1.6409,1.6409,0,-1,0,1.6409,51.4507,0,0,0,0.8442546,1.727263,1.6409,0,0,2.14203,8.697447,0,0.8830087,-0.8830087,11.03715,78.83661,0.145895,1.80499,0.6754037,0,9.541701
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05366996,67.49294,67.03874,2.153319,2.153319,0,-1,0,2.153319,2.492429,0,0,0,0.05366996,2.266652,2.153319,0,0,3.123151,7.814438,0,2.212982,-2.212982,8.704459,62.17458,0.145895,2.368651,0.04293596,0,7.868108
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007244011,64.17892,64.11905,0,0,0,-1,0,0,0,0,0,0,0.007244011,0,0,0,0,5.58202,5.601457,0.007244011,0,0.007244011,8.711331,62.22367,0.1458947,0,0.005795209,0,5.608701
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,61.42794,61.42794,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.574776,5.607976,0,1.227961,-1.227961,7.416947,52.97809,0.1458947,1.283219,0,0,5.607976
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,58.70566,58.70566,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.939176,4.380015,0,2.82434,-2.82434,4.439831,31.71302,0.1458947,2.951436,0,0,4.380015
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,56.2847,56.2847,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,10.07733,1.555675,0,0.1544202,-0.1544202,4.277058,30.55035,0.1458947,0.1613691,0,0,1.555675
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,53.85335,53.85335,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.24891,1.401255,0,0.4268813,-0.4268813,3.827085,27.33627,0.1458947,0.446091,0,0,1.401255
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,52.25323,52.25323,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.72322,0.9743736,0,0.121344,-0.121344,3.699178,26.42265,0.1458947,0.1268045,0,0,0.9743736
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,50.99599,50.99599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85805,0.8530297,0,0,0,3.699178,26.42265,0.1458947,0,0,0,0.8530297
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,49.70759,49.70759,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.85805,0.8530297,0,0.4796728,-0.4796728,3.193558,22.81108,0.1458947,0.5012581,0,0,0.8530297
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,48.54387,48.54387,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.39102,0.3733569,0,0.1438911,-0.1438911,3.041884,21.7277,0.1458947,0.1503662,0,0,0.3733569
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,47.57756,47.57756,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.5509,0.2294658,0,0.06741036,-0.06741036,2.970827,21.22015,0.1458947,0.07044382,0,0,0.2294658
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01660227,46.7021,46.58008,0.6830549,0.1697249,0,-1,0,0.1697249,9.781876,0,0.51333,0.5942532,0.01660227,0.1786577,0.1697249,0,0,11.6258,0.1620555,0,0.1620555,-0.1620555,2.800006,20,0.1458947,0.7513604,0.01328182,0,0.1786577
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1680738,46.79779,45.56182,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,92.64191,0,0,0,0.1680738,0,0,3.505263,3.33,11.80586,0,3.498074,0,3.498074,6.11857,43.70398,0.1459671,0.1995654,0.134459,5,0.1680738
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.153934,53.76859,44.88645,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,690.7672,0,0,0,1.153934,0,0,3.505263,3.33,8.307786,3.148266,4.483934,0,4.483934,10.3724,74.08845,0.1459925,0.1837562,0.9231471,5,4.3022
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,1.992828,60.27271,44.24225,1.113882,1.113882,3.041276,0,0.9952683,1.113882,178.9084,0,0,0,1.992828,0,0,1.927394,1.831024,3.823853,7.183807,3.823853,0,3.823853,14.00003,100,0.1459877,1.22527,1.594263,5,9.176635
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.639549,69.09315,46.49696,1.776589,1.776589,0,0,0,1.776589,148.574,0.7694556,0,0,2.639549,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1459877,1.954248,2.111639,0,13.26482
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.555766,86.75229,51.93113,1.565998,1.565998,0,-1,0,1.565998,227.0607,1.907347,0,0,3.555766,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1459877,1.722598,2.844613,0,14.18104
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.058231,87.34251,57.251,0.5780794,0.5780794,0,0,0,0.5780794,529.033,2.449726,0,0,3.058231,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1459877,0.6358873,2.446585,0,13.68351
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.032956,92.18908,61.13701,1.03532,1.03532,0,0,0,1.03532,292.9485,1.943145,0,0,3.032956,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1459877,1.138852,2.426365,0,13.65823
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.874416,93.91392,64.0567,0.1924158,0.1924158,0,0,0,0.1924158,1493.857,2.671873,0,0,2.874416,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1459877,0.2116574,2.299533,0,13.49969
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.571499,93.47422,66.86211,0.5214383,0.5214383,0,0,0,0.5214383,493.155,2.022617,0,0,2.571499,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1459877,0.5735821,2.057199,0,13.19677
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.146498,89.73837,68.20247,0.2496066,0.2496066,0,-1,0,0.2496066,859.9526,1.883754,0,0,2.146498,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1459877,0.2745672,1.717198,0,12.77177
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.576191,83.40974,68.3791,0.6354557,0.6354557,0,-1,0,0.6354557,248.0411,0.9072903,0,0,1.576191,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1459877,0.6990013,1.260953,0,12.20147
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8430424,76.09265,68.4934,0.2305483,0.2305483,0,-1,0,0.2305483,365.6685,0.60036,0,0,0.8430424,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1459877,0.2536031,0.6744339,0,11.46832
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.04948535,67.45741,67.03874,0.8079042,0.8079042,0,-1,0,0.8079042,6.125151,0,1.110223E-16,0,0.04948535,0.8504255,0.8079042,0,0,0,10.62527,0,0.8009402,-0.8009402,13.15576,93.96955,0.1459877,0.8886946,0.03958828,0,10.67476
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008358779,64.12577,64.0567,0,0,0,-1,0,0,0,0,0,0,0.008358779,0,0,0,0,0.8899335,9.824334,0.008358779,0,0.008358779,13.16369,94.02619,0.1459874,0,0.006687023,0,9.832693
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,61.3656,61.3656,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8815747,9.831857,0,1.931543,-1.931543,11.12767,79.48318,0.1459874,2.018462,0,0,9.831857
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027734,7.900314,0,0,0,11.12767,79.48318,0.1459874,0,0,0,7.900314
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,56.19119,56.19119,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.027734,7.900314,0,3.505263,-3.505263,7.432796,53.09129,0.1459874,5.028712,0,0,7.900314
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,53.77023,53.77023,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.922471,4.395051,0,0.08202989,-0.08202989,7.346329,52.47367,0.1459874,0.08572123,0,0,4.395051
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,52.13894,52.13894,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.013615,4.313021,0,0.482975,-0.482975,6.837228,48.83725,0.1459874,0.5047089,0,0,4.313021
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,50.85053,50.85053,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.550254,3.830046,0,0.6026711,-0.6026711,6.201957,44.29961,0.1459874,0.6297913,0,0,3.830046
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,49.56212,49.56212,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.219888,3.227375,0,0.3146021,-0.3146021,5.870337,41.9309,0.1459874,0.3287592,0,0,3.227375
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,48.36723,48.36723,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.569447,2.912773,0,0.800338,-0.800338,5.026707,35.90498,0.1459874,0.8363532,0,0,2.912773
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,47.40092,47.40092,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.458711,2.112435,0,0.4154606,-0.4154606,4.588773,32.77689,0.1459874,0.4341563,0,0,2.112435
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01725522,46.53012,46.40345,0.6855774,0.6855774,0,-1,0,0.6855774,2.516889,0,1.110223E-16,0,0.01725522,0.7216604,0.6855774,0,0,9.920334,1.696974,0,0.7044052,-0.7044052,3.846265,27.47327,0.1459874,0.7541351,0.01380418,0,1.714229
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1738995,46.63145,45.35402,0.01609079,0.01609079,0,0,0,0.01609079,1080.74,0,0,0,0.1738995,0.01693767,0.01609079,0,0,10.70301,0.9925689,0.1569618,0,0.1569618,3.995172,28.53689,0.1459801,0.01769986,0.1391196,0,1.166468
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.160025,53.56435,44.64747,0.3768016,0.3768016,0,0,0,0.3768016,307.8609,0,0,0,1.160025,0.3966332,0.3768016,0,0,10.54604,1.133834,0.7633914,0,0.7633914,4.719389,33.70985,0.145945,0.4144817,0.9280196,0,2.293859
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,1.99894,60.07096,44.01366,0,0,0,0,0,0,0,0,0,0,1.99894,0,0,0,0,9.782653,1.820887,1.99894,0,1.99894,6.61575,47.25526,0.145853,0,1.599152,0,3.819827
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.608928,68.53313,46.28915,1.668586,1.668586,0,0,0,1.668586,156.3557,0,0,0,2.608928,1.756406,1.668586,0,0,7.783712,3.619933,0.8525222,0,0.8525222,7.424523,53.0322,0.1458137,1.835444,2.087143,0,6.228861
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,2.94038,78.85101,51.78566,1.635648,1.635648,0,-1,0,1.635648,179.7686,0,0,0,2.94038,1.721734,1.635648,0,0,6.93119,4.387203,1.218646,0,1.218646,8.580632,61.29011,0.1457577,1.799212,2.352304,0,7.327583
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.060841,87.25294,57.15749,2.696826,2.696826,0,0,0,2.696826,113.4979,0,0,0,3.060841,2.838764,2.696826,0,0,5.712544,5.483984,0.2220767,0,0.2220767,8.791313,62.79496,0.1457475,2.966509,2.448673,0,8.544825
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.032883,92.18808,61.13701,2.447836,2.447836,0,0,0,2.447836,123.9006,0,0,0,3.032883,2.576669,2.447836,0,0,5.490468,5.683853,0.4562143,0,0.4562143,9.224115,65.88641,0.1457266,2.692619,2.426307,0,8.716737
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.873919,93.90701,64.0567,0,0,0,0,0,0,0,0,0,0,2.873919,0,0,0,0,5.034254,6.094446,2.873919,0,2.873919,11.95055,85.36093,0.1455947,0,2.299135,0,8.968365
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.570673,93.46322,66.86211,0.4884861,0.4884861,0,0,0,0.4884861,526.2531,0,0,0,2.570673,0.5141959,0.4884861,0,0,2.160335,8.680972,2.056477,0,2.056477,13.9015,99.29623,0.1455006,0.5373347,2.056539,0,11.25165
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.14543,89.72536,68.20247,2.500535,2.500535,0,-1,0,2.500535,85.79885,0,0,0,2.14543,2.632142,2.500535,0,0,0.103858,10.5318,0,0.4867119,-0.4867119,13.38846,95.63167,0.1455006,2.750588,1.716344,0,12.67723
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.575592,83.34434,68.32715,0.03404478,0.03404478,0,-1,0,0.03404478,4627.998,0.895106,0,0,1.575592,0.03583661,0.03404478,0,0,0.644649,10.04509,0.644649,0,0.644649,14.00003,100,0.1454711,0.03744926,1.260473,0,11.62068
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.05288,78.1318,68.4934,0,0,0,-1,0,0,0,1.05288,0,0,1.05288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454711,0,0.8423042,0,11.67815
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05304581,67.42509,66.9764,2.062153,2.062153,0,-1,0,2.062153,2.572351,0,4.440892E-16,0,0.05304581,2.170688,2.062153,0,0,0,10.62527,0,2.117642,-2.117642,11.76784,84.05582,0.1454711,2.268368,0.04243664,0,10.67832
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008624342,64.0656,63.99437,2.334664,2.334664,0,-1,0,2.334664,0.3694041,0,0,0,0.008624342,2.457541,2.334664,0,0,2.352935,8.507632,0,2.448916,-2.448916,9.186453,65.61739,0.1454711,2.56813,0.006899474,0,8.516256
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,61.2513,61.2513,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.073954,6.058716,0,2.358173,-2.358173,6.700721,47.8622,0.1454711,2.46429,0,0,6.058716
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,58.52902,58.52902,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.694145,3.700543,0,0.8627586,-0.8627586,5.791294,41.3663,0.1454711,0.9015828,0,0,3.700543
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,56.10806,56.10806,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.652766,2.837785,0,1.318218,-1.318218,4.40177,31.44115,0.1454711,1.377538,0,0,2.837785
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11745,1.519567,0,0,0,4.40177,31.44115,0.1454711,0,0,0,1.519567
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11745,1.519567,0,0,0,4.40177,31.44115,0.1454711,0,0,0,1.519567
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,50.72585,50.72585,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11745,1.519567,0,0.3679865,-0.3679865,4.013877,28.6705,0.1454711,0.3845459,0,0,1.519567
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,49.41666,49.41666,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52633,1.15158,0,0.2641633,-0.2641633,3.735425,26.68155,0.1454711,0.2760506,0,0,1.15158
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,48.22176,48.22176,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81984,0.8874168,0,0.2020133,-0.2020133,3.522484,25.16055,0.1454711,0.2111039,0,0,0.8874168
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,47.25546,47.25546,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.0443,0.6854035,0,0.1540463,-0.1540463,3.360105,24.0007,0.1454711,0.1609784,0,0,0.6854035
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01938591,46.36898,46.22681,0.1400852,0.1400852,0,-1,0,0.1400852,13.83866,0,2.775558E-17,0,0.01938591,0.1474581,0.1400852,0,0,11.21546,0.5313572,0,0.1280722,-0.1280722,3.225105,23.03642,0.1454711,0.1540937,0.01550873,0,0.550743
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2040047,46.64492,45.14621,0.07221234,0.07221234,0,0,0,0.07221234,282.5067,0,0,0,0.2040047,0.07601299,0.07221234,0,0,11.35777,0.403285,0.1279918,0,0.1279918,3.346529,23.90373,0.1454652,0.07943358,0.1632038,0,0.6072897
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.528646,56.4283,44.45005,0.1257309,0.1257309,0,0,0,0.1257309,1215.807,0,0,0,1.528646,0.1323483,0.1257309,0,0,11.22977,0.5184776,1.396297,0,1.396297,4.671173,33.36545,0.1454013,0.138304,1.222916,0,2.047123
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.004967,59.85667,43.77468,1.964366,1.964366,4.821831,0,1.48136,1.964366,102.0669,0,0,0,2.004967,0,0,2.857465,2.714592,9.833477,1.775145,4.719559,0,4.719559,9.14854,65.34658,0.145526,2.160803,1.603974,5,3.780112
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.61393,68.37353,46.11251,0,0,2.631567,0,0.8834178,0,0,0,0,0,2.61393,0,0,2.631567,2.499989,5.113918,6.022748,5.113918,0,5.113918,14.00003,100,0.1454241,0,2.091144,5,8.636677
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,2.945081,78.68282,51.60903,0.5422252,0.5422252,0,-1,0,0.5422252,543.1472,2.374318,0,0,2.945081,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1454241,0.5964478,2.356065,0,13.57036
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.063804,87.1405,57.0432,2.082697,2.082697,0,0,0,2.082697,147.1075,0.8714913,0,0,3.063804,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1454241,2.290967,2.451043,0,13.68908
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.035645,92.05804,61.01233,1.665799,1.665799,0,0,0,1.665799,182.2335,1.282171,0,0,3.035645,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1454241,1.832379,2.428516,0,13.66092
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.874767,93.83551,63.99437,0.4670261,0.4670261,0,0,0,0.4670261,615.5475,2.383161,0,0,2.874767,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1454241,0.5137287,2.299814,0,13.50004
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.571073,93.38827,66.79977,3.500359,3.500359,1.25,0,0.50625,3.500359,73.45168,0.2022738,0,0,2.571073,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1454241,3.850395,2.056858,5,13.19635
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.14522,89.65974,68.15051,1.470236,1.470236,0,-1,0,1.470236,145.9099,0.5976032,0,0,2.14522,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1454241,1.61726,1.716176,0,12.77049
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.574471,83.33223,68.32715,1.274671,1.274671,0,-1,0,1.274671,123.5198,0.2327124,0,0,1.574471,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1454241,1.402138,1.259577,0,12.19975
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8412461,76.02039,68.44144,2.321429,2.321429,0,-1,0,2.321429,36.23829,0,0,0,0.8412461,2.443609,2.321429,0,0,0,10.62527,0,1.602363,-1.602363,12.31099,87.93546,0.1454241,2.553572,0.6729969,0,11.46652
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.05958682,67.42847,66.92445,0,0,0,-1,0,0,0,0,0,0,0.05958682,0,0,0,0,1.780403,9.022911,0.05958682,0,0.05958682,12.36752,88.33923,0.1454214,0,0.04766946,0,9.082498
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01082582,63.96942,63.88007,0,0,0,-1,0,0,0,0,0,0,0.01082582,0,0,0,0,1.720817,9.076539,0.01082582,0,0.01082582,12.37779,88.4126,0.1454209,0,0.008660655,0,9.087365
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,61.13701,61.13701,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.709991,9.086283,0,0.722301,-0.722301,11.61642,82.97424,0.1454209,0.7548046,0,0,9.086283
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,58.41473,58.41473,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.512547,8.363981,0,0.7657342,-0.7657342,10.80926,77.20885,0.1454209,0.8001922,0,0,8.363981
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,55.99377,55.99377,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.363363,7.598247,0,1.222901,-1.222901,9.52021,68.00137,0.1454209,1.277932,0,0,7.598247
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,53.53125,53.53125,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.722143,6.375346,0,0.1675496,-0.1675496,9.343597,66.73985,0.1454209,0.1750893,0,0,6.375346
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908309,6.207796,0,0,0,9.343597,66.73985,0.1454209,0,0,0,6.207796
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,50.58038,50.58038,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.908309,6.207796,0,0.01297355,-0.01297355,9.329922,66.64217,0.1454209,0.01355736,0,0,6.207796
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,49.27119,49.27119,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.922724,6.194823,0,0.2944483,-0.2944483,9.019547,64.4252,0.1454209,0.3076984,0,0,6.194823
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,48.0763,48.0763,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.249888,5.900374,0,0.2104023,-0.2104023,8.797763,62.84104,0.1454209,0.2198703,0,0,5.900374
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,47.07882,47.07882,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.483669,5.689972,0,0.5616766,-0.5616766,8.205704,58.61205,0.1454209,0.5869521,0,0,5.689972
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02148864,46.2076,46.05017,0.01978406,0.01978406,0,-1,0,0.01978406,108.6159,0,0,0,0.02148864,0.02082532,0.01978406,0,0,6.107754,5.128295,0.0006633138,0,0.0006633138,8.206333,58.61655,0.1454209,0.02176246,0.01719091,0,5.149784
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2138152,46.5183,44.94879,0.009389548,0.009389548,0,0,0,0.009389548,2277.162,0,0,0,0.2138152,0.009883734,0.009389548,0,0,6.10709,5.128892,0.2039315,0,0.2039315,8.399799,59.99845,0.1454116,0.0103285,0.1710521,0,5.342708
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.171039,53.2234,44.24225,0.448824,0.448824,0,0,0,0.448824,260.9126,0,0,0,1.171039,0.4724464,0.448824,0,0,5.903159,5.312431,0.6985922,0,0.6985922,9.062542,64.73232,0.1453798,0.4937064,0.9368309,0,6.483469
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.010395,59.67194,43.56687,1.381985,1.381985,0,0,0,1.381985,145.4716,0,0,0,2.010395,1.454721,1.381985,0,0,5.204567,5.941164,0.5556742,0,0.5556742,9.589701,68.49773,0.1453545,1.520183,1.608316,0,7.951559
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.61874,68.21194,45.93588,0,0,0,0,0,0,0,0,0,0,2.61874,0,0,0,0,4.648893,6.441271,2.61874,0,2.61874,12.07406,86.24309,0.1452353,0,2.094992,0,9.060011
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,2.948987,78.54465,51.46356,1.16197,1.16197,0,-1,0,1.16197,253.7919,0,0,0,2.948987,1.223127,1.16197,0,0,2.030153,8.798137,1.72586,0,1.72586,13.71135,97.93803,0.1451569,1.278167,2.35919,0,11.74712
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.066649,87.02651,56.9289,1.403395,1.403395,0,0,0,1.403395,218.5165,1.285099,0,0,3.066649,1.477258,1.403395,0,0,0.3042921,10.35141,0.3042921,0,0.3042921,14.00003,100,0.1451431,1.543735,2.45332,0,13.41806
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.036619,92.00142,60.96037,0.6375867,0.6375867,0,0,0,0.6375867,476.2676,2.365475,0,0,3.036619,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1451431,0.7013453,2.429295,0,13.66189
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.475464,103.0195,63.94241,1.025724,1.025724,0,0,0,1.025724,338.8303,2.395754,0,0,3.475464,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1451431,1.128296,2.780371,0,14.10074
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.06206,100.3758,66.74781,0.003315607,0.003315607,0,0,0,0.003315607,92352.92,3.05857,0,0,3.06206,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1451431,0.003647168,2.449648,0,13.68733
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.1452,89.58384,68.08817,2.218657,2.218657,0,-1,0,2.218657,96.68916,0,4.440892E-16,0,2.1452,2.335428,2.218657,0,0,0,10.62527,0,0.1902275,-0.1902275,13.79951,98.56773,0.1451431,2.440522,1.71616,0,12.77047
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.57412,83.25776,68.26481,0.5323078,0.5323078,0,-1,0,0.5323078,295.7161,0.802432,0,0,1.57412,0.560324,0.5323078,0,0,0.2113639,10.43505,0.2113639,0,0.2113639,14.00003,100,0.1451335,0.5855386,1.259296,0,12.00917
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8407279,75.94933,68.3791,1.444086,1.444086,0,-1,0,1.444086,58.21869,0,0,0,0.8407279,1.52009,1.444086,0,0,0,10.62527,0,0.6793624,-0.6793624,13.28392,94.88493,0.1451335,1.588494,0.6725823,0,11.466
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05522398,67.3289,66.86211,1.0844,1.0844,0,-1,0,1.0844,5.092585,0,2.220446E-16,0,0.05522398,1.141473,1.0844,0,0,0.7548471,9.945911,0,1.086249,-1.086249,12.13891,86.70632,0.1451335,1.19284,0.04417918,0,10.00114
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01101958,63.91904,63.82812,0,0,0,-1,0,0,0,0,0,0,0.01101958,0,0,0,0,1.961791,8.859662,0.01101958,0,0.01101958,12.14936,86.781,0.145133,0,0.008815669,0,8.870682
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,61.07467,61.07467,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.950771,8.86958,0,0.9141285,-0.9141285,11.18579,79.89832,0.145133,0.9552643,0,0,8.86958
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,58.3316,58.3316,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.96647,7.955451,0,2.456977,-2.456977,8.595906,61.39921,0.145133,2.567541,0,0,7.955451
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,55.86909,55.86909,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.696445,5.498474,0,1.157473,-1.157473,7.375822,52.68434,0.145133,1.20956,0,0,5.498474
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,53.44812,53.44812,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.982526,4.341001,0,0.507066,-0.507066,6.841328,48.86653,0.145133,0.5298839,0,0,4.341001
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,51.75449,51.75449,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.545933,3.833935,0,0.5793563,-0.5793563,6.230633,44.50443,0.145133,0.6054273,0,0,3.833935
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,50.46609,50.46609,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.189662,3.254579,0,0.1206856,-0.1206856,6.103419,43.59576,0.145133,0.1261165,0,0,3.254579
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,49.12572,49.12572,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.323757,3.133893,0,0.417913,-0.417913,5.6629,40.4492,0.145133,0.4367191,0,0,3.133893
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,47.89966,47.89966,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.788105,2.71598,0,0.7840258,-0.7840258,4.836464,34.5461,0.145133,0.819307,0,0,2.71598
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,46.90218,46.90218,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.659245,1.931954,0,0.4284054,-0.4284054,4.384885,31.32055,0.145133,0.4476837,0,0,1.931954
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04191379,46.19094,45.88393,0.6066509,0.6066509,0,-1,0,0.6066509,6.909046,0,1.110223E-16,0,0.04191379,0.6385798,0.6066509,0,0,10.13525,1.503549,0,0.5966661,-0.5966661,3.755944,26.82812,0.145133,0.667316,0.03353103,0,1.545462
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1936698,46.19079,44.77216,0.3404028,0.3404028,0,0,0,0.3404028,56.89431,0,0,0,0.1936698,0.3583188,0.3404028,0,0,10.79821,0.9068825,0,0.164649,-0.164649,3.582388,25.58844,0.145133,0.3744431,0.1549359,0,1.100552
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.176238,53.04477,44.03444,0.1076218,0.1076218,0,0,0,0.1076218,1092.937,0,0,0,1.176238,0.1132861,0.1076218,0,0,10.98116,0.7422336,1.062952,0,1.062952,4.590793,32.79132,0.1450847,0.1183839,0.9409905,0,1.918472
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.015478,59.49572,43.36945,0,0,0,0,0,0,0,0,0,0,2.015478,0,0,0,0,9.918204,1.69889,2.015478,0,2.015478,6.502843,46.44879,0.1449934,0,1.612382,0,3.714368
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.360362,76.01028,45.73846,2.667991,2.667991,0,0,0,2.667991,125.951,0,0,0,3.360362,2.808412,2.667991,0,0,7.902727,3.51282,0.5519505,0,0.5519505,7.02647,50.18897,0.1449684,2.93479,2.68829,0,6.873183
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,2.953381,78.37283,51.28693,2.390185,2.390185,0,-1,0,2.390185,123.5629,0,0,0,2.953381,2.515984,2.390185,0,0,7.350776,4.009576,0.4373975,0,0.4373975,7.441422,53.1529,0.1449485,2.629203,2.362705,0,6.962957
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.070089,86.87908,56.78344,2.047171,2.047171,0,0,0,2.047171,149.9674,0,0,0,3.070089,2.154917,2.047171,0,0,6.913379,4.403234,0.9151722,0,0.9151722,8.309629,59.35438,0.1449071,2.251888,2.456071,0,7.473322
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.038971,91.87977,60.84608,1.389488,1.389488,0,0,0,1.389488,218.7115,0,0,0,3.038971,1.462619,1.389488,0,0,5.998206,5.226889,1.576352,0,1.576352,9.805089,70.03621,0.1448358,1.528437,2.431177,0,8.26586
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.462695,102.7031,63.88007,0.2019319,0.2019319,0,0,0,0.2019319,1714.783,0,0,0,3.462695,0.2125599,0.2019319,0,0,4.421854,6.645605,3.250135,0,3.250135,12.88844,92.06008,0.144689,0.2221251,2.770156,0,10.1083
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.571619,93.24844,66.68547,0.235486,0.235486,0,0,0,0.235486,1092.048,1.15202,0,0,2.571619,0.24788,0.235486,0,0,1.17172,9.570726,1.17172,0,1.17172,14.00003,100,0.1446362,0.2590345,2.057295,0,12.14235
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.145207,89.50827,68.02583,0,0,0,-1,0,0,0,2.145207,0,0,2.145207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446362,0,1.716165,0,12.77048
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.57384,83.18407,68.20247,2.128914,2.128914,0,-1,0,2.128914,73.92688,0,0,0,1.57384,2.240962,2.128914,0,0,0,10.62527,0,0.6671224,-0.6671224,13.29682,94.97709,0.1446362,2.341805,1.259072,0,12.19911
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8402708,75.88988,68.32715,2.9466,2.9466,0,-1,0,2.9466,28.51662,0,4.440892E-16,0,0.8402708,3.101684,2.9466,0,0,0.7412471,9.958152,0,2.261413,-2.261413,10.91308,77.95042,0.1446362,3.24126,0.6722166,0,10.79842
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06351029,67.33663,66.79977,0,0,0,-1,0,0,0,0,0,0,0.06351029,0,0,0,0,3.253929,7.696738,0.06351029,0,0.06351029,10.97333,78.38078,0.1446333,0,0.05080824,0,7.760249
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.0121574,63.80366,63.70343,2.503833,2.503833,0,-1,0,2.503833,0.4855514,0,4.440892E-16,0,0.0121574,2.635614,2.503833,0,0,3.190418,7.753898,0,2.623457,-2.623457,8.207965,58.6282,0.1446333,2.754217,0.009725919,0,7.766055
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,60.89803,60.89803,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,6.10537,5.130441,0,0.2225548,-0.2225548,7.973372,56.95254,0.1446333,0.2325697,0,0,5.130441
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,58.18614,58.18614,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.352653,4.907887,0,1.482531,-1.482531,6.410647,45.79025,0.1446333,1.549245,0,0,4.907887
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,55.75479,55.75479,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.99991,3.425355,0,1.640037,-1.640037,4.681897,33.44205,0.1446333,1.713839,0,0,3.425355
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,53.30266,53.30266,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.822173,1.785319,0,0.06015699,-0.06015699,4.618485,32.98912,0.1446333,0.06286406,0,0,1.785319
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,51.60903,51.60903,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.889014,1.725162,0,0.2729114,-0.2729114,4.330812,30.93431,0.1446333,0.2851925,0,0,1.725162
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,50.28945,50.28945,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.19225,1.45225,0,0.2077286,-0.2077286,4.111846,29.37027,0.1446333,0.2170764,0,0,1.45225
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,48.94909,48.94909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42306,1.244521,0,0,0,4.111846,29.37027,0.1446333,0,0,0,1.244521
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,47.72302,47.72302,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.42306,1.244521,0,0.3127675,-0.3127675,3.782161,27.01538,0.1446333,0.326842,0,0,1.244521
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,46.72555,46.72555,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.77058,0.9317541,0,0.01333067,-0.01333067,3.768109,26.91501,0.1446333,0.01393055,0,0,0.9317541
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02594192,45.86575,45.67612,0.372368,0.372368,0,-1,0,0.372368,6.966741,0,0,0,0.02594192,0.3919663,0.372368,0,0,10.78539,0.9184234,0,0.3660244,-0.3660244,3.382285,24.15913,0.1446333,0.4096048,0.02075353,0,0.9443653
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1949463,45.9905,44.56435,0,0,0,0,0,0,0,0,0,0,0.1949463,0,0,0,0,11.19208,0.552399,0.1949463,0,0.1949463,3.567228,25.48015,0.1446245,0,0.1559571,0,0.7473453
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.540517,55.86229,43.83702,0.3696184,0.3696184,0,0,0,0.3696184,416.7859,0,0,0,1.540517,0.389072,0.3696184,0,0,10.99714,0.7278507,1.151445,0,1.151445,4.659585,33.28268,0.1445726,0.4065802,1.232414,0,2.268368
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.020855,59.27534,43.13048,1.039695,1.039695,0,0,0,1.039695,194.3699,0,0,0,2.020855,1.094416,1.039695,0,0,9.845692,1.764151,0.9264387,0,0.9264387,5.538481,39.5605,0.1445309,1.143665,1.616684,0,3.785006
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.628675,67.82995,45.53065,1.587486,1.587486,0,0,0,1.587486,165.5873,0,0,0,2.628675,1.671038,1.587486,0,0,8.919253,2.597946,0.9576375,0,0.9576375,6.446976,46.04974,0.1444878,1.746235,2.10294,0,5.226622
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,2.957623,78.19923,51.11029,0,0,0,-1,0,0,0,0,0,0,2.957623,0,0,0,0,7.961616,3.45982,2.957623,0,2.957623,9.252824,66.09147,0.1443549,0,2.366099,0,6.417444
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.072941,86.75147,56.65876,0,0,0,0,0,0,0,0,0,0,3.072941,0,0,0,0,5.003992,6.121681,3.072941,0,3.072941,12.16807,86.91463,0.144217,0,2.458353,0,9.194622
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.041488,91.74639,60.72139,0,0,0,0,0,0,0,1.110437,0,0,3.041488,0,0,0,0,1.931051,8.887328,1.931051,0,1.931051,14.00003,100,0.1441305,0,2.43319,0,11.92882
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,2.877954,93.57445,63.76577,1.925159,1.925159,0,0,0,1.925159,149.4917,0.8514705,0,0,2.877954,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1441305,2.117675,2.302363,0,13.50323
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.573016,93.11996,66.57117,2.070087,2.070087,0,0,0,2.070087,124.2951,0.3939775,0,0,2.573016,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1441305,2.277095,2.058413,0,13.19829
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.145076,89.44366,67.97388,1.392985,1.392985,0,-1,0,1.392985,153.9913,0.6787762,0,0,2.145076,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1441305,1.532283,1.716061,0,12.77035
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.573518,83.12173,68.15051,1.358491,1.358491,0,-1,0,1.358491,115.8284,0.1435279,0,0,1.573518,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1441305,1.49434,1.258814,0,12.19879
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.045973,77.81708,68.26481,0,0,0,-1,0,0,0,1.045973,0,0,1.045973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441305,0,0.8367788,0,11.67125
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06545492,67.30097,66.74781,0.7433403,0.7433403,0,-1,0,0.7433403,8.805513,0,2.220446E-16,0,0.06545492,0.7824634,0.7433403,0,0,0,10.62527,0,0.7170085,-0.7170085,13.24424,94.60149,0.1441305,0.8176743,0.05236394,0,10.69073
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01510729,63.7136,63.58914,2.008789,2.008789,0,-1,0,2.008789,0.7520597,0,4.440892E-16,0,0.01510729,2.114514,2.008789,0,0,0.7966762,9.908266,0,2.099407,-2.099407,11.03127,78.79459,0.1441305,2.209667,0.01208583,0,9.923373
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,60.78373,60.78373,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.129351,7.808859,0,0.2414626,-0.2414626,10.77674,76.97657,0.1441305,0.2523285,0,0,7.808859
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,58.04067,58.04067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.397642,7.567396,0,0,0,10.77674,76.97657,0.1441305,0,0,0,7.567396
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,55.60933,55.60933,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.397642,7.567396,0,1.140043,-1.140043,9.575031,68.39294,0.1441305,1.191344,0,0,7.567396
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,53.1572,53.1572,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.664356,6.427353,0,0.5305772,-0.5305772,9.015754,64.39811,0.1441305,0.5544531,0,0,6.427353
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.253887,5.896776,0,0,0,9.015754,64.39811,0.1441305,0,0,0,5.896776
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,50.11281,50.11281,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.253887,5.896776,0,0.7254171,-0.7254171,8.251097,58.93629,0.1441305,0.7580609,0,0,5.896776
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,48.77245,48.77245,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.059906,5.171359,0,0.2498059,-0.2498059,7.987778,57.05545,0.1441305,0.2610472,0,0,5.171359
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,47.54639,47.54639,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.337468,4.921553,0,0.38998,-0.38998,7.576703,54.1192,0.1441305,0.4075291,0,0,4.921553
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,46.51774,46.51774,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.770779,4.531573,0,0.2897013,-0.2897013,7.271331,51.93798,0.1441305,0.3027378,0,0,4.531573
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04072998,45.76585,45.46831,0,0,0,-1,0,0,0,0,0,0,0.04072998,0,0,0,0,7.092669,4.241872,0.04072998,0,0.04072998,7.309971,52.21397,0.1441286,0,0.03258398,0,4.282602
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.227362,45.96764,44.30459,0.4755878,0.4755878,0,0,0,0.4755878,47.80654,0,5.551115E-17,0,0.227362,0.5006187,0.4755878,0,0,7.051939,4.278529,0,0.2732567,-0.2732567,7.021934,50.15657,0.1441286,0.5231466,0.1818896,0,4.505891
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.186297,52.62925,43.56687,0.4287527,0.4287527,0,0,0,0.4287527,276.6857,0,0,0,1.186297,0.4513187,0.4287527,0,0,7.355557,4.005272,0.7349787,0,0.7349787,7.719195,55.137,0.1440957,0.471628,0.9490379,0,5.19157
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.02627,59.03188,42.87072,0.6630974,0.6630974,0,0,0,0.6630974,305.5766,0,0,0,2.02627,0.6979972,0.6630974,0,0,6.620579,4.666753,1.328273,0,1.328273,8.979306,64.13777,0.1440363,0.7294071,1.621016,0,6.693024
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.633978,67.59897,45.29168,1.061455,1.061455,0,0,0,1.061455,248.1478,0,0,0,2.633978,1.117322,1.061455,0,0,5.292305,5.862199,1.516657,0,1.516657,10.41813,74.41508,0.1439685,1.167601,2.107183,0,8.496178
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,2.961715,78.02386,50.93365,1.265776,1.265776,0,-1,0,1.265776,233.9841,0,0,0,2.961715,1.332396,1.265776,0,0,3.775649,7.22719,1.629319,0,1.629319,11.96384,85.45583,0.1438958,1.392354,2.369372,0,10.18891
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.076628,86.57983,56.49251,0.53,0.53,0,0,0,0.53,580.496,0.372404,0,0,3.076628,0.5578947,0.53,0,0,2.14633,8.693578,2.14633,0,2.14633,14.00003,100,0.1438001,0.5829999,2.461303,0,11.77021
