Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.765229,102.8948,60.6071,0.6293792,0.6293792,0,0,0,0.6293792,598.2448,3.102724,0,0,3.765229,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1438001,0.6923171,3.012183,0,14.3905
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.506818,103.1149,63.65148,2.172697,2.172697,0,0,0,2.172697,161.4039,1.219769,0,0,3.506818,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1438001,2.389967,2.805454,0,14.13209
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.573371,93.04449,66.50883,0.966987,0.966987,0,0,0,0.966987,266.1226,1.55549,0,0,2.573371,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1438001,1.063686,2.058697,0,13.19865
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.145982,89.31604,67.85958,1.995801,1.995801,0,-1,0,1.995801,107.5248,0.04513878,0,0,2.145982,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1438001,2.195381,1.716786,0,12.77126
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.574091,82.98662,68.02583,2.003,2.003,0,-1,0,2.003,78.58668,0,0,0,1.574091,2.108421,2.003,0,0,0,10.62527,0,0.5343299,-0.5343299,13.4368,95.97691,0.1438001,2.2033,1.259273,0,12.19937
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8401421,75.70139,68.15051,0.914648,0.914648,0,-1,0,0.914648,91.85415,0,0,0,0.8401421,0.9627874,0.914648,0,0,0.5936999,10.09094,0,0.1226452,-0.1226452,13.30752,95.05349,0.1438001,1.006113,0.6721137,0,10.93109
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.06741674,67.20286,66.63352,0,0,0,-1,0,0,0,0,0,0,0.06741674,0,0,0,0,0.7299724,9.968299,0.06741674,0,0.06741674,13.37147,95.51033,0.1437971,0,0.05393339,0,10.03572
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01668773,63.61223,63.47484,1.135368,1.135368,0,-1,0,1.135368,1.469808,0,0,0,0.01668773,1.195124,1.135368,0,0,0.6625556,10.02897,0,1.178437,-1.178437,12.12929,86.63762,0.1437971,1.248905,0.01335018,0,10.04566
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,60.66944,60.66944,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.97193,8.850537,0,2.661141,-2.661141,9.324202,66.60131,0.1437971,2.780893,0,0,8.850537
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,57.89521,57.89521,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.928753,6.189396,0,0.7947538,-0.7947538,8.486458,60.61744,0.1437971,0.8305178,0,0,6.189396
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,55.43269,55.43269,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.811813,5.394642,0,0.6491475,-0.6491475,7.802196,55.72986,0.1437971,0.6783592,0,0,5.394642
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,52.98056,52.98056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.533088,4.745495,0,0,0,7.802196,55.72986,0.1437971,0,0,0,4.745495
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,51.28693,51.28693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.533088,4.745495,0,0,0,7.802196,55.72986,0.1437971,0,0,0,4.745495
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.533088,4.745495,0,0,0,7.802196,55.72986,0.1437971,0,0,0,4.745495
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,48.59582,48.59582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.533088,4.745495,0,0,0,7.802196,55.72986,0.1437971,0,0,0,4.745495
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,47.33858,47.33858,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.533088,4.745495,0,0.07055202,-0.07055202,7.727828,55.19866,0.1437971,0.07372686,0,0,4.745495
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,46.35149,46.35149,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.611479,4.674942,0,0.05551575,-0.05551575,7.669309,54.78067,0.1437971,0.05801396,0,0,4.674942
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03441703,45.52192,45.27089,0.3622326,0.3622326,0,-1,0,0.3622326,9.501363,0,0,0,0.03441703,0.3812975,0.3622326,0,0,6.673163,4.619427,0,0.3468804,-0.3468804,7.303665,52.16893,0.1437971,0.3984559,0.02753363,0,4.653844
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2338744,45.80569,44.09678,0.1097363,0.1097363,0,0,0,0.1097363,213.124,0,0,0,0.2338744,0.1155119,0.1097363,0,0,7.058586,4.272546,0.1183625,0,0.1183625,7.415954,52.97099,0.1437918,0.1207099,0.1870995,0,4.506421
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.455354,54.60314,43.33828,0,0,0,0,0,0,0,0,0,0,1.455354,0,0,0,0,6.940224,4.379073,1.455354,0,1.455354,8.796623,62.8329,0.143727,0,1.164283,0,5.834427
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.031209,58.80743,42.63174,0,0,0,0,0,0,0,0,0,0,2.031209,0,0,0,0,5.48487,5.688891,2.031209,0,2.031209,10.7236,76.59698,0.1436366,0,1.624967,0,7.720101
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.638916,67.37662,45.06309,0.9953563,0.9953563,0,0,0,0.9953563,265.1227,0,0,0,2.638916,1.047744,0.9953563,0,0,3.45366,7.51698,1.591172,0,1.591172,12.23312,87.37923,0.1435659,1.094892,2.111132,0,10.1559
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,2.966728,77.79364,50.70506,1.054548,1.054548,0,-1,0,1.054548,281.3269,0,0,0,2.966728,1.110051,1.054548,0,0,1.862488,8.949035,1.856677,0,1.856677,13.99452,99.96062,0.1434834,1.160003,2.373382,0,11.91576
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.080442,86.39613,56.31587,0,0,0,0,0,0,0,3.074631,0,0,3.080442,0,0,0,0,0.005811189,10.62004,0.005811189,0,0.005811189,14.00003,100,0.1434832,0,2.464354,0,13.70049
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.045809,91.49789,60.49281,1.60188,1.60188,0,0,0,1.60188,190.1396,1.359619,0,0,3.045809,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1434832,1.762068,2.436647,0,13.67108
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,2.881805,93.30885,63.5268,1.452469,1.452469,0,0,0,1.452469,198.4073,1.35289,0,0,2.881805,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1434832,1.597716,2.305444,0,13.50708
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.576,92.85226,66.3322,0.5904674,0.5904674,0,0,0,0.5904674,436.2646,1.954456,0,0,2.576,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1434832,0.6495141,2.0608,0,13.20127
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.147092,89.17832,67.7349,0.6473927,0.6473927,0,-1,0,0.6473927,331.6523,1.465626,0,0,2.147092,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1434832,0.7121319,1.717674,0,12.77237
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.574629,82.86292,67.91154,0.2899497,0.2899497,0,-1,0,0.2899497,543.0698,1.269419,0,0,1.574629,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1434832,0.3189447,1.259703,0,12.1999
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8404765,75.5724,68.02583,0,0,0,-1,0,0,0,0.8404765,0,0,0.8404765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434832,0,0.6723812,0,11.46575
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.06937467,67.09425,66.50883,1.535212,1.535212,0,-1,0,1.535212,4.518898,0,0,0,0.06937467,1.616013,1.535212,0,0,0,10.62527,0,1.546638,-1.546638,12.36973,88.35503,0.1434832,1.688733,0.05549973,0,10.69465
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01834981,63.44911,63.29821,0.9051016,0.9051016,0,-1,0,0.9051016,2.027376,0,1.110223E-16,0,0.01834981,0.9527385,0.9051016,0,0,1.718487,9.078636,0,0.9343887,-0.9343887,11.3848,81.31981,0.1434832,0.9956117,0.01467985,0,9.096986
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,60.49281,60.49281,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.756696,8.144247,0,2.272099,-2.272099,8.989794,64.21268,0.1434832,2.374343,0,0,8.144247
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,57.71857,57.71857,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.28125,5.872149,0,1.649568,-1.649568,7.250997,51.79273,0.1434832,1.723799,0,0,5.872149
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,55.25605,55.25605,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.114104,4.222581,0,0.4836628,-0.4836628,6.741171,48.15113,0.1434832,0.5054276,0,0,4.222581
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,52.80392,52.80392,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.651507,3.738918,0,0.04496639,-0.04496639,6.693772,47.81256,0.1434832,0.04698987,0,0,3.738918
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,51.07912,51.07912,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.701469,3.693952,0,0.1501957,-0.1501957,6.535452,46.68171,0.1434832,0.1569545,0,0,3.693952
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,49.73876,49.73876,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.868354,3.543756,0,0.3521352,-0.3521352,6.164269,44.03041,0.1434832,0.3679813,0,0,3.543756
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,48.36723,48.36723,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.259615,3.191621,0,0.2105349,-0.2105349,5.942346,42.44524,0.1434832,0.220009,0,0,3.191621
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,47.14116,47.14116,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.493543,2.981086,0,0.0501115,-0.0501115,5.889524,42.06794,0.1434832,0.05236652,0,0,2.981086
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,46.11251,46.11251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.549222,2.930974,0,0,0,5.889524,42.06794,0.1434832,0,0,0,2.930974
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03170919,45.29403,45.06309,0.4432181,0.4432181,0,-1,0,0.4432181,7.154308,0,0,0,0.03170919,0.4665453,0.4432181,0,0,8.549222,2.930974,0,0.4348362,-0.4348362,5.431166,38.79397,0.1434832,0.4875399,0.02536735,0,2.962683
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2083961,45.38685,43.86819,0.368434,0.368434,0,0,0,0.368434,56.56268,0,0,0,0.2083961,0.3878253,0.368434,0,0,9.032373,2.496138,0,0.1794291,-0.1794291,5.242031,37.443,0.1434832,0.4052774,0.1667169,0,2.704534
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.195411,52.20573,43.0993,0,0,0,0,0,0,0,0,0,0,1.195411,0,0,0,0,9.231739,2.316709,1.195411,0,1.195411,6.376097,45.54346,0.1434302,0,0.9563285,0,3.51212
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.036185,58.55989,42.37198,1.301731,1.301731,0,0,0,1.301731,156.4213,0,0,0,2.036185,1.370243,1.301731,0,0,8.036328,3.392579,0.665942,0,0.665942,7.007865,50.05608,0.1434006,1.431904,1.628948,0,5.428764
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.643842,67.14176,44.82411,1.626347,1.626347,0,0,0,1.626347,162.5632,0,0,0,2.643842,1.711944,1.626347,0,0,7.370387,3.991926,0.9318973,0,0.9318973,7.891941,56.37089,0.1433593,1.788982,2.115073,0,6.635768
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,2.971165,77.58297,50.49726,1.20749,1.20749,0,-1,0,1.20749,246.0613,0,0,0,2.971165,1.271042,1.20749,0,0,6.438489,4.830634,1.700123,0,1.700123,9.504819,67.89143,0.1432841,1.328239,2.376932,0,7.801799
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.084859,86.17912,56.10806,0.2372115,0.2372115,0,0,0,0.2372115,1300.467,0,0,0,3.084859,0.2496963,0.2372115,0,0,4.738366,6.360744,2.835162,0,2.835162,12.19449,87.10332,0.1431587,0.2609327,2.467887,0,9.445603
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.050779,91.24435,60.25383,2.599492,2.599492,0,0,0,2.599492,117.3606,0,0,0,3.050779,2.736307,2.599492,0,0,1.903204,8.912391,0.3144714,0,0.3144714,12.49282,89.23428,0.1431448,2.859441,2.440623,0,11.96317
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,2.884956,93.1168,63.35016,0.8532741,0.8532741,0,0,0,0.8532741,338.1043,0.3980405,0,0,2.884956,0.8981833,0.8532741,0,0,1.588732,9.195415,1.588732,0,1.588732,14.00003,100,0.1430747,0.9386016,2.307965,0,12.08037
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.577387,92.72374,66.2179,0.8300968,0.8300968,0,0,0,0.8300968,310.4924,1.703601,0,0,2.577387,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1430747,0.9131065,2.06191,0,13.20266
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.148075,89.05169,67.62061,1.37037,1.37037,0,-1,0,1.37037,156.7515,0.7055809,0,0,2.148075,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1430747,1.507407,1.71846,0,12.77335
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.575252,82.74017,67.79724,1.054829,1.054829,0,-1,0,1.054829,149.3372,0.4649062,0,0,1.575252,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1430747,1.160312,1.260202,0,12.20053
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8408846,75.45513,67.91154,1.759741,1.759741,0,-1,0,1.759741,47.78457,2.220446E-16,0,0,0.8408846,1.852359,1.759741,0,0,0,10.62527,0,1.011474,-1.011474,12.93384,92.38439,0.1430747,1.935715,0.6727077,0,11.46616
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07134732,66.93357,66.3322,0.1668641,0.1668641,0,-1,0,0.1668641,42.75773,0,0,0,0.07134732,0.1756465,0.1668641,0,0,1.12386,9.6138,0,0.1042991,-0.1042991,12.8239,91.5991,0.1430747,0.1835506,0.05707785,0,9.685147
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02008674,63.28657,63.12157,3.287296,3.287296,0,-1,0,3.287296,0.6110414,0,4.440892E-16,0.2860259,0.02008674,3.460312,3.287296,0,0,1.239748,9.509501,0,3.440225,-3.440225,9.197584,65.6969,0.1430747,3.616026,0.01606939,0,9.529588
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,60.25383,60.25383,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,5.062221,6.069276,0,1.785176,-1.785176,7.315844,52.25592,0.1430747,1.865508,0,0,6.069276
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,57.51077,57.51077,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,7.045749,4.2841,0,1.554671,-1.554671,5.677076,40.55046,0.1430747,1.624631,0,0,4.2841
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,55.05864,55.05864,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.773161,2.729429,0,1.636679,-1.636679,3.951866,28.22756,0.1430747,1.710329,0,0,2.729429
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,52.6065,52.6065,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.59169,1.092751,0,0.3249455,-0.3249455,3.609343,25.78097,0.1430747,0.3395681,0,0,1.092751
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,50.85053,50.85053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95274,0.767805,0,0,0,3.609343,25.78097,0.1430747,0,0,0,0.767805
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,49.49978,49.49978,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.95274,0.767805,0,0.3880151,-0.3880151,3.200339,22.85952,0.1430747,0.4054757,0,0,0.767805
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,48.12825,48.12825,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.38387,0.3797899,0,0.1230508,-0.1230508,3.070632,21.93304,0.1430747,0.128588,0,0,0.3797899
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,46.90218,46.90218,0.5512813,0.2439022,0,-1,0,0.2439022,0,0,0.3073791,0.3625072,0,0.2567392,0.2439022,0,0,11.52059,0.2567392,0,0.2567392,-0.2567392,2.800006,20,0.1430747,0.6064094,0,0,0.2567392
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,45.88393,45.88393,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430747,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06406693,45.26986,44.80333,0.3537942,0.06086359,0,-1,0,0.06086359,105.2632,0,0.2929306,0.3770009,0.06406693,0.06406693,0.06086359,0,0,11.80586,0,0,0,0,2.800006,20,0.1430747,0.3891736,0.05125355,0,0.06406693
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3350962,46.08209,43.62922,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,80.57307,0,0,0,0.3350962,0,0,3.505263,3.33,11.80586,0,3.665096,0,3.665096,6.277021,44.83578,0.1431628,0.4574802,0.268077,5,0.3350962
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.017324,50.50294,42.83955,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,208.7614,0,0,0,1.017324,0,0,3.505263,3.33,8.140764,3.298587,4.347324,0,4.347324,10.40126,74.29453,0.1432272,0.5360458,0.8138595,5,4.315911
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.317608,60.82663,42.11222,0,0,1.553507,0,0.5891074,0,0,0,0,0,2.317608,0,0,1.553507,1.475832,3.79344,7.211179,3.79344,0,3.79344,14.00003,100,0.1430886,0,1.854086,5,9.528787
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.322471,74.06187,44.56435,2.17997,2.17997,0,0,0,2.17997,152.409,1.027766,0,0,3.322471,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1430886,2.397967,2.657977,0,13.94775
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,2.975885,77.34937,50.26867,1.829887,1.829887,0,-1,0,1.829887,162.6267,1.049688,0,0,2.975885,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1430886,2.012876,2.380708,0,13.60116
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.089879,85.92883,55.86909,0,0,0,0,0,0,0,3.089879,0,0,3.089879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430886,0,2.471903,0,13.71515
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.054221,91.05383,60.07719,0.06259785,0.06259785,0,0,0,0.06259785,4879.115,2.988328,0,0,3.054221,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1430886,0.06885763,2.443377,0,13.67949
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,2.887841,92.93497,63.18391,2.128364,2.128364,0,0,0,2.128364,135.6836,0.6474578,0,0,2.887841,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1430886,2.3412,2.310272,0,13.51311
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.580019,92.53162,66.04127,0.2899242,0.2899242,0,0,0,0.2899242,889.8943,2.274835,0,0,2.580019,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1430886,0.3189166,2.064015,0,13.20529
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.150104,88.86217,67.44397,0.2931736,0.2931736,0,-1,0,0.2931736,733.3892,1.8415,0,0,2.150104,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1430886,0.322491,1.720083,0,12.77538
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.876038,85.86179,67.62061,1.614305,1.614305,0,-1,0,1.614305,116.2134,0.1767697,0,0,1.876038,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1430886,1.775736,1.500831,0,12.50131
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.7697557,74.59618,67.7349,1.768,1.768,0,-1,0,1.768,43.5382,0,2.220446E-16,0,0.7697557,1.861053,1.768,0,0,0,10.62527,0,1.091297,-1.091297,12.8497,91.78339,0.1430886,1.9448,0.6158045,0,11.39503
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.06828438,66.79288,66.2179,0,0,0,-1,0,0,0,0,0,0,0.06828438,0,0,0,0,1.212553,9.533977,0.06828438,0,0.06828438,12.91448,92.2461,0.1430856,0,0.05462751,0,9.602262
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03265637,63.21304,62.94493,1.327731,1.327731,0,-1,0,1.327731,2.459563,0,2.220446E-16,0,0.03265637,1.397611,1.327731,0,0,1.144268,9.595432,0,1.364955,-1.364955,11.47569,81.96906,0.1430856,1.460504,0.0261251,0,9.628089
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,60.07719,60.07719,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.660885,8.230477,0,0.07362324,-0.07362324,11.39809,81.41473,0.1430856,0.07693629,0,0,8.230477
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,57.30296,57.30296,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.742689,8.156855,0,1.179628,-1.179628,10.15465,72.53305,0.1430856,1.232711,0,0,8.156855
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,54.85083,54.85083,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.053387,6.977226,0,1.331069,-1.331069,8.751577,62.51115,0.1430856,1.390967,0,0,6.977226
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,52.3987,52.3987,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.532352,5.646157,0,0.4883782,-0.4883782,8.236782,58.83404,0.1430856,0.5103552,0,0,5.646157
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,50.61155,50.61155,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.074995,5.157779,0,0.5022167,-0.5022167,7.707399,55.05274,0.1430856,0.5248165,0,0,5.157779
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,49.27119,49.27119,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.633013,4.655562,0,0.3183288,-0.3183288,7.371851,52.65597,0.1430856,0.3326536,0,0,4.655562
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,47.89966,47.89966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.986712,4.337234,0,0,0,7.371851,52.65597,0.1430856,0,0,0,4.337234
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,46.64243,46.64243,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.986712,4.337234,0,0.007211637,-0.007211637,7.364249,52.60168,0.1430856,0.007536161,0,0,4.337234
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,45.61378,45.61378,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.994725,4.330022,0,0.2464691,-0.2464691,7.104448,50.74596,0.1430856,0.2575602,0,0,4.330022
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04006858,44.82412,44.53318,0,0,0,-1,0,0,0,0,0,0,0.04006858,0,0,0,0,7.268579,4.083553,0.04006858,0,0.04006858,7.14246,51.01747,0.1430838,0,0.03205486,0,4.123621
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2343155,45.07359,43.36945,0,0,0,0,0,0,0,0,0,0,0.2343155,0,0,0,0,7.228511,4.119614,0.2343155,0,0.2343155,7.364752,52.60526,0.1430735,0,0.1874524,0,4.35393
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.203925,51.72181,42.57978,0.08061519,0.08061519,0,0,0,0.08061519,1493.422,0,0,0,1.203925,0.0848581,0.08061519,0,0,6.994195,4.330498,1.119066,0,1.119066,8.426392,60.18839,0.1430243,0.08867671,0.9631397,0,5.534423
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.045862,58.02715,41.82129,0,0,0,0,0,0,0,0,0,0,2.045862,0,0,0,0,5.875129,5.337658,2.045862,0,2.045862,10.36727,74.05176,0.1429345,0,1.63669,0,7.38352
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.653841,66.62399,44.30459,0.8810188,0.8810188,0,0,0,0.8810188,301.2241,0,0,0,2.653841,0.9273883,0.8810188,0,0,3.829267,7.178934,1.726453,0,1.726453,12.00512,85.75071,0.1428588,0.9691207,2.123073,0,9.832775
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,2.981316,77.07162,49.99852,0.2894284,0.2894284,0,-1,0,0.2894284,1030.071,0.5738409,0,0,2.981316,0.3046614,0.2894284,0,0,2.102814,8.732741,2.102814,0,2.102814,14.00003,100,0.1427668,0.3183712,2.385053,0,11.71406
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.09385,85.71983,55.67167,0.2954014,0.2954014,0,0,0,0.2954014,1047.338,2.782901,0,0,3.09385,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1427668,0.3249415,2.47508,0,13.71912
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.057354,90.87312,59.91094,0.310021,0.310021,0,0,0,0.310021,986.1767,2.731017,0,0,3.057354,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1427668,0.3410231,2.445884,0,13.68263
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,2.890927,92.74212,63.00727,1.017009,1.017009,0,0,0,1.017009,284.2577,1.820391,0,0,2.890927,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1427668,1.11871,2.312742,0,13.5162
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.192789,101.1779,65.86463,0,0,0,0,0,0,0,3.192789,0,0,3.192789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427668,0,2.554231,0,13.81806
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.703356,95.80067,67.26733,1.771809,1.771809,0,-1,0,1.771809,152.576,0.838294,0,0,2.703356,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1427668,1.94899,2.162685,0,13.32863
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.578164,82.37137,67.44397,0,0,0,-1,0,0,0,1.578164,0,0,1.578164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427668,0,1.262531,0,12.20344
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.037736,76.98616,67.56866,1.102177,1.102177,0,-1,0,1.102177,94.15324,0,0,0,1.037736,1.160186,1.102177,0,0,0,10.62527,0,0.1224509,-0.1224509,13.87095,99.07804,0.1427668,1.212395,0.8301884,0,11.66301
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07523835,66.67427,66.04127,0.9965764,0.9965764,0,-1,0,0.9965764,7.549682,0,1.110223E-16,0,0.07523835,1.049028,0.9965764,0,0,0.1360566,10.50282,0,0.9737895,-0.9737895,12.84449,91.74617,0.1427668,1.096234,0.06019068,0,10.57806
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02378082,62.9632,62.7683,0.8347158,0.8347158,0,-1,0,0.8347158,2.848971,0,0,0,0.02378082,0.8786483,0.8347158,0,0,1.218045,9.529034,0,0.8548675,-0.8548675,11.94338,85.30968,0.1427668,0.9181874,0.01902465,0,9.552814
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,59.85899,59.85899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.167898,8.674167,0,0,0,11.94338,85.30968,0.1427668,0,0,0,8.674167
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,57.07437,57.07437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.167898,8.674167,0,0,0,11.94338,85.30968,0.1427668,0,0,0,8.674167
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.167898,8.674167,0,0,0,11.94338,85.30968,0.1427668,0,0,0,8.674167
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,52.15972,52.15972,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.167898,8.674167,0,0.1146622,-0.1146622,11.82252,84.44637,0.1427668,0.119822,0,0,8.674167
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,50.38296,50.38296,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.2953,8.559505,0,0.3787375,-0.3787375,11.42329,81.59477,0.1427668,0.3957807,0,0,8.559505
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,49.03222,49.03222,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.71612,8.180767,0,0.6342956,-0.6342956,10.75468,76.81902,0.1427668,0.6628389,0,0,8.180767
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,47.62951,47.62951,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.420892,7.546471,0,0.1009208,-0.1009208,10.6483,76.05917,0.1427668,0.1054623,0,0,7.546471
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,46.37228,46.37228,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.533027,7.44555,0,0.9285318,-0.9285318,9.669546,69.06805,0.1427668,0.9703157,0,0,7.44555
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,45.35402,45.35402,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.564729,6.517018,0,0.3652188,-0.3652188,9.284572,66.31824,0.1427668,0.3816537,0,0,6.517018
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.03952759,44.52872,44.24225,0.4089905,0.4089905,0,-1,0,0.4089905,9.664673,0,5.551115E-17,0,0.03952759,0.4305163,0.4089905,0,0,4.970527,6.1518,0,0.3909887,-0.3909887,8.872434,63.3744,0.1427668,0.4498895,0.03162207,0,6.191327
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3588673,45.69896,43.07852,0.4312507,0.4312507,0,0,0,0.4312507,83.21546,0,0,0,0.3588673,0.4539481,0.4312507,0,0,5.404959,5.760811,0,0.09508086,-0.09508086,8.772209,62.65851,0.1427668,0.4743758,0.2870938,0,6.119678
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1253522,43.18966,42.28885,0.6140943,0.6140943,0,0,0,0.6140943,20.41253,0,0,0,0.1253522,0.6464151,0.6140943,0,0,5.510604,5.66573,0,0.5210629,-0.5210629,8.22296,58.73532,0.1427668,0.6755037,0.1002817,0,5.791082
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,0.9757289,48.79909,41.53036,1.226335,1.226335,0,0,0,1.226335,79.56464,0,0,0,0.9757289,1.290879,1.226335,0,0,6.089563,5.144667,0,0.3151498,-0.3151498,7.890764,56.36249,0.1427668,1.348968,0.7805831,0,6.120396
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.36218,54.55385,44.01366,0.5061336,0.5061336,0,0,0,0.5061336,269.1346,0,0,0,1.36218,0.5327722,0.5061336,0,0,6.43973,4.829517,0.8294082,0,0.8294082,8.677609,61.9828,0.1427305,0.556747,1.089744,0,6.191698
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.322247,80.77523,49.73876,0.6744263,0.6744263,0,-1,0,0.6744263,492.6034,0,0,0,3.322247,0.7099225,0.6744263,0,0,5.610322,5.575985,2.612325,0,2.612325,11.15588,79.68468,0.1426163,0.741869,2.657798,0,8.898232
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.097957,85.49895,55.46386,1.151853,1.151853,0,0,0,1.151853,268.9543,0,0,0,3.097957,1.212476,1.151853,0,0,2.997997,7.927077,1.88548,0,1.88548,12.9446,92.46126,0.142534,1.267038,2.478365,0,11.02503
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.523362,97.45442,59.73431,0,0,0,0,0,0,0,2.410846,0,0,3.523362,0,0,0,0,1.112517,9.624009,1.112517,0,1.112517,14.00003,100,0.1424855,0,2.81869,0,13.14737
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.224546,97.38213,62.8826,0.4780967,0.4780967,0,0,0,0.4780967,674.4548,2.721287,0,0,3.224546,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1424855,0.5259063,2.579637,0,13.84982
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.380108,89.52628,65.688,1.326548,1.326548,0,0,0,1.326548,179.4211,0.9837412,0,0,2.380108,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1424855,1.459203,1.904086,0,13.00538
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.676372,95.27541,67.15304,0.6255758,0.6255758,0,-1,0,0.6255758,427.8253,2.017871,0,0,2.676372,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1424855,0.6881334,2.141097,0,13.30165
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.60832,82.56541,67.32967,1.611109,1.611109,0,-1,0,1.611109,99.82684,2.220446E-16,0,0,1.60832,1.695905,1.611109,0,0,0,10.62527,0,0.08758501,-0.08758501,13.90771,99.34055,0.1424855,1.77222,1.286656,0,12.23359
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4202529,71.09431,67.44397,0.1021451,0.1021451,0,-1,0,0.1021451,411.4273,0.215415,0,0,0.4202529,0.1075212,0.1021451,0,0,0.09731667,10.53769,0.09731667,0,0.09731667,14.00003,100,0.1424812,0.1123596,0.3362023,0,10.95794
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2195664,67.72585,65.86463,0.9073648,0.9073648,0,-1,0,0.9073648,24.19826,0,0,0,0.2195664,0.9551208,0.9073648,0,0,0,10.62527,0,0.7355543,-0.7355543,13.22469,94.46185,0.1424812,0.9981012,0.1756532,0,10.84484
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08517575,63.29134,62.59166,1.312584,1.312584,0,-1,0,1.312584,6.489166,0,0,0,0.08517575,1.381667,1.312584,0,0,0.8172826,9.88972,0,1.296492,-1.296492,11.85806,84.70029,0.1424812,1.443842,0.0681406,0,9.974895
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,59.64079,59.64079,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.257829,8.593228,0,0.8082387,-0.8082387,11.00611,78.61488,0.1424812,0.8446094,0,0,8.593228
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,56.83539,56.83539,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.155872,7.78499,0,2.185973,-2.185973,8.701887,62.15621,0.1424812,2.284342,0,0,7.78499
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,54.41443,54.41443,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.584731,5.599017,0,3.505263,-3.505263,5.007016,35.76432,0.1424812,4.024223,0,0,5.599017
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,51.9623,51.9623,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.479467,2.093754,0,0.8188866,-0.8188866,4.143833,29.59875,0.1424812,0.8557366,0,0,2.093754
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,50.17516,50.17516,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.38934,1.274867,0,0.04054049,-0.04054049,4.1011,29.29351,0.1424812,0.04236481,0,0,1.274867
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,48.80362,48.80362,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.43439,1.234326,0,0.9121094,-0.9121094,3.139652,22.42604,0.1424812,0.9531543,0,0,1.234326
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,47.40092,47.40092,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.44784,0.322217,0,0.1250902,-0.1250902,3.007796,21.48421,0.1424812,0.1307192,0,0,0.322217
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,46.14369,46.14369,0.8742456,0.1872705,0,-1,0,0.1872705,0,0,0.6869751,0.7743997,0,0.1971268,0.1872705,0,0,11.58683,0.1971268,0,0.1971268,-0.1971268,2.800006,20,0.1424812,0.9616702,0,0,0.1971268
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,45.12543,45.12543,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424812,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.040921,44.30982,44.01366,0.1644467,0.03887495,0,-1,0,0.03887495,105.2632,0,0.1255717,0.1731163,0.040921,0.040921,0.03887495,0,0,11.80586,0,0,0,0,2.800006,20,0.1424812,0.1808913,0.0327368,0,0.040921
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2275022,44.51945,42.87072,0,0,0,0,0,0,0,0,0,0,0.2275022,0,0,0,0,11.80586,0,0.2275022,0,0.2275022,3.015833,21.54162,0.1424713,0,0.1820018,0,0.2275022
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.047217,49.90776,42.04988,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,188.083,0,0,0,1.047217,0,0,3.505263,3.33,11.57836,0.204752,4.377216,0,4.377216,7.168426,51.20293,0.1425414,0.6124627,0.8377732,5,1.251969
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.179933,58.63046,41.29138,2.100011,2.100011,4.650043,0,1.434462,2.100011,103.8058,0,0,0,2.179933,0,0,2.550032,2.422531,7.201141,4.144247,4.602464,0,4.602464,11.53471,82.39059,0.1426559,2.310012,1.743946,5,6.32418
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.405745,73.99693,43.77468,0.8780375,0.8780375,0,0,0,0.8780375,387.8815,0,0,0,3.405745,0.92425,0.8780375,0,0,2.598678,8.286464,2.481495,0,2.481495,13.88886,99.20594,0.142548,0.9658412,2.724596,0,11.69221
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,2.990897,76.55383,49.49978,0.103948,0.103948,0,-1,0,0.103948,2877.301,2.764296,0,0,2.990897,0.109419,0.103948,0,0,0.1171825,10.51981,0.1171825,0,0.1171825,14.00003,100,0.1425429,0.1143428,2.392718,0,13.51071
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.102438,85.25554,55.23527,1.777645,1.777645,0,0,0,1.777645,174.5251,1.231232,0,0,3.102438,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1425429,1.95541,2.48195,0,13.72771
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.064649,90.45601,59.5265,0.8202006,0.8202006,0,0,0,0.8202006,373.6463,2.20128,0,0,3.064649,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1425429,0.9022206,2.45172,0,13.68992
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,2.895626,92.41936,62.71635,0.8135038,0.8135038,0,0,0,0.8135038,355.945,2.039307,0,0,2.895626,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1425429,0.8948542,2.316501,0,13.5209
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,2.974456,97.33172,65.52175,1.780952,1.780952,0,0,0,1.780952,167.015,1.09977,0,0,2.974456,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1425429,1.959047,2.379565,0,13.59973
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.187303,88.74426,66.9764,1.340591,1.340591,0,-1,0,1.340591,163.1595,0.7761539,0,0,2.187303,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1425429,1.474651,1.749842,0,12.81258
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.580755,82.06977,67.15304,1.219153,1.219153,0,-1,0,1.219153,129.6601,0.2974358,0,0,1.580755,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1425429,1.341068,1.264604,0,12.20603
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8215186,74.58965,67.26733,0.5149881,0.5149881,0,-1,0,0.5149881,159.5218,0.2794258,0,0,0.8215186,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1425429,0.566487,0.6572149,0,11.44679
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.1921442,67.31194,65.688,0.2572925,0.2572925,0,-1,0,0.2572925,74.67929,0,0,0,0.1921442,0.2708342,0.2572925,0,0,0,10.62527,0,0.07869001,-0.07869001,13.91708,99.40752,0.1425429,0.2830218,0.1537154,0,10.81742
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02872681,62.64995,62.41503,0,0,0,-1,0,0,0,0,0,0,0.02872681,0,0,0,0,0.08743335,10.54658,0.02872681,0,0.02872681,13.94433,99.60219,0.1425416,0,0.02298145,0,10.57531
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,59.44337,59.44337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05870653,10.57244,0,0,0,13.94433,99.60219,0.1425416,0,0,0,10.57244
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,56.63797,56.63797,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.05870653,10.57244,0,0.8333853,-0.8333853,13.06587,93.32745,0.1425416,0.8708877,0,0,10.57244
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,54.20662,54.20662,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9846902,9.739053,0,2.603489,-2.603489,10.32155,73.72521,0.1425416,2.720646,0,0,9.739053
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,51.75449,51.75449,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.877455,7.135564,0,0.5445457,-0.5445457,9.747549,69.62521,0.1425416,0.5690503,0,0,7.135564
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.482506,6.591019,0,0,0,9.747549,69.62521,0.1425416,0,0,0,6.591019
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,48.59582,48.59582,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.482506,6.591019,0,0.5038772,-0.5038772,9.216415,65.83141,0.1425416,0.5265517,0,0,6.591019
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,47.19312,47.19312,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.04237,6.087141,0,0.3588527,-0.3588527,8.838152,63.12953,0.1425416,0.375001,0,0,6.087141
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,45.93588,45.93588,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.441095,5.728289,0,0.2176895,-0.2176895,8.608687,61.4905,0.1425416,0.2274856,0,0,5.728289
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,44.88645,44.88645,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.682972,5.510599,0,0.07276493,-0.07276493,8.531986,60.94263,0.1425416,0.07603936,0,0,5.510599
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1441785,44.85295,43.80585,0.217557,0.217557,0,-1,0,0.217557,66.27158,0,2.775558E-17,0,0.1441785,0.2290074,0.217557,0,0,5.763823,5.437834,0,0.08482891,-0.08482891,8.442569,60.30394,0.1425416,0.2393127,0.1153428,0,5.582013
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.212677,44.16961,42.63174,0.192784,0.192784,0,0,0,0.192784,110.3188,0,0,0,0.212677,0.2029306,0.192784,0,0,5.858077,5.353005,0.00974647,0,0.00974647,8.451815,60.36998,0.1425412,0.2120624,0.1701416,0,5.565682
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9062411,48.56197,41.82129,0.262623,0.262623,0,0,0,0.262623,345.073,0,0,0,0.9062411,0.2764453,0.262623,0,0,5.84833,5.361777,0.6297958,0,0.6297958,9.049292,64.63766,0.1425138,0.2888853,0.7249929,0,6.268018
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9430101,48.05388,41.06279,1.534175,1.534175,0,0,0,1.534175,61.46693,0,2.220446E-16,0,0.9430101,1.614921,1.534175,0,0,5.218534,5.928593,0,0.6719108,-0.6719108,8.341036,59.5787,0.1425138,1.687592,0.7544081,0,6.871603
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.667629,65.82277,43.51492,0,0,0,0,0,0,0,0,0,0,2.667629,0,0,0,0,5.965102,5.256682,2.667629,0,2.667629,10.87177,77.65535,0.1423981,0,2.134104,0,7.924312
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.243739,79.2114,49.27119,0.8764817,0.8764817,0,-1,0,0.8764817,370.0864,0,0,0,3.243739,0.9226122,0.8764817,0,0,3.297472,7.657549,2.321127,0,2.321127,13.07379,93.384,0.1422975,0.9641298,2.594991,0,10.90129
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.25147,86.86686,54.99629,1.505842,1.505842,0,0,0,1.505842,215.9238,0.6900287,0,0,3.25147,1.585096,1.505842,0,0,0.9763451,9.746564,0.9763451,0,0.9763451,14.00003,100,0.1422552,1.656426,2.601176,0,12.99803
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.463149,72.12399,59.31869,0,0,0,0,0,0,0,1.463149,0,0,1.463149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422552,0,1.170519,0,12.08842
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.032162,93.99454,62.47737,0.9234307,0.9234307,0,0,0,0.9234307,328.3584,2.06013,0,0,3.032162,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1422552,1.015774,2.42573,0,13.65744
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,2.966,96.96442,65.34512,3.178375,3.178375,1.25,0,0.50625,3.178375,93.31814,0.9361321,0,0,2.966,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1422552,3.496212,2.3728,5,13.59127
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.629453,82.19054,66.79977,1.781827,1.781827,0,-1,0,1.781827,91.44846,0,0,0,1.629453,1.875607,1.781827,0,0,0,10.62527,0,0.246154,-0.246154,13.74056,98.14665,0.1422552,1.96001,1.303563,0,12.25473
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.000166,75.98466,66.9764,1.731098,1.731098,0,-1,0,1.731098,57.77639,0,0,0,1.000166,1.822208,1.731098,0,0,0.2735045,10.37912,0,0.8220425,-0.8220425,12.87405,91.95731,0.1422552,1.904208,0.8001328,0,11.37929
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.8625818,74.79056,67.0907,2.007252,2.007252,0,-1,0,2.007252,42.97328,0,0,0,0.8625818,2.112896,2.007252,0,0,1.186885,9.557077,0,1.250314,-1.250314,11.5561,82.54343,0.1422552,2.207977,0.6900654,0,10.41966
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2014674,67.2234,65.52175,1.385839,1.385839,0,-1,0,1.385839,14.53757,0,0,0,0.2014674,1.458778,1.385839,0,0,2.576123,8.306764,0,1.257311,-1.257311,10.23078,73.07686,0.1422552,1.524423,0.1611739,0,8.50823
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06173341,62.69143,62.18644,0.1505296,0.1505296,0,-1,0,0.1505296,41.01082,0,0,0,0.06173341,0.1584522,0.1505296,0,0,3.973135,7.049452,0,0.09671877,-0.09671877,10.12883,72.34864,0.1422552,0.1655825,0.04938673,0,7.111186
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,59.2044,59.2044,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,4.080601,6.952734,0,1.64425,-1.64425,8.395638,59.96873,0.1422552,1.718241,0,0,6.952734
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,56.39899,56.39899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.907545,5.308484,0,0,0,8.395638,59.96873,0.1422552,0,0,0,5.308484
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,53.97803,53.97803,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.907545,5.308484,0,1.352152,-1.352152,6.970345,49.78808,0.1422552,1.412999,0,0,5.308484
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,51.54668,51.54668,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.409936,3.956331,0,0.262772,-0.262772,6.693359,47.80961,0.1422552,0.2745968,0,0,3.956331
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,49.73876,49.73876,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.701905,3.693559,0,0.3056206,-0.3056206,6.371207,45.50853,0.1422552,0.3193735,0,0,3.693559
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,48.36723,48.36723,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,8.041484,3.387939,0,0.3629844,-0.3629844,5.988587,42.77554,0.1422552,0.3793187,0,0,3.387939
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,46.96453,46.96453,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.4448,3.024954,0,0.4647526,-0.4647526,5.498695,39.27631,0.1422552,0.4856665,0,0,3.024954
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,45.70729,45.70729,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.961192,2.560202,0,0.1434451,-0.1434451,5.347491,38.19629,0.1422552,0.1499001,0,0,2.560202
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,44.64747,44.64747,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,9.120575,2.416756,0,0.4809142,-0.4809142,4.840562,34.57538,0.1422552,0.5025554,0,0,2.416756
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04415236,43.86474,43.54609,0.6372091,0.6372091,0,-1,0,0.6372091,6.929023,0,0,0,0.04415236,0.6707464,0.6372091,0,0,9.654924,1.935842,0,0.626594,-0.626594,4.180075,29.85761,0.1422552,0.7009299,0.03532189,0,1.979995
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2565321,44.22765,42.37198,0,0,0,0,0,0,0,0,0,0,0.2565321,0,0,0,0,10.35114,1.309248,0.2565321,0,0.2565321,4.423442,31.59595,0.1422441,0,0.2052257,0,1.56578
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.21795,50.7401,41.55114,0.08334415,0.08334415,0,0,0,0.08334415,1461.35,0,0,0,1.21795,0.08773069,0.08334415,0,0,10.09461,1.540127,1.130219,0,1.130219,5.495662,39.25465,0.1421952,0.09167857,0.9743599,0,2.758077
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.062046,56.97974,40.76147,2.860506,2.860506,5,0,1.53,2.860506,72.08676,0,0,0,2.062046,0,0,2.139494,2.032519,8.964389,2.557324,4.094565,0,4.094565,9.380108,67.00064,0.1423639,3.146557,1.649637,5,4.61937
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.672333,65.52384,43.22399,1.506085,1.506085,3.5937,0,1.14608,1.506085,177.4358,0,0,0,2.672333,0,0,2.087615,1.983235,4.869823,6.242433,4.655568,0,4.655568,13.79677,98.54814,0.1423785,1.656693,2.137866,5,8.914766
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.000351,76.00858,48.98026,1.701596,1.701596,0,-1,0,1.701596,176.3257,0.9949425,0,0,3.000351,1.791154,1.701596,0,0,0.2142553,10.43244,0.2142553,0,0.2142553,14.00003,100,0.1423692,1.871756,2.400281,0,13.4328
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.112059,84.72267,54.73653,2.355062,2.355062,0,0,0,2.355062,132.1434,0.6330466,0,0,3.112059,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1423692,2.590568,2.489647,0,13.73733
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.16982,91.30643,59.0901,0,0,0,0,0,0,0,3.16982,0,0,3.16982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423692,0,2.535856,0,13.79509
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.285814,97.41328,62.24878,1.100275,1.100275,0,0,0,1.100275,298.6357,2.12763,0,0,3.285814,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1423692,1.210302,2.628651,0,13.91109
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,2.888066,95.51482,65.10613,0.07490262,0.07490262,0,0,0,0.07490262,3855.761,2.809222,0,0,2.888066,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1423692,0.08239288,2.310453,0,13.51334
