Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.655306,94.2249,66.57117,0.7272697,0.7272697,0,-1,0,0.7272697,365.1061,1.889759,0,0,2.655306,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1423692,0.7999967,2.124245,0,13.28058
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,1.980143,86.02661,66.74781,0,0,0,-1,0,0,0,1.980143,0,0,1.980143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423692,0,1.584115,0,12.60542
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,0.9962037,75.82384,66.86211,0.2582971,0.2582971,0,-1,0,0.2582971,385.6814,0.7243121,0,0,0.9962037,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1423692,0.2841268,0.796963,0,11.62148
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08295732,66.03991,65.34512,1.089037,1.089037,0,-1,0,1.089037,7.617493,0,0,0,0.08295732,1.146355,1.089037,0,0,0,10.62527,0,1.063397,-1.063397,12.87911,91.99345,0.1423692,1.197941,0.06636586,0,10.70823
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03165944,62.21597,61.95785,3.477575,3.33,0,-1,0,3.33,0.950734,0,0.1475748,0.4953323,0.03165944,3.505263,3.33,0,0,1.181553,9.561876,0,3.473604,-3.473604,9.217608,65.83994,0.1423692,3.825332,0.02532755,0,9.593536
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,58.97581,58.97581,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.041112,6.088273,0,3.505263,-3.505263,5.522737,39.44804,0.1423692,4.066556,0,0,6.088273
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,56.19119,56.19119,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.935849,2.58301,0,1.852441,-1.852441,3.570093,25.50061,0.1423692,1.935801,0,0,2.58301
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,53.77023,53.77023,2.676162,0.6940407,0,-1,0,0.6940407,0,0,1.982121,2.249737,0,0.7305691,0.6940407,0,0,10.99412,0.7305691,0,0.7305691,-0.7305691,2.800006,20,0.1423692,2.943778,0,0,0.7305691
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,51.34927,51.34927,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423692,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,49.49978,49.49978,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423692,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,48.12825,48.12825,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423692,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,46.72555,46.72555,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423692,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,45.49949,45.49949,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423692,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,44.41888,44.41888,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423692,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1256979,44.2163,43.30711,0.4132342,0.119413,0,-1,0,0.119413,105.2632,0,0.2938212,0.430675,0.1256979,0.1256979,0.119413,0,0,11.80586,0,0,0,0,2.800006,20,0.1423692,0.4545577,0.1005583,0,0.1256979
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.377506,44.90678,42.16417,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,102.45,0,0,0,0.377506,0,0,3.505263,3.33,11.80586,0,3.707506,0,3.707506,6.317255,45.12316,0.1424504,0.4053262,0.3020048,5,0.377506
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9068161,48.07751,41.35372,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,432.514,0,0,0,0.9068161,0,0,3.505263,3.33,8.098354,3.336756,4.236816,0,4.236816,10.33665,73.83308,0.142494,0.2306278,0.7254529,5,4.243572
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.282387,58.73045,40.56405,1.116011,1.116011,2.778276,0,0.9234694,1.116011,204.5128,0,0,0,2.282387,0,0,1.662264,1.579151,3.861538,7.14989,3.861538,0,3.861538,14.00003,100,0.1424678,1.227613,1.825909,5,9.432277
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.389,72.83127,43.01618,0,0,0,0,0,0,0,3.389,0,0,3.389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424678,0,2.7112,0,14.01427
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.004448,75.75497,48.74128,0.3167421,0.3167421,0,-1,0,0.3167421,948.5472,2.671036,0,0,3.004448,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1424678,0.3484163,2.403558,0,13.62972
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.116496,84.46523,54.49755,1.139327,1.139327,0,0,0,1.139327,273.5384,1.917204,0,0,3.116496,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1424678,1.253259,2.493197,0,13.74177
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.431097,94.74053,58.85112,0.1434664,0.1434664,0,0,0,0.1434664,2391.569,3.28008,0,0,3.431097,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1424678,0.157813,2.744878,0,14.05637
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.69047,88.79653,62.0098,0.1266542,0.1266542,0,0,0,0.1266542,2124.264,2.55715,0,0,2.69047,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1424678,0.1393197,2.152376,0,13.31574
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.013642,97.02016,64.87755,1.220969,1.220969,0,0,0,1.220969,246.8237,1.728411,0,0,3.013642,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1424678,1.343066,2.410913,0,13.63892
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.164198,87.686,66.3322,2.353783,2.353783,0,-1,0,2.353783,91.94549,0,0,0,2.164198,2.477667,2.353783,0,0,0,10.62527,0,0.3134691,-0.3134691,13.6696,97.63982,0.1424678,2.589162,1.731358,0,12.78947
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.587729,81.41521,66.50883,1.803347,1.803347,0,-1,0,1.803347,88.04341,0,0,0,1.587729,1.89826,1.803347,0,0,0.3482989,10.3118,0,0.3105319,-0.3105319,13.34227,95.30176,0.1424678,1.983682,1.270183,0,11.89953
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.850077,74.24278,66.68547,1.454995,1.454995,0,-1,0,1.454995,58.42473,0,0,0,0.850077,1.531574,1.454995,0,0,0.6933344,10.00127,0,0.6814969,-0.6814969,12.62391,90.17062,0.1424678,1.600495,0.6800616,0,10.85135
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08486128,65.8784,65.16847,1.477208,1.477208,0,-1,0,1.477208,5.744706,0,2.220446E-16,0,0.08486128,1.554956,1.477208,0,0,1.450553,9.319777,0,1.470095,-1.470095,11.0743,79.10196,0.1424678,1.624929,0.06788902,0,9.404637
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.0336067,62.0549,61.78121,0.7277409,0.7277409,0,-1,0,0.7277409,4.617948,0,1.110223E-16,0,0.0336067,0.7660431,0.7277409,0,0,3.083992,7.849681,0,0.7324364,-0.7324364,10.30224,73.58729,0.1424678,0.800515,0.02688536,0,7.883288
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,58.73683,58.73683,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.89781,7.117245,0,2.200153,-2.200153,7.983076,57.02185,0.1424678,2.29916,0,0,7.117245
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,55.99377,55.99377,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.342424,4.917092,0,2.119843,-2.119843,5.748565,41.06109,0.1424678,2.215236,0,0,4.917092
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,53.56242,53.56242,3.638509,2.657386,0,-1,0,2.657386,0,0,0.981123,1.344974,0,2.797249,2.657386,0,0,8.697806,2.797249,0,2.797249,-2.797249,2.800006,20,0.1424678,4.00236,0,0,2.797249
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,51.14146,51.14146,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424678,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,49.30236,49.30236,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424678,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,47.93083,47.93083,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424678,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,46.51774,46.51774,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424678,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,45.23972,45.23972,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424678,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,44.15912,44.15912,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424678,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04868515,43.39767,43.04735,0,0,0,-1,0,0,0,0,0,0,0.04868515,0,0,0,0,11.80586,0,0.04868515,0,0.04868515,2.846192,20.3299,0.1424657,0,0.03894812,0,0.04868515
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2333836,43.58577,41.90441,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,199.8583,0,0,0,0.2333836,0,0,3.505263,3.33,11.75718,0.04381664,3.563384,0,3.563384,6.226715,44.47645,0.1425297,0.128452,0.1867069,5,0.2772003
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.223299,50.2633,41.06279,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,674.153,0,0,0,1.223299,0,0,3.505263,3.33,8.193791,3.250862,4.553298,0,4.553298,10.54635,75.33095,0.1425569,0.1996029,0.9786389,5,4.474161
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.0683,56.48637,40.27312,0,0,1.65494,0,0.6167986,0,0,0,0,0,2.0683,0,0,1.65494,1.572193,3.640493,7.348831,3.640493,0,3.640493,14.00003,100,0.1424376,0,1.65464,5,9.41713
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.679783,65.00538,42.72525,0,0,0,0,0,0,0,2.679783,0,0,2.679783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424376,0,2.143826,0,13.30506
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.008841,75.47867,48.48152,0.3317733,0.3317733,0,-1,0,0.3317733,906.8965,2.659606,0,0,3.008841,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1424376,0.3649507,2.407073,0,13.63412
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.120608,84.21739,54.26897,0.4674263,0.4674263,0,0,0,0.4674263,667.6151,2.628581,0,0,3.120608,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1424376,0.5141689,2.496487,0,13.74588
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.080997,89.50697,58.65371,2.752662,2.752662,0,0,0,2.752662,111.9279,0.1834576,0,0,3.080997,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1424376,3.027929,2.464798,0,13.70627
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,2.911535,91.46277,61.83316,0,0,0,0,0,0,0,2.911535,0,0,2.911535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424376,0,2.329228,0,13.53681
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.600854,91.08653,64.70091,0.1232862,0.1232862,0,0,0,0.1232862,2109.607,2.47108,0,0,2.600854,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1424376,0.1356148,2.080683,0,13.22613
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.166453,87.51198,66.16595,2.575852,2.575852,0,-1,0,2.575852,84.10625,0,0,0,2.166453,2.711424,2.575852,0,0,0,10.62527,0,0.5449706,-0.5449706,13.42558,95.8968,0.1424376,2.833438,1.733162,0,12.79173
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.58984,81.23786,66.3322,0.1394807,0.1394807,0,-1,0,0.1394807,1139.828,0.8374957,0,0,1.58984,0.1468218,0.1394807,0,0,0.6055229,10.0803,0.6055229,0,0.6055229,14.00003,100,0.1424116,0.1534288,1.271872,0,11.67014
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.8519857,74.07359,66.50883,1.462069,1.462069,0,-1,0,1.462069,58.2726,0,0,0,0.8519857,1.53902,1.462069,0,0,0,10.62527,0,0.6870344,-0.6870344,13.27583,94.82717,0.1424116,1.608276,0.6815885,0,11.47726
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.08675328,65.71676,64.99184,0.3962571,0.3962571,0,-1,0,0.3962571,21.89318,0,0,0,0.08675328,0.4171128,0.3962571,0,0,0.7633716,9.93824,0,0.3303595,-0.3303595,12.9276,92.33982,0.1424116,0.4358829,0.06940263,0,10.02499
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03554184,61.8937,61.60458,0,0,0,-1,0,0,0,0,0,0,0.03554184,0,0,0,0,1.130438,9.607881,0.03554184,0,0.03554184,12.96132,92.58067,0.1424101,0,0.02843348,0,9.643422
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.094896,9.639868,0,0,0,12.96132,92.58067,0.1424101,0,0,0,9.639868
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,55.75479,55.75479,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.094896,9.639868,0,1.437715,-1.437715,11.44583,81.75579,0.1424101,1.502412,0,0,9.639868
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,53.365,53.365,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.692357,8.202153,0,2.56059,-2.56059,8.746735,62.47655,0.1424101,2.675817,0,0,8.202153
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,50.93365,50.93365,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.537457,5.641562,0,0.1239642,-0.1239642,8.616065,61.5432,0.1424101,0.1295426,0,0,5.641562
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,49.09455,49.09455,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.675195,5.517598,0,0.3515036,-0.3515036,8.245547,58.89665,0.1424101,0.3673213,0,0,5.517598
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,47.69185,47.69185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.065755,5.166095,0,0,0,8.245547,58.89665,0.1424101,0,0,0,5.166095
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,46.25798,46.25798,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.065755,5.166095,0,0.3589481,-0.3589481,7.867183,56.19405,0.1424101,0.3751008,0,0,5.166095
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,44.96957,44.96957,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.464586,4.807147,0,0.2350213,-0.2350213,7.619449,54.42453,0.1424101,0.2455973,0,0,4.807147
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,43.92015,43.92015,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.725721,4.572125,0,1.049901,-1.049901,6.512756,46.5196,0.1424101,1.097146,0,0,4.572125
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05031346,43.14906,42.78759,1.055431,1.055431,0,-1,0,1.055431,4.767099,0,2.220446E-16,0,0.05031346,1.11098,1.055431,0,0,7.892277,3.522224,0,1.060667,-1.060667,5.394715,38.5336,0.1424101,1.160974,0.04025077,0,3.572538
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2482629,43.46297,41.67582,0.161259,0.161259,0,0,0,0.161259,153.9529,0,0,0,0.2482629,0.1697463,0.161259,0,0,9.070796,2.461558,0.07851655,0,0.07851655,5.469203,39.06565,0.1424067,0.1773849,0.1986103,0,2.709821
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.225785,49.99572,40.79264,0.3996658,0.3996658,0,0,0,0.3996658,306.7024,0,0,0,1.225785,0.4207008,0.3996658,0,0,8.99228,2.532223,0.8050838,0,0.8050838,6.232972,44.52114,0.1423722,0.4396324,0.9806277,0,3.758007
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.307237,58.31517,40.00297,1.464872,1.464872,0,0,0,1.464872,157.5043,0,0,0,2.307237,1.541971,1.464872,0,0,8.187196,3.256798,0.7652666,0,0.7652666,6.958968,49.70681,0.1423394,1.611359,1.84579,0,5.564035
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.603015,63.94647,42.46549,0,0,0,0,0,0,0,0,0,0,2.603015,0,0,0,0,7.421929,3.945538,2.603015,0,2.603015,9.428405,67.34561,0.142228,0,2.082412,0,6.548553
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.731013,83.95373,48.22176,1.169138,1.169138,0,-1,0,1.169138,319.1252,0,0,0,3.731013,1.230671,1.169138,0,0,4.818914,6.288251,2.500342,0,2.500342,11.80044,84.28867,0.1421212,1.286052,2.984811,0,10.01927
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.124871,83.95791,54.02999,0.1198616,0.1198616,0,0,0,0.1198616,2607.066,0.6801289,0,0,3.124871,0.1261701,0.1198616,0,0,2.318572,8.538559,2.318572,0,2.318572,14.00003,100,0.1420223,0.1318478,2.499897,0,11.66343
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.693415,84.27521,58.41473,0.05951597,0.05951597,0,0,0,0.05951597,4525.533,2.630767,0,0,2.693415,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1420223,0.06546757,2.154732,0,13.31869
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,2.915656,91.21539,61.60458,0.06495479,0.06495479,0,0,0,0.06495479,4488.746,2.847282,0,0,2.915656,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1420223,0.07145028,2.332524,0,13.54093
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.092012,97.69553,64.52427,0,0,0,0,0,0,0,3.092012,0,0,3.092012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420223,0,2.47361,0,13.71729
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.168944,87.32821,65.98932,1.936915,1.936915,0,-1,0,1.936915,111.9793,0.130086,0,0,2.168944,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1420223,2.130606,1.735155,0,12.79422
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.591947,81.07219,66.16595,2.090994,2.090994,0,-1,0,2.090994,76.13351,0,0,0,1.591947,2.201046,2.090994,0,0,0,10.62527,0,0.609099,-0.609099,13.35798,95.41396,0.1420223,2.300093,1.273558,0,12.21722
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8540461,73.90579,66.3322,0.504788,0.504788,0,-1,0,0.504788,169.1891,0,0,0,0.8540461,0.5313558,0.504788,0,0,0.6767766,10.01618,0.3226903,0,0.3226903,13.66411,97.60061,0.1420085,0.5552668,0.6832368,0,10.87022
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2268288,66.72425,64.8152,1.982233,1.982233,0,-1,0,1.982233,11.44309,0,0,0,0.2268288,2.086561,1.982233,0,0,0.3540864,10.3066,0,1.859733,-1.859733,11.70378,83.59827,0.1420085,2.180457,0.1814631,0,10.53343
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.101991,62.19703,61.3656,1.827362,1.827362,0,-1,0,1.827362,5.581327,0,2.220446E-16,0,0.101991,1.923539,1.827362,0,0,2.420456,8.446864,0,1.821548,-1.821548,9.783702,69.88345,0.1420085,2.010098,0.08159284,0,8.548855
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,58.30043,58.30043,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.444398,6.625316,0,2.490114,-2.490114,7.158891,51.13483,0.1420085,2.602169,0,0,6.625316
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,55.55737,55.55737,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.211191,4.135202,0,1.776181,-1.776181,5.286633,37.76159,0.1420085,1.856109,0,0,4.135202
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,53.12602,53.12602,3.665204,2.24107,0,-1,0,2.24107,0,0,1.424134,1.790655,0,2.359021,2.24107,0,0,9.184726,2.359021,0,2.359021,-2.359021,2.800006,20,0.1420085,4.031725,0,0,2.359021
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,50.70506,50.70506,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420085,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,48.85558,48.85558,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420085,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,47.46326,47.46326,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420085,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,46.02939,46.02939,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420085,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,44.77216,44.77216,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420085,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008282207,43.75129,43.69156,0.3848706,0.007868096,0,-1,0,0.007868096,105.2632,0,0.3770026,0.4217841,0.008282207,0.008282207,0.007868096,0,0,11.80586,0,0,0,0,2.800006,20,0.1420085,0.4233577,0.006625765,0,0.008282207
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05786639,42.96386,42.54861,0.5354132,0.05497307,0,-1,0,0.05497307,105.2632,0,0.4804401,0.5779599,0.05786639,0.05786639,0.05497307,0,0,11.80586,0,0,0,0,2.800006,20,0.1420085,0.5889545,0.04629311,0,0.05786639
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2370301,43.10814,41.40567,0,0,0,0,0,0,0,0,0,0,0.2370301,0,0,0,0,11.80586,0,0.2370301,0,0.2370301,3.024872,21.60619,0.1419984,0,0.189624,0,0.2370301
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.22795,49.73661,40.53288,0.06914783,0.06914783,0,0,0,0.06914783,1775.832,0,0,0,1.22795,0.0727872,0.06914783,0,0,11.56883,0.2133271,1.155162,0,1.155162,4.120755,29.43391,0.1419492,0.07606262,0.9823597,0,1.441277
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.126555,56.36871,39.71204,0.9441785,0.9441785,0,0,0,0.9441785,225.2281,0,0,0,2.126555,0.9938721,0.9441785,0,0,10.41367,1.252973,1.132683,0,1.132683,5.195313,37.10931,0.1419009,1.038596,1.701244,0,3.379529
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7490119,47.73682,42.19534,1.736508,1.736508,0,0,0,1.736508,43.13322,0,2.220446E-16,0,0.7490119,1.827904,1.736508,0,0,9.280984,2.272388,0,1.078892,-1.078892,4.058062,28.9861,0.1419009,1.910159,0.5992095,0,3.0214
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.254201,57.8763,47.95161,0.3146257,0.3146257,0,-1,0,0.3146257,398.6328,0,0,0,1.254201,0.3311849,0.3146257,0,0,10.47975,1.193497,0.9230162,0,0.9230162,4.933712,35.24073,0.1418617,0.3460882,1.003361,0,2.447698
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.592574,77.40366,53.8014,0.06631229,0.06631229,0,0,0,0.06631229,3909.643,0,0,0,2.592574,0.06980241,0.06631229,0,0,9.556737,2.024211,2.522771,0,2.522771,7.327023,52.33577,0.1417544,0.07294352,2.074059,0,4.616785
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8294422,65.10804,58.20692,0.9681343,0.9681343,0,0,0,0.9681343,85.67429,0,0,0,0.8294422,1.019089,0.9681343,0,0,7.033966,4.294705,0,0.1896465,-0.1896465,7.127118,50.90788,0.1417544,1.064948,0.6635538,0,5.124147
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.271156,83.01947,61.42794,0.7074737,0.7074737,0,0,0,0.7074737,321.0234,0,0,0,2.271156,0.7447091,0.7074737,0,0,7.244684,4.105059,1.526447,0,1.526447,8.575233,61.25154,0.1416896,0.7782211,1.816925,0,6.376215
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.160697,85.19292,64.29568,1.821308,1.821308,0,0,0,1.821308,118.6343,0,0,0,2.160697,1.917167,1.821308,0,0,5.718237,5.478861,0.2435305,0,0.2435305,8.806266,62.90177,0.1416793,2.003439,1.728558,0,7.639558
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.172505,87.08188,65.75034,0.1266638,0.1266638,0,-1,0,0.1266638,1715.174,0,0,0,2.172505,0.1333304,0.1266638,0,0,5.474706,5.698039,2.039175,0,2.039175,10.7408,76.71982,0.1415928,0.1393302,1.738004,0,7.870543
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.408651,78.96706,65.98932,1.30813,1.30813,0,-1,0,1.30813,107.6843,0,0,0,1.408651,1.376979,1.30813,0,0,3.435532,7.533296,0.03167194,0,0.03167194,10.77084,76.93444,0.1415914,1.438943,1.126921,0,8.941946
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.7768475,73.00935,66.16595,0.2395237,0.2395237,0,-1,0,0.2395237,324.3302,0,0,0,0.7768475,0.2521302,0.2395237,0,0,3.40386,7.5618,0.5247174,0,0.5247174,11.26863,80.49008,0.1415692,0.2634761,0.6214781,0,8.338648
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09052861,65.34107,64.58662,0,0,0,-1,0,0,0,0,0,0,0.09052861,0,0,0,0,2.879142,8.034046,0.09052861,0,0.09052861,11.35452,81.10353,0.1415654,0,0.07242289,0,8.124575
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05006442,61.59538,61.18896,3.275429,3.275429,0,-1,0,3.275429,1.528484,0,4.440892E-16,0.2729721,0.05006442,3.44782,3.275429,0,0,2.788614,8.115521,0,3.397756,-3.397756,7.772968,55.52109,0.1415654,3.602972,0.04005154,0,8.165586
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,58.06145,58.06145,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,6.563898,4.717766,0,3.182635,-3.182635,4.418176,31.55833,0.1415654,3.325854,0,0,4.717766
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,55.31839,55.31839,2.591865,1.458374,0,-1,0,1.458374,0,0,1.13349,1.392677,0,1.535131,1.458374,0,0,10.10016,1.535131,0,1.535131,-1.535131,2.800006,20,0.1415654,2.851051,0,0,1.535131
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,52.89743,52.89743,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415654,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,50.46609,50.46609,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415654,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,48.62699,48.62699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415654,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,47.22429,47.22429,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415654,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,45.79041,45.79041,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415654,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,44.50201,44.50201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415654,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008542389,43.46212,43.40062,0,0,0,-1,0,0,0,0,0,0,0.008542389,0,0,0,0,11.80586,0,0.008542389,0,0.008542389,2.80811,20.05789,0.141565,0,0.006833911,0,0.008542389
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05584716,42.65767,42.25768,0.1864107,0.06035854,0,-1,0,0.06035854,92.52569,0,0.1260522,0.1871371,0.05584716,0.0635353,0.06035854,0,0,11.79732,0.00768815,0,0.00768815,-0.00768815,2.800006,20,0.141565,0.2050518,0.04467772,0,0.0635353
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2624481,42.99846,41.11474,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,36.8638,0,0,0,0.2624481,0,0,3.505263,3.33,11.80586,0,3.592448,0,3.592448,6.208101,44.34349,0.1416821,0.7831339,0.2099585,5,0.2624481
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.535662,51.91814,40.24195,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,347.3521,0,0,0,1.535662,0,0,3.505263,3.33,8.213412,3.233203,4.865662,0,4.865662,10.82407,77.31465,0.1417205,0.4863158,1.228529,5,4.768865
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.749764,52.83757,39.45228,1.100719,1.100719,2.782811,0,0.9247073,1.100719,158.9655,0,0,0,1.749764,0,0,1.682091,1.597987,3.34775,7.612299,3.34775,0,3.34775,14.00003,100,0.1417177,1.210791,1.399811,5,9.362062
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.875845,56.62257,41.90441,1.482133,1.482133,0,0,0,1.482133,126.5639,0.3157048,0,0,1.875845,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1417177,1.630347,1.500676,0,12.50112
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.749776,61.9295,47.69185,1.256763,1.256763,0,-1,0,1.256763,139.2289,0.4268681,0,0,1.749776,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1417177,1.382439,1.399821,0,12.37505
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.777614,92.21596,53.53125,2.997182,2.997182,0,0,0,2.997182,126.0388,0.6226853,0,0,3.777614,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1417177,3.296901,3.022091,0,14.40289
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.09325,88.76806,57.97833,2.42625,2.42625,0,0,0,2.42625,127.491,0.5393028,0,0,3.09325,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1417177,2.668875,2.4746,0,13.71852
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,2.922955,90.76322,61.18896,2.343862,2.343862,0,0,0,2.343862,124.7068,0.4557317,0,0,2.922955,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1417177,2.578248,2.338364,0,13.54823
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.611534,90.40137,64.0567,0.9956078,0.9956078,0,0,0,0.9956078,262.3055,1.563526,0,0,2.611534,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1417177,1.095169,2.089227,0,13.23681
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.808217,82.72442,65.5737,0.2168752,0.2168752,0,-1,0,0.2168752,833.7593,1.579927,0,0,1.808217,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1417177,0.2385627,1.446573,0,12.43349
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.736565,82.14729,65.75034,1.969578,1.969578,0,-1,0,1.969578,88.1694,0,2.220446E-16,0,1.736565,2.07324,1.969578,0,0,0,10.62527,0,0.3366749,-0.3366749,13.64514,97.4651,0.1417177,2.166536,1.389252,0,12.36184
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.068475,75.51672,65.92697,0.7510017,0.7510017,0,-1,0,0.7510017,142.2733,0,0,0,1.068475,0.7905281,0.7510017,0,0,0.3740832,10.2886,0.2779471,0,0.2779471,13.90882,99.34856,0.1417059,0.8261018,0.8547801,0,11.35707
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08655316,65.13023,64.40998,1.595864,1.595864,0,-1,0,1.595864,5.423592,0,2.220446E-16,0,0.08655316,1.679857,1.595864,0,0,0.09613611,10.53875,0,1.593304,-1.593304,12.22934,87.35222,0.1417059,1.755451,0.06924253,0,10.62531
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04017607,61.28582,60.96037,3.295393,3.295393,0,-1,0,3.295393,1.219159,0,0,0.2949317,0.04017607,3.468834,3.295393,0,0,1.866474,8.945448,0,3.428658,-3.428658,8.615212,61.53711,0.1417059,3.624932,0.03214086,0,8.985623
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,57.83287,57.83287,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.676094,5.51679,0,0.7621204,-0.7621204,7.811867,55.79894,0.1417059,0.7964158,0,0,5.51679
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,55.08981,55.08981,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.522894,4.754669,0,2.348736,-2.348736,5.336082,38.11479,0.1417059,2.454429,0,0,4.754669
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,52.65845,52.65845,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.132601,2.405933,0,1.122818,-1.122818,4.152528,29.66085,0.1417059,1.173344,0,0,2.405933
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,50.26867,50.26867,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.38018,1.283115,0,0.5149876,-0.5149876,3.609683,25.7834,0.1417059,0.5381621,0,0,1.283115
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,48.38801,48.38801,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.95238,0.7681277,0,0.1812775,-0.1812775,3.4186,24.41852,0.1417059,0.189435,0,0,0.7681277
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,46.98531,46.98531,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.1538,0.5868502,0,0.3564427,-0.3564427,3.042876,21.73479,0.1417059,0.3724826,0,0,0.5868502
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,45.53065,45.53065,0.250001,0.2188872,0,-1,0,0.2188872,0,0,0.03111378,0.05611387,0,0.2304076,0.2188872,0,0,11.54985,0.2304076,0,0.2304076,-0.2304076,2.800006,20,0.1417059,0.275001,0,0,0.2304076
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417059,0,0,0,0
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.008998649,43.19514,43.13048,0.2378928,0.008548717,0,-1,0,0.008548717,105.2632,0,0.2293441,0.2599723,0.008998649,0.008998649,0.008548717,0,0,11.80586,0,0,0,0,2.800006,20,0.1417059,0.2616821,0.00719892,0,0.008998649
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1925354,43.38322,41.99792,0,0,0,-1,0,0,0,0,0,0,0.1925354,0,0,0,0,11.80586,0,0.1925354,0,0.1925354,2.982661,21.30468,0.1416978,0,0.1540284,0,0.1925354
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1636084,41.99067,40.82381,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,87.65818,0,0,0,0.1636084,0,0,3.505263,3.33,11.61333,0.1732819,3.493608,0,3.493608,6.296988,44.9784,0.141771,0.2053079,0.1308867,5,0.3368903
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6069919,44.34509,39.95102,0.224481,0.224481,3.729744,0,1.18322,0.224481,270.3979,0,0,0,0.6069919,0,0,3.505263,3.33,8.119717,3.317529,3.936992,0,3.936992,10.03195,71.65662,0.1418287,0.2469291,0.4855936,5,3.924521
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9714324,46.24859,39.13018,0.5002363,0.5002363,3.880544,0,1.224388,0.5002363,194.1947,0,0,0,0.9714324,0,0,3.380307,3.211292,4.182724,6.860822,4.182724,0,4.182724,14.00003,100,0.1418895,0.5502599,0.7771459,5,7.832254
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.009475,49.18362,41.64465,1.613642,1.613642,0,0,0,1.613642,62.55881,0,0,0,1.009475,1.69857,1.613642,0,0,0,10.62527,0,0.6890951,-0.6890951,13.27366,94.81165,0.1418895,1.775006,0.8075799,0,11.63475
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.799057,62.08675,47.43209,0.9695083,0.9695083,0,-1,0,0.9695083,185.5639,0.01286122,0,0,1.799057,1.020535,0.9695083,0,0,0.7656612,9.936179,0.7656612,0,0.7656612,14.00003,100,0.1418573,1.066459,1.439246,0,11.73524
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.487122,87.71863,53.30266,0.9695559,0.9695559,0,0,0,0.9695559,359.6617,2.466537,0,0,3.487122,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1418573,1.066511,2.789697,0,14.1124
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.097579,88.50669,57.73935,0.4356796,0.4356796,0,0,0,0.4356796,710.9764,2.638969,0,0,3.097579,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1418573,0.4792475,2.478063,0,13.72285
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.903644,78.42606,60.96037,0.313948,0.313948,0,0,0,0.313948,606.3564,1.573172,0,0,1.903644,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1418573,0.3453428,1.522915,0,12.52892
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.097081,73.58579,63.88007,0.8694701,0.8694701,0,0,0,0.8694701,126.1781,0.1818496,0,0,1.097081,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1418573,0.9564171,0.877665,0,11.72236
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.772532,82.13157,65.39706,0,0,0,-1,0,0,0,1.772532,0,0,1.772532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418573,0,1.418026,0,12.39781
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.519763,79.64848,65.5737,1.708121,1.708121,0,-1,0,1.708121,88.97278,0,0,0,1.519763,1.798022,1.708121,0,0,0,10.62527,0,0.2782593,-0.2782593,13.70672,97.90492,0.1418573,1.878933,1.21581,0,12.14504
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.778064,72.64856,65.81268,2.043597,2.043597,0,-1,0,2.043597,38.07327,0,4.440892E-16,0,0.778064,2.151154,2.043597,0,0,0.309177,10.34701,0,1.37309,-1.37309,12.25935,87.56663,0.1418573,2.247956,0.6224512,0,11.12508
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3093058,66.83866,64.23335,0.4866043,0.4866043,0,-1,0,0.4866043,63.56412,0,0,0,0.3093058,0.5122151,0.4866043,0,0,1.834833,8.973925,0,0.2029093,-0.2029093,12.04547,86.03888,0.1418573,0.5352648,0.2474446,0,9.283231
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.141331,61.93376,60.78373,1.52979,1.52979,0,-1,0,1.52979,9.238589,0,0,0,0.141331,1.610305,1.52979,0,0,2.060287,8.771015,0,1.468974,-1.468974,10.49703,74.97865,0.1418573,1.682769,0.1130648,0,8.912347
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,57.62506,57.62506,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.692481,7.302041,0,1.941623,-1.941623,8.450382,60.35975,0.1418573,2.028996,0,0,7.302041
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,54.882,54.882,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.84984,5.360418,0,3.505263,-3.505263,4.75551,33.96786,0.1418573,4.165648,0,0,5.360418
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,52.45065,52.45065,2.111363,1.762397,0,-1,0,1.762397,0,0,0.348966,0.5601023,0,1.855155,1.762397,0,0,9.744577,1.855155,0,1.855155,-1.855155,2.800006,20,0.1418573,2.3225,0,0,1.855155
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,50.06086,50.06086,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418573,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,48.15942,48.15942,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418573,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,46.75672,46.75672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418573,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,45.29168,45.29168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418573,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,43.98249,43.98249,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418573,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01090738,42.98016,42.90189,0.2134862,0.01036201,0,-1,0,0.01036201,105.2632,0,0.2031242,0.2327625,0.01090738,0.01090738,0.01036201,0,0,11.80586,0,0,0,0,2.800006,20,0.1418573,0.2348349,0.008725901,0,0.01090738
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.116022,42.55821,41.72778,0.2197496,0.1102209,0,-1,0,0.1102209,105.2632,0,0.1095287,0.2196803,0.116022,0.116022,0.1102209,0,0,11.80586,0,0,0,0,2.800006,20,0.1418573,0.2417245,0.0928176,0,0.116022
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3121724,42.80188,40.56405,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,90.19328,0,0,0,0.3121724,0,0,3.505263,3.33,11.80586,0,3.642172,0,3.642172,6.255274,44.68044,0.1419381,0.3807264,0.2497379,5,0.3121724
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.587456,43.9221,39.68087,0,0,3.505263,0,1.121937,0,0,0,0,0,0.587456,0,0,3.505263,3.33,8.163688,3.277955,3.917456,0,3.917456,9.971699,71.22628,0.1419761,0,0.4699648,5,3.865411
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7216637,44.08601,38.87042,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,142.9153,0,0,0,0.7216637,0,0,3.505263,3.33,4.246232,6.803666,4.051664,0,4.051664,13.81544,98.68155,0.1420536,0.555455,0.577331,5,7.525329
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.219707,50.54412,41.35372,0.442537,0.442537,0,0,0,0.442537,275.617,0.5593106,0,0,1.219707,0.4658284,0.442537,0,0,0.194568,10.45016,0.194568,0,0.194568,14.00003,100,0.1420455,0.4867907,0.9757655,0,11.66987
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.493701,50.89041,47.16195,1.108068,1.108068,0,-1,0,1.108068,44.55513,0,2.220446E-16,0,0.493701,1.166387,1.108068,0,0,0,10.62527,0,0.6726862,-0.6726862,13.29095,94.9352,0.1420455,1.218875,0.3949608,0,11.11897
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2745769,55.19747,53.06368,0.3731378,0.3731378,0,0,0,0.3731378,73.58593,0,5.551115E-17,0,0.2745769,0.3927766,0.3731378,0,0,0.7474291,9.952588,0,0.1181997,-0.1181997,13.16636,94.04525,0.1420455,0.4104516,0.2196615,0,10.22717
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2127867,59.24152,57.54193,2.811336,2.811336,0,0,0,2.811336,7.568881,0,0,0,0.2127867,2.959301,2.811336,0,0,0.8787621,9.834389,0,2.746515,-2.746515,10.27128,73.36614,0.1420455,3.09247,0.1702293,0,10.04718
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.396011,63.99042,60.72139,0.5204687,0.5204687,0,0,0,0.5204687,76.08738,0,0,0,0.396011,0.5478618,0.5204687,0,0,3.930445,7.087874,0,0.1518508,-0.1518508,10.11122,72.22282,0.1420455,0.5725155,0.3168088,0,7.483885
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8545829,71.0733,63.65148,1.265018,1.265018,0,0,0,1.265018,67.55502,0,0,0,0.8545829,1.331598,1.265018,0,0,4.099168,6.936023,0,0.4770147,-0.4770147,9.608398,68.63128,0.1420455,1.39152,0.6836663,0,7.790606
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3024549,67.73244,65.16847,0.273533,0.273533,0,-1,0,0.273533,110.5734,0,0,0,0.3024549,0.2879295,0.273533,0,0,4.629184,6.459008,0.01452533,0,0.01452533,9.622178,68.72971,0.1420448,0.3008863,0.2419639,0,6.761463
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02512109,65.60682,65.39706,0.211417,0.211417,0,-1,0,0.211417,11.88225,0,2.775558E-17,0,0.02512109,0.2225442,0.211417,0,0,4.614659,6.472081,0,0.1974231,-0.1974231,9.414076,67.24326,0.1420448,0.2325587,0.02009687,0,6.497202
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01227106,65.67621,65.5737,1.683137,1.683137,0,-1,0,1.683137,0.7290591,0,2.220446E-16,0,0.01227106,1.771723,1.683137,0,0,4.834018,6.274658,0,1.759452,-1.759452,7.559451,53.99597,0.1420448,1.85145,0.00981685,0,6.286929
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.138367,65.20876,64.0567,0,0,0,-1,0,0,0,0,0,0,0.138367,0,0,0,0,6.788964,4.515206,0.138367,0,0.138367,7.690717,54.93359,0.142039,0,0.1106936,0,4.653573
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.04912494,60.94175,60.54476,6.106099,3.33,0,-1,0,3.33,1.475223,0,2.776099,3.386708,0.04912494,3.505263,3.33,0,0,6.650598,4.639737,0,3.456138,-3.456138,4.047628,28.91157,0.142039,6.716709,0.03929995,0,4.688861
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,57.39647,57.39647,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.49075,1.183598,0,0.2434838,-0.2434838,3.790973,27.07833,0.142039,0.2544405,0,0,1.183598
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,54.64302,54.64302,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.76129,0.9401144,0,0.04787967,-0.04787967,3.740504,26.71783,0.142039,0.05003425,0,0,0.9401144
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,52.25323,52.25323,1.08709,0.8476231,0,-1,0,0.8476231,0,0,0.2394671,0.3481762,0,0.8922348,0.8476231,0,0,10.81449,0.8922348,0,0.8922348,-0.8922348,2.800006,20,0.142039,1.195799,0,0,0.8922348
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,49.85305,49.85305,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142039,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,47.98278,47.98278,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142039,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,46.54891,46.54891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142039,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,45.09426,45.09426,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142039,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,43.77468,43.77468,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142039,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01174878,42.7471,42.66291,0.003900265,0.003900265,0,-1,0,0.003900265,301.2302,0,0,0.002058024,0.01174878,0.004105542,0.003900265,0,0,11.80586,0,0.007643234,0,0.007643234,2.807257,20.05179,0.1420387,0.004290292,0.009399021,0,0.01174878
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1080989,42.27151,41.49918,0.2815049,0.1092289,0,-1,0,0.1092289,98.96545,0,0.172276,0.2825816,0.1080989,0.1149778,0.1092289,0,0,11.79822,0.006878911,0,0.006878911,-0.006878911,2.800006,20,0.1420387,0.3096554,0.08647909,0,0.1149778
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3927887,43.14696,40.32507,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,229.9029,4.440892E-16,0,0,0.3927887,0,0,3.505263,3.33,11.80586,0,3.722789,0,3.722789,6.331753,45.22672,0.1420999,0.1879348,0.3142309,5,0.3927887
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.8973634,46.01822,39.45228,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,168.5052,0,0,0,0.8973634,0,0,3.505263,3.33,8.083072,3.35051,4.227364,0,4.227364,10.34218,73.87258,0.1421723,0.5857979,0.7178907,5,4.247873
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.240262,47.81184,38.63144,1.271177,1.271177,3.755852,0,1.190347,1.271177,97.56795,0,0,0,1.240262,0,0,2.484674,2.36044,3.855708,7.155137,3.600702,0,3.600702,13.75811,98.272,0.1422455,1.398295,0.9922094,5,8.395398
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.125113,57.93818,41.11474,0,0,0,0,0,0,0,1.870108,0,0,2.125113,0,0,0,0,0.255006,10.39577,0.255006,0,0.255006,14.00003,100,0.1422348,0,1.700091,0,12.52088
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.304617,57.1769,46.90218,1.894219,1.894219,0,-1,0,1.894219,68.87361,0,0,0,1.304617,1.993915,1.894219,0,0,0,10.62527,0,0.6892977,-0.6892977,13.27344,94.81013,0.1422348,2.083641,1.043694,0,11.92989
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.65028,66.68965,52.80392,0.405235,0.405235,0,0,0,0.405235,407.2403,0.4578307,0,0,1.65028,0.4265631,0.405235,0,0,0.7658863,9.935976,0.7658863,0,0.7658863,14.00003,100,0.1422027,0.4457585,1.320224,0,11.58626
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.782827,72.98455,57.28217,2.522766,2.522766,0,0,0,2.522766,70.66953,0,0,0,1.782827,2.655543,2.522766,0,0,0,10.62527,0,0.872716,-0.872716,13.0801,93.42913,0.1422027,2.775042,1.426261,0,12.4081
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.068785,69.68132,60.49281,1.927068,1.927068,0,0,0,1.927068,55.46174,0,0,0,1.068785,2.028492,1.927068,0,0,0.9696845,9.752558,0,0.9597071,-0.9597071,12.06848,86.20329,0.1422027,2.119775,0.8550283,0,10.82134
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7349733,69.73357,63.4125,0.5653673,0.5653673,0,0,0,0.5653673,129.9992,0,0,0,0.7349733,0.5951235,0.5653673,0,0,2.036026,8.792851,0.1398497,0,0.1398497,12.20116,87.15096,0.1421968,0.6219041,0.5879786,0,9.527824
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2815348,67.30888,64.9295,0.9523028,0.9523028,0,-1,0,0.9523028,29.56358,0,0,0,0.2815348,1.002424,0.9523028,0,0,1.896176,8.918715,0,0.7208892,-0.7208892,11.44127,81.72322,0.1421968,1.047533,0.2252278,0,9.200251
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3321846,67.98966,65.16847,2.380991,2.380991,0,-1,0,2.380991,13.95153,0,4.440892E-16,0,0.3321846,2.506306,2.380991,0,0,2.697164,8.197826,0,2.174122,-2.174122,9.149548,65.35378,0.1421968,2.61909,0.2657477,0,8.530011
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5620952,70.24947,65.39706,0.6800557,0.6800557,0,-1,0,0.6800557,82.65429,0,0,0,0.5620952,0.7158481,0.6800557,0,0,5.112855,6.023705,0,0.1537529,-0.1537529,8.987478,64.19614,0.1421968,0.7480613,0.4496762,0,6.5858
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.322574,66.59238,63.88007,1.835066,1.835066,0,-1,0,1.835066,17.57833,0,0,0,0.322574,1.931649,1.835066,0,0,5.283691,5.869952,0,1.609075,-1.609075,7.291364,52.08107,0.1421968,2.018573,0.2580592,0,6.192526
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1244237,61.38712,60.37851,1.091673,1.091673,0,-1,0,1.091673,11.39752,0,0,0,0.1244237,1.14913,1.091673,0,0,7.071552,4.260877,0,1.024706,-1.024706,6.211229,44.36584,0.1421968,1.200841,0.09953894,0,4.385301
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,57.12632,57.12632,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,8.210114,3.236171,0,2.553642,-2.553642,3.519454,25.13891,0.1421968,2.668556,0,0,3.236171
