Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,54.41443,54.41443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04749,0.6825292,0,0,0,3.519454,25.13891,0.1421968,0,0,0,0.6825292
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04749,0.6825292,0,0,0,3.519454,25.13891,0.1421968,0,0,0,0.6825292
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,49.62446,49.62446,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,11.04749,0.6825292,0,0.02953066,-0.02953066,3.488327,24.91657,0.1421968,0.03085954,0,0,0.6825292
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,47.7542,47.7542,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,11.08031,0.6529986,0,0.352933,-0.352933,3.116302,22.25926,0.1421968,0.368815,0,0,0.6529986
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,46.32032,46.32032,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.47245,0.3000655,0,0.2056517,-0.2056517,2.899527,20.71086,0.1421968,0.2149061,0,0,0.3000655
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,44.82411,44.82411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70096,0.09441381,0,0,0,2.899527,20.71086,0.1421968,0,0,0,0.09441381
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70096,0.09441381,0,0,0,2.899527,20.71086,0.1421968,0,0,0,0.09441381
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01344803,42.53056,42.43432,0.44242,0.1024687,0,-1,0,0.1024687,13.12403,0,0.3399513,0.3944138,0.01344803,0.1078618,0.1024687,0,0,11.70096,0.09441381,0,0.09441381,-0.09441381,2.800006,20,0.1421968,0.486662,0.01075842,0,0.1078618
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06769966,41.74229,41.26021,0,0,0,-1,0,0,0,0,0,0,0.06769966,0,0,0,0,11.80586,0,0.06769966,0,0.06769966,2.864231,20.45875,0.142194,0,0.05415972,0,0.06769966
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2623266,41.96712,40.09649,0.08045024,0.08045024,0,0,0,0.08045024,326.0732,0,0,0,0.2623266,0.08468446,0.08045024,0,0,11.73816,0.06092969,0.1776422,0,0.1776422,3.032757,21.66251,0.1421865,0.08849526,0.2098613,0,0.3232563
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.526696,50.73095,39.2133,0.4471964,0.4471964,0,0,0,0.4471964,341.3927,0,0,0,1.526696,0.470733,0.4471964,0,0,11.56052,0.2208076,1.055963,0,1.055963,4.034532,28.81802,0.1421423,0.491916,1.221357,0,1.747503
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.530691,58.48,38.37168,1.081859,1.081859,0,0,0,1.081859,233.9207,0,0,0,2.530691,1.138799,1.081859,0,0,10.50456,1.171174,1.391892,0,1.391892,5.354996,38.2499,0.142084,1.190045,2.024553,0,3.701865
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.70255,63.01172,40.85498,0.3152871,0.3152871,0,0,0,0.3152871,857.171,0,0,0,2.70255,0.3318811,0.3152871,0,0,9.112663,2.423877,2.370668,0,2.370668,7.60401,54.31425,0.1419848,0.3468158,2.16204,0,5.126427
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.036542,73.48651,46.64243,1.649579,1.649579,0,-1,0,1.649579,184.0798,0,0,0,3.036542,1.736399,1.649579,0,0,6.741995,4.557479,1.300143,0,1.300143,8.837434,63.1244,0.1419304,1.814537,2.429233,0,7.59402
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.149296,82.36127,52.57533,0.3985485,0.3985485,0,0,0,0.3985485,790.1914,0,0,0,3.149296,0.4195248,0.3985485,0,0,5.441852,5.727607,2.729771,0,2.729771,11.42712,81.62214,0.1418165,0.4384034,2.519437,0,8.876904
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.110618,87.70996,57.01203,0.9679271,0.9679271,0,0,0,0.9679271,321.369,0,0,0,3.110618,1.018871,0.9679271,0,0,2.712081,8.184402,2.091748,0,2.091748,13.41153,95.79644,0.1417293,1.06472,2.488494,0,11.29502
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,2.9399,89.75366,60.25383,1.610754,1.610754,0,0,0,1.610754,182.517,0.6240355,0,0,2.9399,1.695531,1.610754,0,0,0.6203335,10.06697,0.6203335,0,0.6203335,14.00003,100,0.1417034,1.77183,2.35192,0,13.00687
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.62556,89.53422,63.23587,1.511714,1.511714,0,0,0,1.511714,173.681,1.034282,0,0,2.62556,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1417034,1.662885,2.100448,0,13.25083
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.18831,86.06492,64.75286,0,0,0,-1,0,0,0,2.18831,0,0,2.18831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417034,0,1.750648,0,12.81358
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.609008,79.92486,64.99184,1.150409,1.150409,0,-1,0,1.150409,139.864,0.3980513,0,0,1.609008,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1417034,1.265449,1.287206,0,12.23428
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.8699464,72.87643,65.22043,1.993448,1.993448,0,-1,0,1.993448,43.64028,0,0,0,0.8699464,2.098366,1.993448,0,0,0,10.62527,0,1.22842,-1.22842,12.70516,90.75096,0.1417034,2.192793,0.6959571,0,11.49522
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.09967868,64.47714,63.65148,1.301297,1.301297,0,-1,0,1.301297,7.659949,0,0,0,0.09967868,1.369786,1.301297,0,0,1.364911,9.396854,0,1.270108,-1.270108,11.36635,81.18804,0.1417034,1.431427,0.07974295,0,9.496532
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.04875958,60.53246,60.13953,6.467345,3.33,0,-1,0,3.33,1.464252,0,3.137345,3.78408,0.04875958,3.505263,3.33,0,0,2.776142,8.126746,0,3.456504,-3.456504,7.722874,55.16328,0.1417034,7.114079,0.03900766,0,8.175507
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,56.9289,56.9289,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.616701,4.670243,0,2.163283,-2.163283,5.442574,38.87545,0.1417034,2.260631,0,0,4.670243
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,54.20662,54.20662,4.798178,2.381612,0,-1,0,2.381612,0,0,2.416566,2.896384,0,2.50696,2.381612,0,0,9.02035,2.50696,0,2.50696,-2.50696,2.800006,20,0.1417034,5.277995,0,0,2.50696
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,51.78566,51.78566,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417034,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,49.38549,49.38549,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417034,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,47.51522,47.51522,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417034,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,46.05017,46.05017,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417034,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,44.59552,44.59552,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417034,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,43.27594,43.27594,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417034,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01357885,42.26118,42.16417,0.07874713,0.01289991,0,-1,0,0.01289991,105.2632,0,0.06584723,0.08404186,0.01357885,0.01357885,0.01289991,0,0,11.80586,0,0,0,0,2.800006,20,0.1417034,0.08662184,0.01086308,0,0.01357885
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.0638212,41.42282,40.96928,0.5130966,0.06063014,0,-1,0,0.06063014,105.2632,0,0.4524665,0.5522803,0.0638212,0.0638212,0.06063014,0,0,11.80586,0,0,0,0,2.800006,20,0.1417034,0.5644063,0.05105696,0,0.0638212
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2468234,41.58216,39.82634,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,201.6409,4.440892E-16,0,0,0.2468234,0,0,3.505263,3.33,11.80586,0,3.576823,0,3.576823,6.193278,44.23761,0.1417664,0.1346481,0.1974587,5,0.2468234
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.584328,50.92089,38.95354,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,357.7477,0,0,0,1.584328,0,0,3.505263,3.33,8.229037,3.219141,4.914328,0,4.914328,10.85542,77.53855,0.1418021,0.4871479,1.267462,5,4.803469
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.087308,54.22779,38.11192,0,0,1.292001,0,0.5177162,0,0,0,0,0,2.087308,0,0,1.292001,1.227401,3.314709,7.642036,3.314709,0,3.314709,14.00003,100,0.1416681,0,1.669847,5,9.729344
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.705549,62.69661,40.56405,1.728667,1.728667,0,0,0,1.728667,156.5106,0.8858984,0,0,2.705549,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1416681,1.901534,2.164439,0,13.33082
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.040189,73.18958,46.37228,1.892682,1.892682,0,-1,0,1.892682,160.6287,1.047893,0,0,3.040189,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1416681,2.08195,2.432152,0,13.66546
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.153751,82.06413,52.30518,1.638548,1.638548,0,0,0,1.638548,192.4723,1.428963,0,0,3.153751,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1416681,1.802403,2.523001,0,13.77903
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.11459,87.45809,56.78344,0.3063864,0.3063864,0,0,0,0.3063864,1016.556,2.792078,0,0,3.11459,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1416681,0.337025,2.491672,0,13.73986
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.629528,99.62178,60.02524,1.163496,1.163496,0,0,0,1.163496,311.9501,2.404795,0,0,3.629528,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1416681,1.279846,2.903622,0,14.2548
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.035387,94.7638,63.00727,0,0,0,0,0,0,0,3.035387,0,0,3.035387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416681,0,2.42831,0,13.66066
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.192187,85.83485,64.52427,0.6304649,0.6304649,0,-1,0,0.6304649,347.7096,1.52854,0,0,2.192187,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1416681,0.6935114,1.753749,0,12.81746
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.612761,79.69416,64.75286,0.9404479,0.9404479,0,-1,0,0.9404479,171.4886,0.6228155,0,0,1.612761,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1416681,1.034493,1.290208,0,12.23804
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.117509,74.98156,64.99184,1.396017,1.396017,0,-1,0,1.396017,80.04981,2.220446E-16,0,0,1.117509,1.469492,1.396017,0,0,0,10.62527,0,0.3519827,-0.3519827,13.62901,97.34985,0.1416681,1.535619,0.8940074,0,11.74278
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09102646,64.22751,63.47484,1.261791,1.261791,0,-1,0,1.261791,7.21407,0,2.220446E-16,0,0.09102646,1.328201,1.261791,0,0,0.3910919,10.27329,0,1.237174,-1.237174,12.32491,88.03489,0.1416681,1.38797,0.07282117,0,10.36432
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.0505918,60.31804,59.91094,0.7218449,0.7218449,0,-1,0,0.7218449,7.00868,0,0,0,0.0505918,0.7598367,0.7218449,0,0,1.76573,9.036118,0,0.709245,-0.709245,11.5773,82.69483,0.1416681,0.7940294,0.04047344,0,9.086709
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006555948,56.74141,56.68993,0.1908537,0.1908537,0,-1,0,0.1908537,3.435066,0,2.775558E-17,0,0.006555948,0.2008986,0.1908537,0,0,2.55378,8.326872,0,0.1943426,-0.1943426,11.37244,81.23158,0.1416681,0.209939,0.005244758,0,8.333428
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,53.94687,53.94687,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.769716,8.132529,0,2.320989,-2.320989,8.925907,63.75635,0.1416681,2.425434,0,0,8.132529
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,51.51551,51.51551,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.348593,5.811541,0,2.649244,-2.649244,6.133359,43.80962,0.1416681,2.76846,0,0,5.811541
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,49.12572,49.12572,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.292197,3.162297,0,0.3713181,-0.3713181,5.741955,41.01388,0.1416681,0.3880275,0,0,3.162297
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,47.22429,47.22429,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.704773,2.790978,0,0.2599459,-0.2599459,5.467948,39.05669,0.1416681,0.2716435,0,0,2.790978
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,45.79041,45.79041,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.993602,2.531033,0,0.2871482,-0.2871482,5.165267,36.89469,0.1416681,0.3000698,0,0,2.531033
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,44.30459,44.30459,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.312655,2.243884,0,0.3374883,-0.3374883,4.809524,34.35367,0.1416681,0.3526753,0,0,2.243884
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,42.98501,42.98501,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.687642,1.906396,0,0.1487416,-0.1487416,4.652736,33.23376,0.1416681,0.155435,0,0,1.906396
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02869547,42.07801,41.87324,0,0,0,-1,0,0,0,0,0,0,0.02869547,0,0,0,0,9.852911,1.757654,0.02869547,0,0.02869547,4.679959,33.42821,0.1416669,0,0.02295637,0,1.78635
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2313091,42.33159,40.67834,0,0,0,-1,0,0,0,0,0,0,0.2313091,0,0,0,0,9.824215,1.78348,0.2313091,0,0.2313091,4.899398,34.99563,0.1416574,0,0.1850472,0,2.014789
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2459891,41.282,39.5354,0.2395421,0.2395421,0,0,0,0.2395421,102.6914,0,0,0,0.2459891,0.2521496,0.2395421,0,0,9.592906,1.991658,0,0.00616052,-0.00616052,4.892904,34.94925,0.1416574,0.2634963,0.1967913,0,2.237648
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.045696,46.29639,38.63144,0.1775037,0.1775037,0,0,0,0.1775037,589.1123,0,0,0,1.045696,0.186846,0.1775037,0,0,9.599751,1.985498,0.8588499,0,0.8588499,5.707681,40.76907,0.1416217,0.195254,0.8365567,0,3.031194
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.125637,46.02645,37.78982,0,0,0,0,0,0,0,0,0,0,1.125637,0,0,0,0,8.740901,2.758463,1.125637,0,1.125637,6.775554,48.39672,0.1415751,0,0.9005098,0,3.8841
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.464091,51.36457,40.27312,0.4934267,0.4934267,0,0,0,0.4934267,296.719,0,0,0,1.464091,0.5193965,0.4934267,0,0,7.615264,3.771536,0.9446942,0,0.9446942,7.67177,54.79824,0.1415359,0.5427693,1.171273,0,5.235627
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6040332,50.63541,46.08134,2.359368,2.359368,0,-1,0,2.359368,25.60148,0,0,0,0.6040332,2.483546,2.359368,0,0,6.67057,4.621761,0,1.879512,-1.879512,5.69059,40.64699,0.1415359,2.595305,0.4832266,0,5.225794
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.568808,56.47269,52.01425,2.653013,2.653013,5,0,1.53,2.653013,21.44008,0,0,0,0.568808,0,0,2.346987,2.229638,8.758917,2.742249,2.798446,0,2.798446,8.345428,59.61009,0.1416762,2.918314,0.4550464,5,3.311057
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.506423,69.44179,56.51329,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,5915.203,0,0,0,1.506423,0,0,3.505263,3.33,5.960471,5.26085,4.836423,0,4.836423,12.93366,92.38313,0.1416781,0.02801367,1.205139,5,6.767274
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.056315,90.6637,59.76548,3.326573,3.326573,1.490919,0,0.5720208,3.326573,91.87579,0,0,0,3.056315,1.932268,1.835654,0,0,1.124047,9.613631,1.124047,0,1.124047,14.00003,100,0.141653,3.65923,2.445052,5,12.66995
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,2.958511,93.285,62.71635,1.242129,1.242129,0,0,0,1.242129,238.1806,1.651007,0,0,2.958511,1.307505,1.242129,0,0,0,10.62527,0,0,0,14.00003,100,0.141653,1.366342,2.366809,0,13.58379
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,1.936282,82.65045,64.29568,0.8575792,0.8575792,0,-1,0,0.8575792,225.7847,1.033567,0,0,1.936282,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.141653,0.9433372,1.549026,0,12.56156
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.520254,78.47794,64.52427,0.6708528,0.6708528,0,-1,0,0.6708528,226.6152,0.8140935,0,0,1.520254,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.141653,0.737938,1.216203,0,12.14553
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.8770533,72.447,64.75286,1.92103,1.92103,0,-1,0,1.92103,45.65536,0,2.220446E-16,0,0.8770533,2.022137,1.92103,0,0,0,10.62527,0,1.145084,-1.145084,12.793,91.37842,0.141653,2.113133,0.7016426,0,11.50233
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2235311,65.09552,63.23587,0,0,0,-1,0,0,0,0,0,0,0.2235311,0,0,0,0,1.272315,9.48019,0.2235311,0,0.2235311,13.00506,92.89313,0.1416437,0,0.1788249,0,9.703721
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1661029,61.04644,59.70314,0.5303178,0.5303178,0,-1,0,0.5303178,31.32139,0,0,0,0.1661029,0.5582293,0.5303178,0,0,1.048784,9.681368,0,0.3921264,-0.3921264,12.59173,89.94072,0.1416437,0.5833496,0.1328823,0,9.847471
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0187082,56.57691,56.43016,1.235791,1.235791,0,-1,0,1.235791,1.513864,0,2.220446E-16,0,0.0187082,1.300833,1.235791,0,0,1.48448,9.289242,0,1.282125,-1.282125,11.24025,80.28732,0.1416437,1.35937,0.01496656,0,9.30795
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,53.70789,53.70789,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.909063,8.007117,0,1.12007,-1.12007,10.05959,71.85407,0.1416437,1.170473,0,0,8.007117
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,51.25576,51.25576,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.153585,6.887047,0,2.377586,-2.377586,7.553395,53.95271,0.1416437,2.484577,0,0,6.887047
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,48.85558,48.85558,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.795348,4.509461,0,0.2847436,-0.2847436,7.253249,51.80882,0.1416437,0.297557,0,0,4.509461
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,46.98531,46.98531,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.11173,4.224718,0,0.1887831,-0.1887831,7.054254,50.38743,0.1416437,0.1972783,0,0,4.224718
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,45.53065,45.53065,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.321488,4.035934,0,0.005920971,-0.005920971,7.048013,50.34285,0.1416437,0.006187415,0,0,4.035934
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,44.03444,44.03444,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.328067,4.030014,0,0.357429,-0.357429,6.67125,47.65169,0.1416437,0.3735133,0,0,4.030014
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,42.72525,42.72525,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.725211,3.672585,0,0.2004426,-0.2004426,6.459965,46.14251,0.1416437,0.2094626,0,0,3.672585
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01535192,41.72279,41.61348,0,0,0,-1,0,0,0,0,0,0,0.01535192,0,0,0,0,7.947925,3.472142,0.01535192,0,0.01535192,6.474529,46.24654,0.1416431,0,0.01228154,0,3.487494
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07310948,40.90529,40.38741,0,0,0,-1,0,0,0,0,0,0,0.07310948,0,0,0,0,7.932573,3.485959,0.07310948,0,0.07310948,6.543887,46.74195,0.1416401,0,0.05848758,0,3.559068
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2411066,40.95287,39.24447,0.07439507,0.07439507,0,0,0,0.07439507,324.0895,0,0,0,0.2411066,0.07831059,0.07439507,0,0,7.859463,3.551757,0.162796,0,0.162796,6.698328,47.84511,0.1416333,0.08183458,0.1928853,0,3.792864
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.237247,47.47889,38.34051,0.3079965,0.3079965,0,0,0,0.3079965,401.7081,0,0,0,1.237247,0.3242068,0.3079965,0,0,7.696667,3.698274,0.91304,0,0.91304,7.564514,54.03214,0.1415956,0.3387961,0.9897974,0,4.935521
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.091017,53.56142,37.4885,0.6529695,0.6529695,0,0,0,0.6529695,320.2319,0,0,0,2.091017,0.6873364,0.6529695,0,0,6.783627,4.52001,1.40368,0,1.40368,8.896162,63.54389,0.1415377,0.7182665,1.672813,0,6.611026
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.711257,62.0516,39.9718,1.701884,1.701884,0,0,0,1.701884,159.3091,0,0,0,2.711257,1.791457,1.701884,0,0,5.379947,5.783322,0.9197998,0,0.9197998,9.768761,69.77673,0.1414997,1.872072,2.169005,0,8.494578
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.048019,72.55013,45.79041,0,0,0,-1,0,0,0,0,0,0,3.048019,0,0,0,0,4.460147,6.611142,3.048019,0,3.048019,12.66037,90.431,0.1413741,0,2.438415,0,9.659161
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.163419,81.42541,51.72332,0,0,0,0,0,0,0,1.751291,0,0,3.163419,0,0,0,0,1.412128,9.354359,1.412128,0,1.412128,14.00003,100,0.141316,0,2.530735,0,12.51778
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.124161,86.87928,56.25353,1.461233,1.461233,0,0,0,1.461233,213.8031,1.586022,0,0,3.124161,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.141316,1.607356,2.499329,0,13.74944
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,2.953308,88.9722,59.5265,0,0,0,0,0,0,0,2.953308,0,0,2.953308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141316,0,2.362647,0,13.57858
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.639412,88.74466,62.47737,1.282691,1.282691,0,0,0,1.282691,205.7714,1.289211,0,0,2.639412,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.141316,1.410961,2.11153,0,13.26469
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.200373,85.36723,64.0567,1.946977,1.946977,0,-1,0,1.946977,113.0149,0.1509241,0,0,2.200373,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.141316,2.141675,1.760299,0,12.82565
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.619825,79.3102,64.34763,0,0,0,-1,0,0,0,1.619825,0,0,1.619825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141316,0,1.29586,0,12.2451
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.8804507,72.30233,64.58662,1.928129,1.928129,0,-1,0,1.928129,45.66347,0,2.220446E-16,0,0.8804507,2.029609,1.928129,0,0,0,10.62527,0,1.149159,-1.149159,12.78871,91.34773,0.141316,2.120942,0.7043605,0,11.50572
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1050308,63.87358,63.00727,0.2423402,0.2423402,0,-1,0,0.2423402,43.34021,0,0,0,0.1050308,0.255095,0.2423402,0,0,1.276843,9.476115,0,0.1500642,-0.1500642,12.63053,90.21786,0.141316,0.2665743,0.08402462,0,9.581146
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.0542006,59.89903,59.46416,2.869131,2.869131,0,-1,0,2.869131,1.889095,0,4.440892E-16,0,0.0542006,3.020138,2.869131,0,0,1.443581,9.326051,0,2.965937,-2.965937,9.504154,67.88668,0.141316,3.156044,0.04336048,0,9.380252
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.00768473,56.25133,56.19119,3.496627,3.33,0,-1,0,3.33,0.2307727,0,0.1666273,0.5162901,0.00768473,3.505263,3.33,0,0,4.739067,6.360114,0,3.497578,-3.497578,5.817383,41.55265,0.141316,3.84629,0.006147784,0,6.367799
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,53.44812,53.44812,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.2389916,0,2.831005,2.689455,0,0,8.625265,2.862536,0,2.831005,-2.831005,2.833241,20.2374,0.141316,2.9584,0,0,2.862536
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77083,0.03153041,0,0,0,2.833241,20.2374,0.141316,0,0,0,0.03153041
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,48.59582,48.59582,0.4865602,0.02995389,0,-1,0,0.02995389,0,0,0.4566064,0.5052624,0,0.03153041,0.02995389,0,0,11.77083,0.03153041,0,0.03153041,-0.03153041,2.800006,20,0.141316,0.5352163,0,0,0.03153041
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,46.72555,46.72555,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141316,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141316,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,43.77468,43.77468,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141316,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,42.46549,42.46549,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141316,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02117201,41.47306,41.32255,0.1505733,0.02011341,0,-1,0,0.02011341,105.2632,0,0.1304599,0.1616079,0.02117201,0.02117201,0.02011341,0,0,11.80586,0,0,0,0,2.800006,20,0.141316,0.1656306,0.01693761,0,0.02117201
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06690711,40.56943,40.09649,0.1300408,0.06356175,0,-1,0,0.06356175,105.2632,0,0.06647903,0.1303325,0.06690711,0.06690711,0.06356175,0,0,11.80586,0,0,0,0,2.800006,20,0.141316,0.1430449,0.05352569,0,0.06690711
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2404354,40.654,38.95354,0,0,0,0,0,0,0,0,0,0,0.2404354,0,0,0,0,11.80586,0,0.2404354,0,0.2404354,3.028103,21.62926,0.1413061,0,0.1923483,0,0.2404354
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.237443,47.17127,38.04958,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,248.1329,4.440892E-16,0,0,1.237443,0,0,3.505263,3.33,11.56542,0.2163919,4.567442,0,4.567442,7.361159,52.5796,0.1413613,0.5485718,0.9899541,5,1.453834
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.0927,53.21527,37.1664,0,0,3.505263,0,1.121937,0,0,0,0,0,2.0927,0,0,3.505263,3.33,6.997982,4.32709,5.4227,0,5.4227,12.50558,89.32542,0.1413374,0,1.67416,5,6.419791
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.714148,61.71121,39.66009,1.915707,1.915707,0,0,0,1.915707,141.6787,0,0,0,2.714148,2.016534,1.915707,0,0,1.575282,9.20752,0.6976143,0,0.6976143,13.1674,94.05267,0.1413087,2.107278,2.171318,0,11.92167
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.051782,72.22893,45.49949,1.430079,1.430079,0,-1,0,1.430079,213.3996,0.6687683,0,0,3.051782,1.505346,1.430079,0,0,0.8776675,9.835374,0.8776675,0,0.8776675,14.00003,100,0.1412728,1.573087,2.441425,0,12.88716
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.166762,81.16909,51.49473,0.2033814,0.2033814,0,0,0,0.2033814,1557.056,2.952677,0,0,3.166762,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,0.2237195,2.53341,0,13.79204
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.128079,86.627,56.02494,1.327558,1.327558,0,0,0,1.327558,235.6266,1.73065,0,0,3.128079,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,1.460314,2.502464,0,13.75335
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,2.957509,88.72654,59.29791,1.174991,1.174991,0,0,0,1.174991,251.7047,1.720676,0,0,2.957509,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,1.292491,2.366007,0,13.58278
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.642632,88.56075,62.30073,1.996559,1.996559,0,0,0,1.996559,132.3593,0.5409912,0,0,2.642632,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,2.196214,2.114105,0,13.26791
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.203688,85.19313,63.88007,0.4038449,0.4038449,0,-1,0,0.4038449,545.6767,1.778588,0,0,2.203688,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,0.4442294,1.76295,0,12.82896
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.623839,79.09383,64.11905,1.088906,1.088906,0,-1,0,1.088906,149.1257,0.4776219,0,0,1.623839,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,1.197797,1.299071,0,12.24911
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.8840628,72.14859,64.40998,1.370889,1.370889,0,-1,0,1.370889,64.48829,0,0,0,0.8840628,1.443041,1.370889,0,0,0,10.62527,0,0.5589781,-0.5589781,13.41081,95.79133,0.1412728,1.507978,0.7072502,0,11.50934
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1067551,63.71016,62.83064,0.3467342,0.3467342,0,-1,0,0.3467342,30.78874,0,0,0,0.1067551,0.3649834,0.3467342,0,0,0.6210868,10.0663,0,0.2582283,-0.2582283,13.13862,93.84708,0.1412728,0.3814076,0.08540408,0,10.17305
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05596851,59.71523,59.26674,0,0,0,-1,0,0,0,0,0,0,0.05596851,0,0,0,0,0.9080071,9.808067,0.05596851,0,0.05596851,13.19171,94.22633,0.1412705,0,0.04477481,0,9.864037
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.009710588,56.0073,55.93143,1.623172,1.623172,0,-1,0,1.623172,0.5982476,0,0,0,0.009710588,1.708602,1.623172,0,0,0.8520386,9.858439,0,1.698892,-1.698892,11.40092,81.43501,0.1412705,1.785489,0.00776847,0,9.86815
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,53.18837,53.18837,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.739696,8.159548,0,1.318093,-1.318093,10.01153,71.5108,0.1412705,1.377407,0,0,8.159548
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,50.75702,50.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.204244,6.841455,0,0,0,10.01153,71.5108,0.1412705,0,0,0,6.841455
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,48.33606,48.33606,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.204244,6.841455,0,0.4136437,-0.4136437,9.575513,68.39639,0.1412705,0.4322577,0,0,6.841455
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,46.46579,46.46579,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.663848,6.427811,0,0.08284936,-0.08284936,9.488182,67.7726,0.1412705,0.08657758,0,0,6.427811
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,44.96957,44.96957,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.755903,6.344962,0,0.2370095,-0.2370095,9.238353,65.9881,0.1412705,0.2476749,0,0,6.344962
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,43.48375,43.48375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.019247,6.107952,0,0,0,9.238353,65.9881,0.1412705,0,0,0,6.107952
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,42.16417,42.16417,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,5.019247,6.107952,0,1.048001,-1.048001,8.133662,58.09747,0.1412705,1.095161,0,0,6.107952
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06524846,41.49552,41.03162,0.5189193,0.5189193,0,-1,0,0.5189193,12.57391,0,0,0,0.06524846,0.5462309,0.5189193,0,0,6.183692,5.059951,0,0.4809824,-0.4809824,7.626663,54.47605,0.1412705,0.5708113,0.05219877,0,5.1252
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1346846,40.75872,39.80555,0.224173,0.224173,0,-1,0,0.224173,60.08063,0,0,0,0.1346846,0.2359716,0.224173,0,0,6.718117,4.578969,0,0.101287,-0.101287,7.519897,53.71344,0.1412705,0.2465903,0.1077477,0,4.713654
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2473249,40.40911,38.66261,0.4030362,0.4030362,0,0,0,0.4030362,61.36543,0,0,0,0.2473249,0.4242486,0.4030362,0,0,6.830658,4.477682,0,0.1769237,-0.1769237,7.333403,52.38134,0.1412705,0.4433398,0.1978599,0,4.725007
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.237403,46.86187,37.75865,0.01635841,0.01635841,0,0,0,0.01635841,7564.323,0,0,0,1.237403,0.01721938,0.01635841,0,0,7.02724,4.300758,1.220184,0,1.220184,8.490971,60.64967,0.1412205,0.01799425,0.9899225,0,5.538161
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.093804,52.89912,36.87547,2.731938,2.731938,0,0,0,2.731938,76.6417,0,0,0,2.093804,2.875725,2.731938,0,0,5.807056,5.398923,0,0.7819207,-0.7819207,7.666754,54.76242,0.1412205,3.005132,1.675043,0,7.492727
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.716716,61.38012,39.35877,1.947035,1.947035,0,0,0,1.947035,139.5309,0,0,0,2.716716,2.049511,1.947035,0,0,6.675857,4.617003,0.6672051,0,0.6672051,8.29972,59.2836,0.1411931,2.141739,2.173373,0,7.333719
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.055448,71.90681,45.20855,0.5825025,0.5825025,0,-1,0,0.5825025,524.5381,0,0,0,3.055448,0.6131606,0.5825025,0,0,6.008652,5.217487,2.442287,0,2.442287,10.61668,75.83326,0.1410932,0.6407528,2.444358,0,8.272935
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.170992,80.8697,51.22458,0.9283856,0.9283856,0,0,0,0.9283856,341.5598,0,0,0,3.170992,0.977248,0.9283856,0,0,3.566365,7.415546,2.193744,0,2.193744,12.69785,90.69872,0.1410036,1.021224,2.536793,0,10.58654
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.131505,86.39597,55.81713,0.1218247,0.1218247,0,0,0,0.1218247,2570.501,1.630648,0,0,3.131505,0.1282365,0.1218247,0,0,1.372621,9.389915,1.372621,0,1.372621,14.00003,100,0.1409475,0.1340071,2.505204,0,12.52142
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,2.961272,88.50255,59.0901,0.6592281,0.6592281,0,0,0,0.6592281,449.2029,2.267348,0,0,2.961272,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1409475,0.7251509,2.369017,0,13.58655
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.646939,88.32452,62.07214,0,0,0,0,0,0,0,2.646939,0,0,2.646939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409475,0,2.117551,0,13.27221
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.207929,84.96725,63.65148,0.4962619,0.4962619,0,-1,0,0.4962619,444.912,1.685548,0,0,2.207929,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1409475,0.5458881,1.766343,0,12.8332
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.627394,78.93131,63.94241,0,0,0,-1,0,0,0,1.627394,0,0,1.627394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409475,0,1.301915,0,12.25267
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.8878286,71.99622,64.23335,1.130778,1.130778,0,-1,0,1.130778,78.51486,0,2.220446E-16,0,0.8878286,1.190292,1.130778,0,0,0,10.62527,0,0.3024638,-0.3024638,13.6812,97.72269,0.1409475,1.243856,0.7102629,0,11.5131
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1084604,63.54655,62.654,2.332506,2.332506,0,-1,0,2.332506,4.649951,0,0,0,0.1084604,2.45527,2.332506,0,0,0.3360709,10.32281,0,2.34681,-2.34681,11.20745,80.05305,0.1409475,2.565757,0.08676832,0,10.43127
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05772013,59.52084,59.05893,2.862979,2.862979,0,-1,0,2.862979,2.016087,0,4.440892E-16,0,0.05772013,3.013662,2.862979,0,0,2.943637,7.976001,0,2.955942,-2.955942,8.091613,57.79712,0.1409475,3.149276,0.0461761,0,8.033721
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01087261,55.80846,55.72362,1.90128,1.90128,0,-1,0,1.90128,0.5718575,0,0,0,0.01087261,2.001347,1.90128,0,0,6.228016,5.020059,0,1.990475,-1.990475,5.993468,42.8104,0.1409475,2.091408,0.008698089,0,5.030932
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,52.98056,52.98056,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.439655,3.029585,0,0.7080297,-0.7080297,5.247139,37.47949,0.1409475,0.7398911,0,0,3.029585
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,50.5596,50.5596,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.226355,2.321555,0,1.710975,-1.710975,3.443613,24.59719,0.1409475,1.787969,0,0,2.321555
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,48.12825,48.12825,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.12744,0.6105794,0,0.2589809,-0.2589809,3.170623,22.64726,0.1409475,0.270635,0,0,0.6105794
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,46.22681,46.22681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4152,0.3515986,0,0,0,3.170623,22.64726,0.1409475,0,0,0,0.3515986
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,44.74099,44.74099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4152,0.3515986,0,0,0,3.170623,22.64726,0.1409475,0,0,0,0.3515986
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,43.22399,43.22399,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.4152,0.3515986,0,0.2384559,-0.2384559,2.919268,20.85188,0.1409475,0.2491864,0,0,0.3515986
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,41.90441,41.90441,0.5165221,0.1074855,0,-1,0,0.1074855,0,0,0.4090366,0.4606888,0,0.1131427,0.1074855,0,0,11.68015,0.1131427,0,0.1131427,-0.1131427,2.800006,20,0.1409475,0.5681743,0,0,0.1131427
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.0192701,40.87716,40.74069,0.3712134,0.0183066,0,-1,0,0.0183066,105.2632,0,0.3529068,0.4046735,0.0192701,0.0192701,0.0183066,0,0,11.80586,0,0,0,0,2.800006,20,0.1409475,0.4083348,0.01541608,0,0.0192701
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07231861,40.01366,39.50423,0.3748624,0.06870268,0,-1,0,0.06870268,105.2632,0,0.3061597,0.3986081,0.07231861,0.07231861,0.06870268,0,0,11.80586,0,0,0,0,2.800006,20,0.1409475,0.4123486,0.05785489,0,0.07231861
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.238254,40.08186,38.40285,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,45.52406,0,0,0,0.238254,0,0,3.505263,3.33,11.80586,0,3.568254,0,3.568254,6.185149,44.17955,0.1410458,0.5756944,0.1906032,5,0.238254
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.236985,46.57166,37.4885,0,0,3.505263,0,1.121937,0,0,0,0,0,1.236985,0,0,3.505263,3.33,8.237606,3.211429,4.566985,0,4.566985,10.51777,75.12679,0.1410574,0,0.9895883,5,4.448414
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.602084,57.06164,36.58454,2.313181,2.313181,3.328291,0,1.073624,2.313181,112.4894,0,0,0,2.602084,0,0,1.01511,0.9643544,3.670621,7.321715,3.566438,0,3.566438,13.90119,99.29403,0.1410941,2.5445,2.081667,5,9.9238
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.85232,62.3437,39.06784,1.347831,1.347831,0,0,0,1.347831,211.623,1.329369,0,0,2.85232,1.418769,1.347831,0,0,0.1041823,10.53151,0.1041823,0,0.1041823,14.00003,100,0.1410899,1.482614,2.281856,0,13.38383
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.610877,66.9595,44.94879,0.5894645,0.5894645,0,-1,0,0.5894645,442.9236,1.990388,0,0,2.610877,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1410899,0.648411,2.088702,0,13.23615
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.8232,76.4896,50.96482,0,0,0,0,0,0,0,2.8232,0,0,2.8232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410899,0,2.25856,0,13.44847
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.136126,86.11168,55.55737,2.072778,2.072778,0,0,0,2.072778,151.3006,0.9542542,0,0,3.136126,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1410899,2.280056,2.508901,0,13.7614
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,2.965755,88.24704,58.85112,0.8672066,0.8672066,0,0,0,0.8672066,341.9894,2.052906,0,0,2.965755,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1410899,0.9539273,2.372604,0,13.59103
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.803393,90.10732,61.8955,1.061007,1.061007,0,0,0,1.061007,264.22,1.686543,0,0,2.803393,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1410899,1.167108,2.242714,0,13.42867
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.290297,85.71848,63.47484,0.1335267,0.1335267,0,-1,0,0.1335267,1715.234,2.149742,0,0,2.290297,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1410899,0.1468794,1.832237,0,12.91557
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,1.97768,82.48934,63.76577,2.284396,2.284396,0,-1,0,2.284396,86.5734,0,0,0,1.97768,2.404628,2.284396,0,0,0,10.62527,0,0.4269481,-0.4269481,13.54998,96.78542,0.1410899,2.512836,1.582144,0,12.60295
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.8917473,71.8452,64.0567,0,0,0,-1,0,0,0,0.4173605,0,0,0.8917473,0,0,0,0,0.4743868,10.19833,0.4743868,0,0.4743868,14.00003,100,0.1410706,0,0.7133979,0,11.09007
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.09944765,63.357,62.53971,1.00725,1.00725,0,-1,0,1.00725,9.873184,0,2.220446E-16,0,0.09944765,1.060263,1.00725,0,0,0,10.62527,0,0.9608155,-0.9608155,12.98724,92.76581,0.1410706,1.107975,0.07955811,0,10.72472
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05540293,59.32507,58.88229,0.4451059,0.4451059,0,-1,0,0.4451059,12.44713,0,5.551115E-17,0,0.05540293,0.4685325,0.4451059,0,0,1.067573,9.664458,0,0.4131296,-0.4131296,12.55176,89.65527,0.1410706,0.4896165,0.04432235,0,9.719862
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01126315,55.61398,55.5262,1.203954,1.203954,0,-1,0,1.203954,0.9355133,0,2.220446E-16,0,0.01126315,1.267321,1.203954,0,0,1.526606,9.251329,0,1.256057,-1.256057,11.22776,80.19814,0.1410706,1.32435,0.009010524,0,9.262592
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,52.77275,52.77275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.922225,7.995272,0,0,0,11.22776,80.19814,0.1410706,0,0,0,7.995272
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,50.32062,50.32062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.922225,7.995272,0,0,0,11.22776,80.19814,0.1410706,0,0,0,7.995272
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,47.89966,47.89966,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.922225,7.995272,0,0.3532991,-0.3532991,10.85535,77.53807,0.1410706,0.3691976,0,0,7.995272
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,45.99822,45.99822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.31478,7.641973,0,0,0,10.85535,77.53807,0.1410706,0,0,0,7.641973
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,44.50201,44.50201,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.31478,7.641973,0,0.1053286,-0.1053286,10.74433,76.74503,0.1410706,0.1100684,0,0,7.641973
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,42.98501,42.98501,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.431811,7.536644,0,0.5512775,-0.5512775,10.16323,72.59435,0.1410706,0.576085,0,0,7.536644
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,41.64465,41.64465,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.044342,6.985366,0,0.5268865,-0.5268865,9.607841,68.6273,0.1410706,0.5505964,0,0,6.985366
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02151607,40.65388,40.50171,0.3403659,0.3403659,0,-1,0,0.3403659,6.321453,0,0,0,0.02151607,0.3582799,0.3403659,0,0,4.629771,6.45848,0,0.3367638,-0.3367638,9.252861,66.09174,0.1410706,0.3744025,0.01721286,0,6.479996
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07291194,39.75726,39.24447,0.3489996,0.3489996,0,-1,0,0.3489996,20.8917,0,5.551115E-17,0,0.07291194,0.367368,0.3489996,0,0,5.003953,6.121716,0,0.2944561,-0.2944561,8.942477,63.87471,0.1410706,0.3838996,0.05832955,0,6.194628
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.252893,39.913,38.1327,0,0,0,0,0,0,0,0,0,0,0.252893,0,0,0,0,5.331127,5.82726,0.252893,0,0.252893,9.182392,65.58839,0.1410603,0,0.2023144,0,6.080153
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.179117,45.84676,37.22874,0.1636834,0.1636834,0,0,0,0.1636834,720.3645,0,0,0,1.179117,0.1722983,0.1636834,0,0,5.078234,6.054864,1.006819,0,1.006819,10.13754,72.41089,0.1410193,0.1800518,0.9432938,0,7.233981
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.594411,56.72637,36.35595,2.569594,2.569594,0,0,0,2.569594,100.9658,0,4.440892E-16,0,2.594411,2.704836,2.569594,0,0,4.071415,6.961001,0,0.1104249,-0.1104249,10.02115,71.57948,0.1410193,2.826554,2.075529,0,9.555412
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.867923,62.22273,38.83925,0.7557993,0.7557993,0,0,0,0.7557993,379.4556,0,0,0,2.867923,0.7955782,0.7557993,0,0,4.194109,6.850576,2.072345,0,2.072345,11.98715,85.6223,0.1409351,0.8313792,2.294338,0,9.718499
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.061446,71.31314,44.67864,1.533627,1.533627,0,-1,0,1.533627,199.6212,0,0,0,3.061446,1.614345,1.533627,0,0,2.121764,8.715686,1.447101,0,1.447101,13.35999,95.42828,0.1408764,1.68699,2.449157,0,11.77713
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.178843,80.29091,50.70506,0.5441373,0.5441373,0,0,0,0.5441373,584.1987,1.931404,0,0,3.178843,0.5727761,0.5441373,0,0,0.6746629,10.01808,0.6746629,0,0.6746629,14.00003,100,0.140849,0.598551,2.543075,0,13.19692
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.14026,85.84872,55.31839,0.7449304,0.7449304,0,0,0,0.7449304,421.5508,2.356123,0,0,3.14026,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.140849,0.8194235,2.512208,0,13.76553
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.505087,95.53388,58.62254,2.563764,2.563764,0,0,0,2.563764,136.7164,0.8063883,0,0,3.505087,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.140849,2.820141,2.80407,0,14.13036
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.534425,86.40716,61.65653,0,0,0,0,0,0,0,2.534425,0,0,2.534425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140849,0,2.02754,0,13.1597
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.372831,86.48528,63.29821,1.472788,1.472788,0,-1,0,1.472788,161.1116,0.8225285,0,0,2.372831,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.140849,1.620067,1.898265,0,12.99811
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,1.959651,82.08326,63.58914,0.1931561,0.1931561,0,-1,0,0.1931561,1014.543,1.756329,0,0,1.959651,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.140849,0.2124717,1.567721,0,12.58493
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.021422,72.86862,63.88007,0.4858775,0.4858775,0,-1,0,0.4858775,210.2222,0.5099724,0,0,1.021422,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.140849,0.5344652,0.8171379,0,11.6467
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1264903,63.34014,62.30073,0.2605027,0.2605027,0,-1,0,0.2605027,48.55625,0,0,0,0.1264903,0.2742134,0.2605027,0,0,0,10.62527,0,0.147723,-0.147723,13.84431,98.88776,0.140849,0.286553,0.1011923,0,10.75176
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.1955677,60.27889,58.70566,1.842208,1.842208,0,-1,0,1.842208,10.61594,0,2.220446E-16,0,0.1955677,1.939166,1.842208,0,0,0.1641367,10.47755,0,1.743598,-1.743598,12.0064,85.75983,0.140849,2.026428,0.1564542,0,10.67312
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04271499,55.65136,55.31839,2.482979,2.482979,0,-1,0,2.482979,1.720312,0,4.440892E-16,0,0.04271499,2.613662,2.482979,0,0,2.101468,8.733953,0,2.570947,-2.570947,9.296385,66.40261,0.140849,2.731277,0.03417199,0,8.776668
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,52.57533,52.57533,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.958076,6.163006,0,0.2135699,-0.2135699,9.071262,64.7946,0.140849,0.2231805,0,0,6.163006
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,50.11281,50.11281,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.195375,5.949436,0,0.277131,-0.277131,8.77914,62.70802,0.140849,0.2896019,0,0,5.949436
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,47.69185,47.69185,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.503299,5.672305,0,0.4295012,-0.4295012,8.326406,59.47421,0.140849,0.4488288,0,0,5.672305
