Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.980522,5.242804,0,0,0,8.326406,59.47421,0.140849,0,0,0,5.242804
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,44.30459,44.30459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.980522,5.242804,0,0,0,8.326406,59.47421,0.140849,0,0,0,5.242804
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,42.78759,42.78759,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.980522,5.242804,0,0.2890246,-0.2890246,8.021748,57.29808,0.140849,0.3020307,0,0,5.242804
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,41.46801,41.46801,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.301661,4.95378,0,0.07326019,-0.07326019,7.944525,56.74649,0.140849,0.0765569,0,0,4.95378
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05202857,40.66189,40.2939,0.1800282,0.1800282,0,-1,0,0.1800282,28.90023,0,2.775558E-17,0,0.05202857,0.1895034,0.1800282,0,0,6.383061,4.880519,0,0.1374748,-0.1374748,7.799613,55.71141,0.140849,0.1980311,0.04162285,0,4.932548
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1560574,40.1368,39.03667,0.2308711,0.2308711,0,-1,0,0.2308711,67.59503,0,2.775558E-17,0,0.1560574,0.2430222,0.2308711,0,0,6.535811,4.743044,0,0.08696481,-0.08696481,7.707944,55.05664,0.140849,0.2539582,0.1248459,0,4.899102
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.191924,39.30203,37.95607,0,0,0,0,0,0,0,0,0,0,0.191924,0,0,0,0,6.632438,4.65608,0.191924,0,0.191924,7.890019,56.35717,0.1408412,0,0.1535392,0,4.848004
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6558158,41.68934,37.02093,0.1174574,0.1174574,0,0,0,0.1174574,558.3437,0,0,0,0.6558158,0.1236393,0.1174574,0,0,6.440514,4.828811,0.5321765,0,0.5321765,8.394887,59.96336,0.1408196,0.1292031,0.5246527,0,5.484627
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.328935,45.86212,36.14814,0,0,0,0,0,0,0,0,0,0,1.328935,0,0,0,0,5.908338,5.30777,1.328935,0,1.328935,9.655625,68.96861,0.1407657,0,1.063148,0,6.636705
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.5935321,42.88855,38.63144,0.2855293,0.2855293,0,0,0,0.2855293,207.8708,0,0,0,0.5935321,0.3005572,0.2855293,0,0,4.579403,6.503812,0.292975,0,0.292975,9.933565,70.9539,0.1407539,0.3140822,0.4748257,0,7.097344
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.234536,53.96506,44.45005,1.340464,1.340464,0,-1,0,1.340464,92.09766,0,0,0,1.234536,1.411014,1.340464,0,0,4.286428,6.767489,0,0.1764787,-0.1764787,9.74754,69.62515,0.1407539,1.47451,0.9876285,0,8.002025
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.104467,59.29075,50.46609,1.885516,1.885516,0,0,0,1.885516,58.57638,0,0,0,1.104467,1.984754,1.885516,0,0,4.482515,6.591011,0,0.8802866,-0.8802866,8.819637,62.99728,0.1407539,2.074068,0.8835737,0,7.695477
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1561996,56.28138,55.05864,2.454403,2.454403,0,0,0,2.454403,6.364056,0,4.440892E-16,0,0.1561996,2.583582,2.454403,0,0,5.460611,5.710724,0,2.427382,-2.427382,6.260952,44.72099,0.1407539,2.699843,0.1249596,0,5.866923
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.484833,71.30036,58.38356,2.94982,2.94982,0,0,0,2.94982,50.33641,0,0,0,1.484833,3.105074,2.94982,0,0,8.157702,3.283342,0,1.62024,-1.62024,4.553069,32.52185,0.1407539,3.244802,1.187867,0,4.768175
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6699242,67.08054,61.42794,1.496041,1.496041,0,0,0,1.496041,44.7798,0,2.220446E-16,0,0.6699242,1.57478,1.496041,0,0,9.95797,1.663102,0,0.9048559,-0.9048559,3.599267,25.709,0.1407539,1.645645,0.5359393,0,2.333026
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6279138,68.40807,63.05923,1.490286,1.316851,0,-1,0,1.316851,47.68296,0,0.1734347,0.7996778,0.6279138,1.386159,1.316851,0,0,10.96337,0.7582456,0,0.7582456,-0.7582456,2.800006,20,0.1407539,1.639315,0.502331,0,1.386159
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1754781,64.80707,63.35016,2.377309,0.1667042,0,-1,0,0.1667042,105.2632,0,2.210605,2.581699,0.1754781,0.1754781,0.1667042,0,0,11.80586,0,0,0,0,2.800006,20,0.1407539,2.61504,0.1403825,0,0.1754781
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2267715,65.59676,63.70343,0,0,0,-1,0,0,0,0,0,0,0.2267715,0,0,0,0,11.80586,0,0.2267715,0,0.2267715,3.01514,21.53667,0.1407447,0,0.1814172,0,0.2267715
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08229163,62.79775,62.1241,0.4317865,0.2720667,0,-1,0,0.2720667,30.24686,0,0.1597199,0.2654402,0.08229163,0.2863859,0.2720667,0,0,11.57909,0.2040943,0,0.2040943,-0.2040943,2.800006,20,0.1407447,0.4749652,0.0658333,0,0.2863859
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1807483,59.95906,58.50824,1.245495,0.1717108,0,-1,0,0.1717108,105.2632,0,1.073784,1.335703,0.1807483,0.1807483,0.1717108,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,1.370045,0.1445986,0,0.1807483
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.04875852,55.49025,55.11059,0.9856092,0.04632059,0,-1,0,0.04632059,105.2632,0,0.9392886,1.074906,0.04875852,0.04875852,0.04632059,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,1.08417,0.03900681,0,0.04875852
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,49.94656,49.94656,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,47.51522,47.51522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,45.61378,45.61378,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,44.12795,44.12795,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,42.61095,42.61095,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.0243095,40.26799,40.09649,0.03892731,0.02309403,0,-1,0,0.02309403,105.2632,0,0.01583328,0.03820124,0.0243095,0.0243095,0.02309403,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,0.04282004,0.0194476,0,0.0243095
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2623453,40.69514,38.83925,0,0,0,-1,0,0,0,0,0,0,0.2623453,0,0,0,0,11.80586,0,0.2623453,0,0.2623453,3.048888,21.77773,0.1407341,0,0.2098762,0,0.2623453
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3434237,40.1803,37.75865,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,43.45713,4.440892E-16,0,0,0.3434237,0,0,3.505263,3.33,11.54352,0.2361107,3.673424,0,3.673424,6.533804,46.66993,0.140851,0.8692844,0.274739,5,0.5795344
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.129016,45.06536,36.85468,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,401.6476,4.440892E-16,0,0,1.129016,0,0,3.505263,3.33,7.870091,3.542192,4.459016,0,4.459016,10.764,76.88554,0.1408916,0.3092057,0.9032126,5,4.671208
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.348741,45.79483,35.94033,2.086101,2.086101,4.045319,0,1.269372,2.086101,64.65369,0,0,0,1.348741,0,0,1.959218,1.861257,3.411076,7.555306,3.209998,0,3.209998,13.80927,98.63744,0.1410051,2.294711,1.078993,5,8.904047
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.305425,48.10471,38.42363,0,0,0,0,0,0,0,1.104347,0,0,1.305425,0,0,0,0,0.2010776,10.4443,0.2010776,0,0.2010776,14.00003,100,0.1409969,0,1.04434,0,11.74973
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.19716,62.11169,44.21107,1.251353,1.251353,0,-1,0,1.251353,175.5828,0.879947,0,0,2.19716,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1409969,1.376488,1.757728,0,12.82243
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.13995,79.14194,50.17516,0,0,0,0,0,0,0,3.13995,0,0,3.13995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409969,0,2.51196,0,13.76522
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,2.939919,82.65897,54.78849,0,0,0,0,0,0,0,2.939919,0,0,2.939919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409969,0,2.351935,0,13.56519
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.855965,85.90195,58.1238,0,0,0,0,0,0,0,2.855965,0,0,2.855965,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409969,0,2.284772,0,13.48124
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.805237,89.21343,61.18896,0.2326858,0.2326858,0,0,0,0.2326858,1205.59,2.560304,0,0,2.805237,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1409969,0.2559544,2.24419,0,13.43051
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.224358,84.16972,62.83064,2.036757,2.036757,0,-1,0,2.036757,109.2108,0.08040361,0,0,2.224358,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1409969,2.240432,1.779486,0,12.84963
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.643475,78.24136,63.18391,0.9037534,0.9037534,0,-1,0,0.9037534,181.8499,0.6921553,0,0,1.643475,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1409969,0.9941288,1.31478,0,12.26875
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8354091,70.71097,63.47484,1.126632,1.126632,0,-1,0,1.126632,74.15104,0,0,0,0.8354091,1.185928,1.126632,0,0,0,10.62527,0,0.3505189,-0.3505189,13.63055,97.36087,0.1409969,1.239295,0.6683273,0,11.46068
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.112372,62.87827,61.95785,2.347072,2.347072,0,-1,0,2.347072,4.787751,0,4.440892E-16,0,0.112372,2.470602,2.347072,0,0,0.3894655,10.27476,0,2.35823,-2.35823,11.14476,79.60524,0.1409969,2.581779,0.08989757,0,10.38713
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.05949755,58.77414,58.30043,3.75974,3.33,0,-1,0,3.33,1.786713,4.440892E-16,0.4297401,0.8057141,0.05949755,3.505263,3.33,0,0,3.009721,7.916525,0,3.445765,-3.445765,7.5126,53.66132,0.1409969,4.135714,0.04759804,0,7.976023
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01600574,55.03742,54.91317,0.9084594,0.9084594,0,-1,0,0.9084594,1.761856,0,1.110223E-16,0,0.01600574,0.956273,0.9084594,0,0,6.83835,4.470759,0,0.9402673,-0.9402673,6.521471,46.58184,0.1409969,0.9993052,0.01280459,0,4.486765
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,52.13894,52.13894,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.883091,3.530492,0,1.170239,-1.170239,5.287931,37.77086,0.1409969,1.2229,0,0,3.530492
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,49.70759,49.70759,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.183356,2.360254,0,1.003819,-1.003819,4.229814,30.21289,0.1409969,1.04899,0,0,2.360254
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,47.30741,47.30741,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.29871,1.356435,0,0.1914624,-0.1914624,4.027995,28.77133,0.1409969,0.2000782,0,0,1.356435
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,45.41636,45.41636,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.51145,1.164973,0,0.4362402,-0.4362402,3.568157,25.48678,0.1409969,0.455871,0,0,1.164973
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,43.92015,43.92015,0.7108446,0.6922958,0,-1,0,0.6922958,0,0,0.01854882,0.08963329,0,0.7287324,0.6922958,0,0,10.99616,0.7287324,0,0.7287324,-0.7287324,2.800006,20,0.1409969,0.7819291,0,0,0.7287324
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,42.37198,42.37198,0.3437784,0,0,-1,0,0,0,0,0.3437784,0.3781562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409969,0.3781562,0,0,0
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,41.06279,41.06279,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409969,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02762551,40.08336,39.88868,0.1831568,0.02624424,0,-1,0,0.02624424,105.2632,0,0.1569126,0.1962236,0.02762551,0.02762551,0.02624424,0,0,11.80586,0,0,0,0,2.800006,20,0.1409969,0.2014725,0.02210041,0,0.02762551
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2693465,40.53495,38.63144,0,0,0,-1,0,0,0,0,0,0,0.2693465,0,0,0,0,11.80586,0,0.2693465,0,0.2693465,3.05553,21.82517,0.140986,0,0.2154772,0,0.2693465
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4784676,40.94084,37.55084,0.08830891,0.08830891,0,0,0,0.08830891,541.8113,0,0,0,0.4784676,0.09295674,0.08830891,0,0,11.53651,0.2424118,0.3855109,0,0.3855109,3.421258,24.43751,0.1409705,0.0971398,0.3827741,0,0.7208794
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5722197,40.69488,36.64688,0.09765513,0.09765513,0,0,0,0.09765513,585.9597,0,0,0,0.5722197,0.1027949,0.09765513,0,0,11.151,0.5893716,0.4694248,0,0.4694248,3.866593,27.61847,0.1409515,0.1074206,0.4577757,0,1.161591
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9617368,42.6297,35.74291,0,0,0,0,0,0,0,0,0,0,0.9617368,0,0,0,0,10.68158,1.011854,0.9617368,0,0.9617368,4.778977,34.13548,0.1409126,0,0.7693895,0,1.973591
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.779811,43.8214,38.19505,1.315078,1.315078,0,0,0,1.315078,59.29771,0,0,0,0.779811,1.384292,1.315078,0,0,9.719841,1.877417,0,0.6044815,-0.6044815,4.141798,29.58421,0.1409126,1.446586,0.6238488,0,2.657228
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7071884,49.26678,43.98249,1.289874,1.289874,0,-1,0,1.289874,54.82615,0,0,0.07520717,0.7071884,1.357762,1.289874,0,0,10.39149,1.272936,0,0.650574,-0.650574,3.456032,24.6859,0.1409126,1.418862,0.5657507,0,1.980124
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1571633,51.13539,49.94656,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,16.88643,0,0,0,0.1571633,0,0,3.505263,3.33,11.11435,0.6223615,3.487163,0,3.487163,6.764246,48.31594,0.1410487,1.023778,0.1257306,5,0.7795249
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.224641,64.68777,54.52872,0,0,3.505263,0,1.121937,0,0,0,0,0,1.224641,0,0,3.505263,3.33,7.627184,3.760808,4.554641,0,4.554641,11.08516,79.17953,0.1410606,0,0.9797126,5,4.985449
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6227017,62.99998,57.89521,1.448695,1.448695,3.776045,0,1.19586,1.448695,42.98362,0,0,0,0.6227017,0,0,2.32735,2.210982,3.072543,7.859985,2.833684,0,2.833684,13.77343,98.38142,0.1411653,1.593565,0.4981613,5,8.482687
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4417814,64.62352,60.96037,1.960675,1.960675,0,0,0,1.960675,22.53211,0,2.220446E-16,0,0.4417814,2.063868,1.960675,0,0,0.2388596,10.4103,0,1.622087,-1.622087,12.0636,86.16837,0.1411653,2.156742,0.3534251,0,10.85208
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.246289,73.62022,62.59166,0,0,0,-1,0,0,0,0,0,0,1.246289,0,0,0,0,2.041178,8.788214,1.246289,0,1.246289,13.24593,94.61359,0.1411151,0,0.9970309,0,10.0345
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.071174,72.33423,62.94493,2.604872,2.604872,0,-1,0,2.604872,41.12193,0,4.440892E-16,0,1.071174,2.741971,2.604872,0,0,0.7948896,9.909874,0,1.670797,-1.670797,11.48475,82.0338,0.1411151,2.865359,0.8569391,0,10.98105
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.5913835,68.33315,63.29821,2.140852,2.140852,0,-1,0,2.140852,27.62374,0,4.440892E-16,0,0.5913835,2.253529,2.140852,0,0,2.651331,8.239077,0,1.662145,-1.662145,9.7327,69.51915,0.1411151,2.354937,0.4731068,0,8.830461
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2357432,63.6604,61.71887,1.191812,1.191812,0,-1,0,1.191812,19.78024,0,0,0,0.2357432,1.254539,1.191812,0,0,4.498158,6.576931,0,1.018795,-1.018795,8.658795,61.84842,0.1411151,1.310993,0.1885945,0,6.812675
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1100951,58.939,58.06145,2.232551,2.232551,0,-1,0,2.232551,4.93136,0,4.440892E-16,0,0.1100951,2.350054,2.232551,0,0,5.630154,5.558136,0,2.239959,-2.239959,6.297672,44.98328,0.1411151,2.455806,0.08807609,0,5.668231
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04685592,55.03793,54.67419,0,0,0,-1,0,0,0,0,0,0,0.04685592,0,0,0,0,8.118997,3.318177,0.04685592,0,0.04685592,6.342124,45.30079,0.1411132,0,0.03748474,0,3.365033
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,51.93113,51.93113,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,8.072141,3.360348,0,1.237743,-1.237743,5.037428,35.98156,0.1411132,1.293441,0,0,3.360348
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,49.49978,49.49978,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,9.44741,2.122605,0,1.722821,-1.722821,3.221416,23.01007,0.1411132,1.800347,0,0,2.122605
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,47.14116,47.14116,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,11.36166,0.3997849,0,0.1402162,-0.1402162,3.073615,21.95435,0.1411132,0.146526,0,0,0.3997849
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,45.20855,45.20855,0.4542178,0.2465902,0,-1,0,0.2465902,0,0,0.2076275,0.2530493,0,0.2595687,0.2465902,0,0,11.51745,0.2595687,0,0.2595687,-0.2595687,2.800006,20,0.1411132,0.4996395,0,0,0.2595687
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,43.71234,43.71234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411132,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,42.16417,42.16417,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411132,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,40.85498,40.85498,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411132,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06792957,40.13897,39.66009,0.3292833,0.06453309,0,-1,0,0.06453309,105.2632,0,0.2647502,0.349305,0.06792957,0.06792957,0.06453309,0,0,11.80586,0,0,0,0,2.800006,20,0.1411132,0.3622116,0.05434366,0,0.06792957
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.189817,39.73765,38.40285,0.3199125,0.1803261,0,-1,0,0.1803261,105.2632,0,0.1395864,0.3158385,0.189817,0.189817,0.1803261,0,0,11.80586,0,0,0,0,2.800006,20,0.1411132,0.3519038,0.1518536,0,0.189817
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.1969814,38.69851,37.32225,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,213.6125,0,0,0,0.1969814,0,0,3.505263,3.33,11.80586,0,3.526981,0,3.526981,6.145994,43.89987,0.1411743,0.1014358,0.1575851,5,0.1969814
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3322698,38.72984,36.4079,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,76.38468,0,0,0,0.3322698,0,0,3.505263,3.33,8.278879,3.174283,3.66227,0,3.66227,9.620328,68.71649,0.1412596,0.4784949,0.2658159,5,3.506553
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8727319,41.71756,35.50394,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4227.821,0,0,0,0.8727319,0,0,3.505263,3.33,4.616609,6.470326,4.202732,0,4.202732,13.60739,97.19545,0.1412871,0.02270685,0.6981855,5,7.343058
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.124122,46.19027,37.95607,0.6992715,0.6992715,0,0,0,0.6992715,160.7562,0,0,0,1.124122,0.7360753,0.6992715,0,0,0.4138771,10.25278,0.3880471,0,0.3880471,13.97552,99.82497,0.1412715,0.7691987,0.8992979,0,11.37691
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6466367,48.52078,43.71234,1.158079,1.158079,0,-1,0,1.158079,55.83699,0,0,0,0.6466367,1.219031,1.158079,0,0,0.02582997,10.60203,0,0.5723943,-0.5723943,13.37217,95.51529,0.1412715,1.273887,0.5173094,0,11.24866
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.019376,57.70218,49.64525,0.08649804,0.08649804,0,0,0,0.08649804,1178.497,0.2665023,0,0,1.019376,0.09105057,0.08649804,0,0,0.6618236,10.02963,0.6618236,0,0.6618236,14.00003,100,0.1412449,0.09514784,0.8155012,0,11.04901
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.540052,67.24782,54.23779,0.8541446,0.8541446,0,0,0,0.8541446,180.3035,0.6409528,0,0,1.540052,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1412449,0.939559,1.232042,0,12.16533
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.132225,76.93671,57.59389,1.786825,1.786825,0,0,0,1.786825,119.3303,0.2513559,0,0,2.132225,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1412449,1.965508,1.70578,0,12.7575
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.62103,75.18201,60.66944,1.723881,1.723881,0,0,0,1.723881,94.03372,0,2.220446E-16,0,1.62103,1.814612,1.723881,0,0,0,10.62527,0,0.1935822,-0.1935822,13.79597,98.54248,0.1412449,1.896269,1.296824,0,12.2463
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.112824,72.10071,62.36307,1.293897,1.293897,0,-1,0,1.293897,86.00567,0,2.220446E-16,0,1.112824,1.361996,1.293897,0,0,0.2150913,10.43169,0,0.249172,-0.249172,13.53332,96.6664,0.1412449,1.423286,0.8902595,0,11.54452
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.234919,73.64642,62.71635,0.7478033,0.7478033,0,-1,0,0.7478033,165.1396,0,0,0,1.234919,0.7871614,0.7478033,0,0,0.4919492,10.18252,0.447758,0,0.447758,13.9581,99.70055,0.1412269,0.8225837,0.9879355,0,11.41744
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4717823,66.98531,63.00727,0,0,0,-1,0,0,0,0.4275911,0,0,0.4717823,0,0,0,0,0.04419116,10.5855,0.04419116,0,0.04419116,14.00003,100,0.1412251,0,0.3774258,0,11.05728
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3868132,64.75252,61.54223,0,0,0,-1,0,0,0,0.3868132,0,0,0.3868132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412251,0,0.3094506,0,11.01209
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1817769,59.31669,57.86404,2.42841,2.42841,0,-1,0,2.42841,7.485429,0,4.440892E-16,0,0.1817769,2.556221,2.42841,0,0,0,10.62527,0,2.374444,-2.374444,11.49714,82.1223,0.1412251,2.671251,0.1454215,0,10.80705
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04482456,54.793,54.4456,1.279542,1.279542,0,-1,0,1.279542,3.503171,0,2.220446E-16,0,0.04482456,1.346887,1.279542,0,0,2.638271,8.250831,0,1.302062,-1.302062,10.12465,72.31879,0.1412251,1.407496,0.03585964,0,8.295655
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,51.69215,51.69215,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.085006,6.948769,0,2.195454,-2.195454,7.810439,55.78874,0.1412251,2.294249,0,0,6.948769
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,49.27119,49.27119,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.524399,4.753314,0,1.33444,-1.33444,6.403816,45.74145,0.1412251,1.39449,0,0,4.753314
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,46.90218,46.90218,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.007111,3.418875,0,0.3043128,-0.3043128,6.083042,43.45021,0.1412251,0.3180069,0,0,3.418875
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,44.96957,44.96957,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.345236,3.114562,0,0.1168454,-0.1168454,5.959876,42.57046,0.1412251,0.1221035,0,0,3.114562
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,43.48375,43.48375,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.475064,2.997716,0,0.7589774,-0.7589774,5.159843,36.85595,0.1412251,0.7931314,0,0,2.997716
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,41.93558,41.93558,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.318373,2.238739,0,0.3350717,-0.3350717,4.806647,34.33313,0.1412251,0.3501499,0,0,2.238739
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,40.59522,40.59522,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.690675,1.903667,0,0.330968,-0.330968,4.457776,31.84119,0.1412251,0.3458615,0,0,1.903667
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03012664,39.63282,39.42111,0.4264903,0.4264903,0,-1,0,0.4264903,7.063851,0,0,0,0.03012664,0.4489372,0.4264903,0,0,10.05842,1.572699,0,0.4188105,-0.4188105,4.016311,28.68788,0.1412251,0.4691393,0.02410131,0,1.602826
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08005289,38.69199,38.1327,0.7578354,0.7578354,0,-1,0,0.7578354,10.56336,0,0,0,0.08005289,0.7977214,0.7578354,0,0,10.52376,1.153889,0,0.7176686,-0.7176686,3.259822,23.2844,0.1412251,0.8336189,0.06404231,0,1.233942
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2283567,38.67855,37.08327,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,51.97228,0,0,0,0.2283567,0,0,3.505263,3.33,11.32117,0.4362202,3.558357,0,3.558357,6.635576,47.39687,0.1413146,0.4833199,0.1826854,5,0.6645769
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.227825,45.07812,36.14814,0,0,3.505263,0,1.121937,0,0,0,0,0,1.227825,0,0,3.505263,3.33,7.762815,3.638741,4.557825,0,4.557825,10.95951,78.28204,0.141326,0,0.9822598,5,4.866566
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.091416,51.05588,35.24417,2.155354,2.155354,3.213249,0,1.042217,2.155354,97.03351,0,0,0,2.091416,0,0,1.057895,1.005001,3.20499,7.740783,3.096416,0,3.096416,13.89703,99.26427,0.1413708,2.370889,1.673133,5,9.832199
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.7234,59.48524,37.69631,2.659402,2.659402,0,0,0,2.659402,102.4065,0,0,0,2.7234,2.799371,2.659402,0,0,0.1085735,10.52756,0,0.07597109,-0.07597109,13.81695,98.69227,0.1413708,2.925343,2.17872,0,13.25096
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.073022,69.91706,43.45258,1.751894,1.751894,0,-1,0,1.751894,175.4114,1.035938,0,0,3.073022,1.844099,1.751894,0,0,0.1929858,10.45159,0.1929858,0,0.1929858,14.00003,100,0.1413631,1.927083,2.458418,0,13.52461
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.198983,78.78522,49.35432,1.141818,1.141818,0,0,0,1.141818,280.1657,1.997069,0,0,3.198983,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1413631,1.256,2.559187,0,13.82426
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.29027,85.96548,53.94687,1.659239,1.659239,0,0,0,1.659239,198.3,1.543703,0,0,3.29027,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1413631,1.825163,2.632216,0,13.91554
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.102691,87.99284,57.30296,2.192855,2.192855,0,0,0,2.192855,141.4909,0.7944223,0,0,3.102691,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1413631,2.41214,2.482152,0,13.72796
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.123464,92.4184,60.37851,0.4641792,0.4641792,0,0,0,0.4641792,672.9005,2.634854,0,0,3.123464,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1413631,0.5105971,2.498771,0,13.74874
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.088361,81.72618,62.07214,1.72954,1.72954,0,-1,0,1.72954,120.7466,0.2677928,0,0,2.088361,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1413631,1.902494,1.670689,0,12.71364
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,1.942978,80.53227,62.41503,0,0,0,-1,0,0,0,1.942978,0,0,1.942978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413631,0,1.554382,0,12.56825
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.951492,71.02908,62.7683,0.6457512,0.6457512,0,-1,0,0.6457512,147.3465,0.2717538,0,0,0.951492,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1413631,0.7103264,0.7611936,0,11.57677
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1198922,62.29165,61.31364,1.627869,1.627869,0,-1,0,1.627869,7.364979,0,2.220446E-16,0,0.1198922,1.713547,1.627869,0,0,0,10.62527,0,1.593654,-1.593654,12.32017,88.00103,0.1413631,1.790656,0.09591378,0,10.74517
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.0693626,58.17505,57.62506,1.955706,1.955706,0,-1,0,1.955706,3.546679,0,0,0,0.0693626,2.058638,1.955706,0,0,1.770727,9.03162,0,1.989275,-1.989275,10.22329,73.02335,0.1413631,2.151276,0.05549008,0,9.100983
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02029101,54.36343,54.20662,2.002398,2.002398,0,-1,0,2.002398,1.013336,0,4.440892E-16,0,0.02029101,2.107787,2.002398,0,0,3.981033,7.042345,0,2.087496,-2.087496,8.022875,57.30614,0.1413631,2.202637,0.01623281,0,7.062636
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,51.46356,51.46356,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.300472,4.954849,0,1.375522,-1.375522,6.572947,46.94953,0.1413631,1.437421,0,0,4.954849
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,49.06339,49.06339,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.828831,3.579327,0,2.099596,-2.099596,4.359779,31.14121,0.1413631,2.194078,0,0,3.579327
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,46.6736,46.6736,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.16171,1.479731,0,0.6612319,-0.6612319,3.662779,26.16266,0.1413631,0.6909873,0,0,1.479731
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,44.74099,44.74099,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.89642,0.8184988,0,0.494172,-0.494172,3.141876,22.44193,0.1413631,0.5164097,0,0,0.8184988
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,43.25516,43.25516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4455,0.3243269,0,0,0,3.141876,22.44193,0.1413631,0,0,0,0.3243269
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,41.69661,41.69661,0.7935135,0.3081105,0,-1,0,0.3081105,0,0,0.4854029,0.5647542,0,0.3243269,0.3081105,0,0,11.4455,0.3243269,0,0.3243269,-0.3243269,2.800006,20,0.1413631,0.8728648,0,0,0.3243269
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,40.35624,40.35624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413631,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.02975448,39.37011,39.16135,0.3883933,0.02826675,0,-1,0,0.02826675,105.2632,0,0.3601266,0.4215793,0.02975448,0.02975448,0.02826675,0,0,11.80586,0,0,0,0,2.800006,20,0.1413631,0.4272327,0.02380358,0,0.02975448
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08168957,38.47406,37.90411,0.5252429,0.07760509,0,-1,0,0.07760509,105.2632,0,0.4476379,0.5622462,0.08168957,0.08168957,0.07760509,0,0,11.80586,0,0,0,0,2.800006,20,0.1413631,0.5777673,0.06535166,0,0.08168957
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2219991,38.37143,36.82351,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,95.15575,0,0,0,0.2219991,0,0,3.505263,3.33,11.80586,0,3.551999,0,3.551999,6.169728,44.0694,0.1414347,0.2566308,0.1775993,5,0.2219991
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.225583,44.81847,35.91955,0,0,3.505263,0,1.121937,0,0,0,0,0,1.225583,0,0,3.505263,3.33,8.253861,3.196799,4.555583,0,4.555583,10.49153,74.93937,0.1414459,0,0.9804663,5,4.422382
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.090715,50.76014,34.98442,2.053197,2.053197,3.580382,0,1.142444,2.053197,101.8273,0,0,0,2.090715,0,0,1.527185,1.450826,3.698278,7.296824,3.541541,0,3.541541,13.85133,98.9379,0.1415042,2.258516,1.672572,5,9.387539
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.724242,59.18781,37.43655,3.682478,3.682478,1.25,0,0.50625,3.682478,73.97849,0.007001097,0,0,2.724242,2.560503,2.432478,0,0,0.1567374,10.48421,0.1567374,0,0.1567374,14.00003,100,0.1414979,4.050726,2.179394,5,13.20845
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.076052,69.58931,43.16165,0.8064089,0.8064089,0,-1,0,0.8064089,381.4507,2.227201,0,0,3.076052,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,0.8870497,2.460842,0,13.70133
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.202693,78.49414,49.09455,0.9763274,0.9763274,0,0,0,0.9763274,328.0348,2.17498,0,0,3.202693,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,1.07396,2.562155,0,13.82797
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.170403,84.03949,53.65593,0.5153638,0.5153638,0,0,0,0.5153638,615.1776,2.627914,0,0,3.170403,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,0.5669002,2.536322,0,13.79568
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.001811,86.30246,57.01203,2.483056,2.483056,0,0,0,2.483056,120.8918,0.3880675,0,0,3.001811,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,2.731362,2.401449,0,13.62709
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.687071,86.29493,60.07719,0.6569041,0.6569041,0,0,0,0.6569041,409.0507,1.995593,0,0,2.687071,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,0.7225945,2.149657,0,13.31234
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.245231,83.21023,61.83316,0.6662526,0.6662526,0,-1,0,0.6662526,336.994,1.543913,0,0,2.245231,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,0.7328778,1.796185,0,12.87051
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.664316,77.32951,62.18644,1.241345,1.241345,0,-1,0,1.241345,134.0736,0.3576366,0,0,1.664316,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,1.36548,1.331452,0,12.28959
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9250278,70.54224,62.53971,0.7428475,0.7428475,0,-1,0,0.7428475,124.5246,0.1430831,0,0,0.9250278,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,0.8171322,0.7400222,0,11.5503
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1214716,62.06398,61.07467,1.187393,1.187393,0,-1,0,1.187393,10.23011,0,2.220446E-16,0,0.1214716,1.249887,1.187393,0,0,0,10.62527,0,1.128416,-1.128416,12.81057,91.50391,0.1414979,1.306132,0.09717727,0,10.74675
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.070927,57.98933,57.42764,0.379732,0.379732,0,-1,0,0.379732,18.67818,0,5.551115E-17,0,0.070927,0.3997178,0.379732,0,0,1.253795,9.496859,0,0.3287908,-0.3287908,12.464,89.02837,0.1414979,0.4177051,0.0567416,0,9.567785
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02177991,54.16691,53.99882,1.562854,1.562854,0,-1,0,1.562854,1.393599,0,2.220446E-16,0,0.02177991,1.645109,1.562854,0,0,1.619119,9.168068,0,1.62333,-1.62333,10.75286,76.80597,0.1414979,1.719139,0.01742393,0,9.189847
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,51.25576,51.25576,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.422818,7.544738,0,0.9321635,-0.9321635,9.770271,69.78751,0.1414979,0.9741108,0,0,7.544738
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,48.83479,48.83479,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.458555,6.612575,0,3.083966,-3.083966,6.519485,46.56766,0.1414979,3.222745,0,0,6.612575
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,46.46579,46.46579,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.885184,3.528608,0,0.6431764,-0.6431764,5.841518,41.72504,0.1414979,0.6721194,0,0,3.528608
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,44.53318,44.53318,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.599825,2.885432,0,0.3488362,-0.3488362,5.473812,39.09858,0.1414979,0.3645339,0,0,2.885432
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,43.01618,43.01618,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.987421,2.536596,0,0.6068904,-0.6068904,4.834094,34.52917,0.1414979,0.6342005,0,0,2.536596
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,41.46801,41.46801,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.661743,1.929705,0,0.6709605,-0.6709605,4.126839,29.47736,0.1414979,0.7011538,0,0,1.929705
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40726,1.258745,0,0,0,4.126839,29.47736,0.1414979,0,0,0,1.258745
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03257054,39.18179,38.95354,0.6550936,0.6550936,0,-1,0,0.6550936,4.971892,0,1.110223E-16,0,0.03257054,0.6895722,0.6550936,0,0,10.40726,1.258745,0,0.6570016,-0.6570016,3.434299,24.53065,0.1414979,0.7206029,0.02605644,0,1.291315
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.08906324,38.28581,37.66513,0,0,0,-1,0,0,0,0,0,0,0.08906324,0,0,0,0,11.13726,0.601743,0.08906324,0,0.08906324,3.518791,25.13417,0.1414943,0,0.07125059,0,0.6908062
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2186515,38.13808,36.61571,0.2179231,0.2179231,0,0,0,0.2179231,100.3343,0,0,0,0.2186515,0.2293927,0.2179231,0,0,11.04819,0.6818999,0,0.01074122,-0.01074122,3.507469,25.0533,0.1414943,0.2397154,0.1749212,0,0.9005514
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.223207,44.54687,35.68057,0.2163417,0.2163417,0,0,0,0.2163417,565.405,0,0,0,1.223207,0.2277281,0.2163417,0,0,11.06013,0.6711587,0.9954789,0,0.9954789,4.451863,31.79896,0.1414545,0.2379759,0.9785657,0,1.894366
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.089224,50.51583,34.77661,0.0906982,0.0906982,0,0,0,0.0906982,2303.49,0,0,0,2.089224,0.09547178,0.0906982,0,0,10.06465,1.56709,1.993752,0,1.993752,6.343303,45.30922,0.1413749,0.09976801,1.671379,0,3.656314
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.725147,58.87894,37.1664,2.034665,2.034665,0,0,0,2.034665,133.9359,0,0,0,2.725147,2.141752,2.034665,0,0,8.070897,3.361467,0.5833949,0,0.5833949,6.89676,49.26247,0.1413516,2.238132,2.180118,0,6.086615
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.078389,69.29292,42.90189,1.712462,1.712462,0,-1,0,1.712462,179.7639,0,0,0,3.078389,1.802592,1.712462,0,0,7.487502,3.886523,1.275797,0,1.275797,8.107087,57.90765,0.1413006,1.883708,2.462711,0,6.964911
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.207081,78.17104,48.80362,1.333062,1.333062,0,0,0,1.333062,240.58,0,0,0,3.207081,1.403223,1.333062,0,0,6.211705,5.03474,1.803857,0,1.803857,9.818377,70.13112,0.1412287,1.466368,2.565665,0,8.24182
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.175781,83.72457,53.365,0.3305593,0.3305593,0,0,0,0.3305593,960.7296,0,0,0,3.175781,0.3479572,0.3305593,0,0,4.407847,6.658212,2.827824,0,2.827824,12.50109,89.2933,0.1411161,0.3636153,2.540625,0,9.833993
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.007067,86.03007,56.75227,1.479388,1.479388,0,0,0,1.479388,203.2642,0,0,0,3.007067,1.557251,1.479388,0,0,1.580023,9.203254,1.449816,0,1.449816,13.8765,99.11768,0.1410584,1.627327,2.405653,0,12.21032
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.691798,86.07709,59.85899,2.144325,2.144325,0,0,0,2.144325,125.5313,0.3044068,0,0,2.691798,2.257184,2.144325,0,0,0.1302072,10.50809,0.1302072,0,0.1302072,14.00003,100,0.1410533,2.358757,2.153438,0,13.19989
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.251378,82.93086,61.54223,0,0,0,-1,0,0,0,2.251378,0,0,2.251378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410533,0,1.801102,0,12.87665
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.669609,77.12564,61.95785,1.739619,1.739619,0,-1,0,1.739619,95.97551,0,2.220446E-16,0,1.669609,1.831178,1.739619,0,0,0,10.62527,0,0.1615697,-0.1615697,13.82972,98.78351,0.1410533,1.913581,1.335687,0,12.29488
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,0.9865333,70.85484,62.30073,1.481649,1.481649,0,-1,0,1.481649,66.58349,0,0,0,0.9865333,1.55963,1.481649,0,0,0.1795219,10.4637,0,0.5730968,-0.5730968,13.22562,94.46854,0.1410533,1.629813,0.7892267,0,11.45024
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1130573,61.76495,60.84608,1.765574,1.765574,0,-1,0,1.765574,6.403431,0,2.220446E-16,0,0.1130573,1.858498,1.765574,0,0,0.816296,9.890608,0,1.745441,-1.745441,11.38577,81.32673,0.1410533,1.942131,0.09044582,0,10.00366
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06708131,57.71892,57.18866,6.271846,3.33,0,-1,0,3.33,2.014454,0,2.941846,3.569031,0.06708131,3.505263,3.33,0,0,2.755675,8.145166,0,3.438182,-3.438182,7.761603,55.43991,0.1410533,6.899031,0.05366505,0,8.212248
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02283659,53.94622,53.77023,0.537851,0.537851,0,-1,0,0.537851,4.245895,0,1.110223E-16,0,0.02283659,0.566159,0.537851,0,0,6.575877,4.706985,0,0.5433224,-0.5433224,7.188891,51.34912,0.1410533,0.5916361,0.01826927,0,4.729821
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,51.02716,51.02716,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.179569,4.163662,0,1.521949,-1.521949,5.584616,39.89004,0.1410533,1.590437,0,0,4.163662
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,48.62699,48.62699,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.870623,2.641714,0,1.099531,-1.099531,4.425609,31.61143,0.1410533,1.14901,0,0,2.641714
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,46.25798,46.25798,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,10.09232,1.542183,0,0.3303416,-0.3303416,4.077398,29.12422,0.1410533,0.345207,0,0,1.542183
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,44.33576,44.33576,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.45937,1.211841,0,0.2579939,-0.2579939,3.805449,27.18172,0.1410533,0.2696037,0,0,1.211841
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,42.83955,42.83955,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.74603,0.9538472,0,0.281679,-0.281679,3.508533,25.0609,0.1410533,0.2943545,0,0,0.9538472
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,41.29138,41.29138,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,11.05901,0.6721683,0,0.6005734,-0.6005734,2.875473,20.53905,0.1410533,0.6275991,0,0,0.6721683
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,39.95102,39.95102,0.2655675,0.0680152,0,-1,0,0.0680152,0,0,0.1975523,0.2241091,0,0.07159494,0.0680152,0,0,11.72631,0.07159494,0,0.07159494,-0.07159494,2.800006,20,0.1410533,0.2921243,0,0,0.07159494
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03140039,38.96548,38.74574,0.1582774,0.02983037,0,-1,0,0.02983037,105.2632,0,0.128447,0.168139,0.03140039,0.03140039,0.02983037,0,0,11.80586,0,0,0,0,2.800006,20,0.1410533,0.1741051,0.02512031,0,0.03140039
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08336401,38.06868,37.4885,0,0,0,-1,0,0,0,0,0,0,0.08336401,0,0,0,0,11.80586,0,0.08336401,0,0.08336401,2.879092,20.5649,0.1410499,0,0.0666912,0,0.08336401
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.221189,37.97758,36.43907,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,58.06587,0,0,0,0.221189,0,0,3.505263,3.33,11.7225,0.07502761,3.551189,0,3.551189,6.248045,44.62881,0.1411341,0.4190205,0.1769512,5,0.2962166
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.125435,43.61327,35.50394,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,274.4513,0,0,0,1.125435,0,0,3.505263,3.33,8.171308,3.271098,4.455435,0,4.455435,10.47484,74.82015,0.1411846,0.4510741,0.9003483,5,4.396533
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.08758,50.27036,34.5688,0.8054065,0.8054065,2.519397,0,0.8527955,0.8054065,259.1959,0,0,0,2.08758,0,0,1.713991,1.628291,3.715872,7.28099,3.715872,0,3.715872,14.00003,100,0.1411454,0.8859471,1.670064,5,9.36857
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.055156,61.84484,37.00015,1.645868,1.645868,0,0,0,1.645868,185.6258,1.322663,0,0,3.055156,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1411454,1.810455,2.444124,0,13.68043
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.637323,75.24116,42.66291,0.4173068,0.4173068,0,-1,0,0.4173068,871.6184,3.198053,0,0,3.637323,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1411454,0.4590375,2.909858,0,14.2626
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.210289,77.90108,48.56465,1.634738,1.634738,0,0,0,1.634738,196.3794,1.489511,0,0,3.210289,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1411454,1.798212,2.568231,0,13.83556
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.180699,83.43129,53.09485,0.3836177,0.3836177,0,0,0,0.3836177,829.1326,2.776891,0,0,3.180699,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1411454,0.4219794,2.544559,0,13.80597
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.660257,94.79739,56.49251,1.728863,1.728863,0,0,0,1.728863,211.7146,1.840401,0,0,3.660257,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1411454,1.90175,2.928205,0,14.28553
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.697014,85.83895,59.62001,0,0,0,0,0,0,0,2.697014,0,0,2.697014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411454,0,2.157612,0,13.32229
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.255786,82.76891,61.3656,0.4431982,0.4431982,0,-1,0,0.4431982,508.9791,1.789261,0,0,2.255786,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1411454,0.487518,1.804629,0,12.88106
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.675147,76.91245,61.71887,1.211967,1.211967,0,-1,0,1.211967,138.2172,0.3993919,0,0,1.675147,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1411454,1.333164,1.340117,0,12.30042
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.146373,72.15964,62.1241,0,0,0,-1,0,0,0,1.146373,0,0,1.146373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411454,0,0.9170982,0,11.77165
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1245044,61.68076,60.66944,0.6174598,0.6174598,0,-1,0,0.6174598,20.16396,0,1.110223E-16,0,0.1245044,0.6499577,0.6174598,0,0,0,10.62527,0,0.5254533,-0.5254533,13.44615,96.04375,0.1411454,0.6792058,0.0996035,0,10.74978
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06706812,57.54154,57.01203,2.51129,2.51129,0,-1,0,2.51129,2.670664,0,0,0,0.06706812,2.643464,2.51129,0,0,0.5838371,10.09982,0,2.576396,-2.576396,10.73039,76.64551,0.1411454,2.762419,0.0536545,0,10.16689
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02480072,53.78451,53.59359,3.57374,3.33,0,-1,0,3.33,0.7447664,0,0.2437403,0.6011143,0.02480072,3.505263,3.33,0,0,3.446499,7.523426,0,3.480463,-3.480463,7.061663,50.44035,0.1411454,3.931114,0.01984058,0,7.548226
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,50.8817,50.8817,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.313679,4.042963,0,0.8446779,-0.8446779,6.171294,44.08059,0.1411454,0.8826883,0,0,4.042963
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,48.48152,48.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.25221,3.198285,0,0,0,6.171294,44.08059,0.1411454,0,0,0,3.198285
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,46.08134,46.08134,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.25221,3.198285,0,0.3883568,-0.3883568,5.76193,41.15656,0.1411454,0.4058328,0,0,3.198285
