Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,44.15912,44.15912,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.683718,2.809928,0,0.4757529,-0.4757529,5.260443,37.57451,0.1411454,0.4971618,0,0,2.809928
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,42.66291,42.66291,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.212332,2.334175,0,0.417417,-0.417417,4.820446,34.43169,0.1411454,0.4362008,0,0,2.334175
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,41.11474,41.11474,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.676128,1.916758,0,0.7001165,-0.7001165,4.082459,29.16036,0.1411454,0.7316217,0,0,1.916758
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45404,1.216642,0,0,0,4.082459,29.16036,0.1411454,0,0,0,1.216642
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03241032,38.80608,38.57949,0.3959703,0.3959703,0,-1,0,0.3959703,8.185039,0,0,0,0.03241032,0.4168108,0.3959703,0,0,10.45404,1.216642,0,0.3844005,-0.3844005,3.677265,26.26613,0.1411454,0.4355673,0.02592826,0,1.249052
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1801982,38.54892,37.29108,0.1128957,0.1128957,0,-1,0,0.1128957,159.6147,0,0,0,0.1801982,0.1188376,0.1128957,0,0,10.88115,0.8322415,0.06136058,0,0.06136058,3.735477,26.68192,0.1411429,0.1241853,0.1441586,0,1.01244
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2134604,37.72408,36.24165,0.09305772,0.09305772,0,0,0,0.09305772,229.3849,0,0,0,0.2134604,0.0979555,0.09305772,0,0,10.81979,0.887466,0.1155049,0,0.1155049,3.845054,27.46462,0.1411384,0.1023635,0.1707683,0,1.100926
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.406428,45.55643,35.29613,0.447019,0.447019,0,0,0,0.447019,314.6237,0,0,0,1.406428,0.4705463,0.447019,0,0,10.70428,0.9914204,0.9358814,0,0.9358814,4.73291,33.80643,0.1411013,0.4917209,1.125142,0,2.397848
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.411301,52.80261,34.361,1.689565,1.689565,0,0,0,1.689565,142.7172,0,0,0,2.411301,1.77849,1.689565,0,0,9.7684,1.833714,0.632811,0,0.632811,5.333247,38.09454,0.1410762,1.858522,1.929041,0,4.245014
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.850024,59.61461,36.79234,0.8736317,0.8736317,0,0,0,0.8736317,326.2272,0,0,0,2.850024,0.9196123,0.8736317,0,0,9.13559,2.403244,1.930412,0,1.930412,7.164596,51.17558,0.1409998,0.9609948,2.280019,0,5.253267
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.081845,68.75191,42.43432,0.7703933,0.7703933,0,-1,0,0.7703933,400.0353,0,0,0,3.081845,0.8109403,0.7703933,0,0,7.205178,4.140614,2.270905,0,2.270905,9.318966,66.56391,0.14091,0.8474326,2.465476,0,7.222459
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.573307,70.57167,48.30489,1.002792,1.002792,0,0,0,1.002792,256.6141,0,0,0,2.573307,1.055571,1.002792,0,0,4.934273,6.184429,1.517736,0,1.517736,10.75882,76.84853,0.14085,1.103071,2.058645,0,8.757735
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.753392,90.83377,52.83509,0.2395141,0.2395141,0,0,0,0.2395141,1567.086,0.08473462,0,0,3.753392,0.2521201,0.2395141,0,0,3.416537,7.550391,3.416537,0,3.416537,14.00003,100,0.1407153,0.2634655,3.002713,0,11.30378
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.358247,89.98361,56.22236,1.664148,1.664148,0,0,0,1.664148,201.7998,1.606512,0,0,3.358247,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1407153,1.830563,2.686598,0,13.98352
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.702311,85.60177,59.38103,1.070354,1.070354,0,0,0,1.070354,252.4688,1.575622,0,0,2.702311,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1407153,1.17739,2.161849,0,13.32759
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.261136,82.55521,61.13701,0.8636521,0.8636521,0,-1,0,0.8636521,261.8109,1.352028,0,0,2.261136,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1407153,0.9500173,1.808909,0,12.88641
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.680095,76.76355,61.54223,1.528152,1.528152,0,-1,0,1.528152,109.9429,0.07151329,0,0,1.680095,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1407153,1.680968,1.344076,0,12.30537
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.94103,70.07095,61.95785,0.8588424,0.8588424,0,-1,0,0.8588424,109.5696,0.03698533,0,0,0.94103,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1407153,0.9447266,0.7528239,0,11.5663
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1160929,61.43419,60.49281,0.5347714,0.5347714,0,-1,0,0.5347714,21.70889,0,0,0,0.1160929,0.5629173,0.5347714,0,0,0,10.62527,0,0.4468243,-0.4468243,13.52903,96.63577,0.1407153,0.5882486,0.09287434,0,10.74137
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09142367,57.55727,56.83539,1.04555,1.04555,0,-1,0,1.04555,8.744078,0,0,0,0.09142367,1.100578,1.04555,0,0,0.4964715,10.17845,0,1.009155,-1.009155,12.46529,89.03761,0.1407153,1.150105,0.07313893,0,10.26987
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.03978338,53.72308,53.41695,3.882786,3.33,0,-1,0,3.33,1.194696,4.440892E-16,0.552786,0.9410646,0.03978338,3.505263,3.33,0,0,1.617755,9.169295,0,3.46548,-3.46548,8.812355,62.94527,0.1407153,4.271065,0.0318267,0,9.209079
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,50.72585,50.72585,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.468288,5.703815,0,3.14771,-3.14771,5.494378,39.24548,0.1407153,3.289356,0,0,5.703815
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,48.33606,48.33606,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.965743,2.556106,0,0.7829951,-0.7829951,4.669028,33.35014,0.1407153,0.8182299,0,0,2.556106
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,45.93588,45.93588,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.835737,1.773111,0,0.3073358,-0.3073358,4.345068,31.03614,0.1407153,0.3211659,0,0,1.773111
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,44.01366,44.01366,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.17722,1.465775,0,0.4643053,-0.4643053,3.855647,27.54028,0.1407153,0.4851991,0,0,1.465775
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,42.51744,42.51744,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.69312,1.001469,0,0.6738042,-0.6738042,3.145395,22.46706,0.1407153,0.7041254,0,0,1.001469
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,40.96928,40.96928,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.44179,0.3276653,0,0.1387988,-0.1387988,2.999088,21.42202,0.1407153,0.1450448,0,0,0.3276653
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59601,0.1888665,0,0,0,2.999088,21.42202,0.1407153,0,0,0,0.1888665
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06704704,38.89264,38.42363,0.6805878,0.2431179,0,-1,0,0.2431179,27.578,0,0.4374699,0.5564844,0.06704704,0.2559136,0.2431179,0,0,11.59601,0.1888665,0,0.1888665,-0.1888665,2.800006,20,0.1407153,0.7486466,0.05363763,0,0.2559136
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1937297,38.49747,37.14561,0.4565538,0.1840432,0,-1,0,0.1840432,105.2632,0,0.2725105,0.4654005,0.1937297,0.1937297,0.1840432,0,0,11.80586,0,0,0,0,2.800006,20,0.1407153,0.5022091,0.1549838,0,0.1937297
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3609613,38.60631,36.0858,0.325137,0.325137,3.8304,0,1.210699,0.325137,111.0182,0,0,0,0.3609613,0,0,3.505263,3.33,11.80586,0,3.690961,0,3.690961,6.301559,45.01104,0.1407889,0.3576507,0.288769,5,0.3609613
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4587873,38.34917,35.15067,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,70.14982,0,0,0,0.4587873,0,0,3.505263,3.33,8.114899,3.321865,3.788787,0,3.788787,9.895918,70.68499,0.1408865,0.7194117,0.3670298,5,3.780653
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.2980801,36.26714,34.21553,1.942836,1.942836,5,0,1.53,1.942836,15.34252,0,0,0,0.2980801,0,0,3.057164,2.904306,4.326112,6.731774,3.202386,0,3.202386,12.93397,92.3853,0.1410434,2.13712,0.2384641,5,7.029854
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.850591,42.67727,36.58454,1.062163,1.062163,0,0,0,1.062163,80.08102,0,0,0,0.850591,1.118066,1.062163,0,0,1.123726,9.613921,0,0.2674754,-0.2674754,12.65202,90.37142,0.1410434,1.168379,0.6804728,0,10.46451
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.12875,50.74264,42.22651,0,0,0,-1,0,0,0,0,0,0,1.12875,0,0,0,0,1.420921,9.346445,1.12875,0,1.12875,13.72285,98.02016,0.140999,0,0.9030001,0,10.4752
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.028139,56.08271,48.04513,2.002572,2.002572,0,0,0,2.002572,51.34093,0,0,0,1.028139,2.107971,2.002572,0,0,0.2921707,10.36232,0,1.079832,-1.079832,12.58461,89.88988,0.140999,2.20283,0.8225114,0,11.39046
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.579029,65.8098,52.6065,1.376315,1.376315,0,0,0,1.376315,114.7287,0,0,0,1.579029,1.448753,1.376315,0,0,1.491984,9.282489,0.1302761,0,0.1302761,12.7082,90.77267,0.1409939,1.513947,1.263223,0,10.86152
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.066143,64.84799,55.99377,0,0,0,0,0,0,0,0,0,0,1.066143,0,0,0,0,1.361708,9.399737,1.066143,0,1.066143,13.71963,97.99717,0.1409519,0,0.8529142,0,10.46588
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.212048,69.53001,59.12127,0.9275388,0.9275388,0,0,0,0.9275388,130.6736,0,0,0,1.212048,0.9763566,0.9275388,0,0,0.2955648,10.35927,0.2356913,0,0.2356913,13.94323,99.59428,0.1409426,1.020293,0.9696383,0,11.57131
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.706627,76.3065,60.89803,1.620255,1.620255,0,-1,0,1.620255,105.3308,0,0,0,1.706627,1.705531,1.620255,0,0,0.05987345,10.57139,0.001095745,0,0.001095745,13.94427,99.60171,0.1409426,1.78228,1.365302,0,12.27802
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.17359,71.54089,61.31364,1.459189,1.459189,0,-1,0,1.459189,80.42754,0,2.220446E-16,0,1.17359,1.535988,1.459189,0,0,0.05877771,10.57237,0,0.3623986,-0.3623986,13.56226,96.87312,0.1409426,1.605108,0.9388717,0,11.74596
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8265418,68.77853,61.71887,1.747992,1.747992,0,-1,0,1.747992,47.28523,0,0,0,0.8265418,1.839991,1.747992,0,0,0.4614429,10.20998,0,1.013449,-1.013449,12.494,89.24265,0.1409426,1.922791,0.6612334,0,11.03652
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.3912623,63.47192,60.25383,2.907325,2.907325,0,-1,0,2.907325,13.45781,0,4.440892E-16,0,0.3912623,3.060342,2.907325,0,0,1.587498,9.196527,0,2.66908,-2.66908,9.680538,69.14657,0.1409426,3.198057,0.3130098,0,9.587789
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1335167,57.71413,56.65876,3.742322,3.33,0,-1,0,3.33,4.009511,4.440892E-16,0.4123218,0.786554,0.1335167,3.505263,3.33,0,0,4.553142,6.527447,0,3.371747,-3.371747,6.126406,43.75995,0.1409426,4.116554,0.1068134,0,6.660964
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09109806,53.94234,53.24032,5.118017,3.084459,0,-1,0,3.084459,2.953454,0,2.033558,2.614594,0.09109806,3.246799,3.084459,0,0,8.299526,3.1557,0,3.1557,-3.1557,2.800006,20,0.1409426,5.629818,0.07287845,0,3.246799
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,50.5596,50.5596,1.314283,0,0,-1,0,0,0,0,1.314283,1.445711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409426,1.445711,0,0,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,48.15942,48.15942,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409426,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,45.79041,45.79041,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409426,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,43.86819,43.86819,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409426,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,42.34081,42.34081,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409426,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,40.79264,40.79264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409426,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,39.48345,39.48345,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409426,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03425436,38.49641,38.25739,0,0,0,-1,0,0,0,0,0,0,0.03425436,0,0,0,0,11.80586,0,0.03425436,0,0.03425436,2.832502,20.23212,0.1409412,0,0.02740349,0,0.03425436
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2587069,38.77739,36.96898,0.1606888,0.1606888,0,-1,0,0.1606888,160.9987,0,0,0.09831586,0.2587069,0.1691461,0.1606888,0,0,11.77161,0.03082892,0.0895608,0,0.0895608,2.917467,20.83901,0.1409377,0.1767576,0.2069655,0,0.2895358
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.310557,38.04946,35.88838,0,0,0,0,0,0,0,0,0,0,0.310557,0,0,0,0,11.68204,0.1114336,0.310557,0,0.310557,3.212087,22.94343,0.1409255,0,0.2484456,0,0.4219907
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.30544,44.40718,34.95324,0.4412161,0.4412161,0,0,0,0.4412161,295.8731,0,0,0,1.30544,0.464438,0.4412161,0,0,11.37149,0.3909349,0.8410017,0,0.8410017,4.009932,28.64231,0.1408925,0.4853377,1.044352,0,1.696375
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.699013,46.48716,34.01811,1.395617,1.395617,4.59918,0,1.420576,1.395617,121.7392,0,0,0,1.699013,0,0,3.203564,3.043386,10.53049,1.147837,4.742398,0,4.742398,8.508965,60.77821,0.1409893,1.535178,1.35921,5,2.846849
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.368981,64.27401,36.4079,1.16401,1.16401,3.710439,0,1.17795,1.16401,289.4288,0,0,0,3.368981,0,0,2.546428,2.419107,5.788088,5.415995,5.788088,0,5.788088,14.00003,100,0.1409699,1.280411,2.695185,5,8.784976
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.084481,68.24131,41.99792,0.6245614,0.6245614,0,-1,0,0.6245614,493.8635,2.427048,0,0,3.084481,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1409699,0.6870176,2.467585,0,13.70975
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,3.991886,86.91963,47.77498,0.7945271,0.7945271,0,0,0,0.7945271,502.4229,3.155542,0,0,3.991886,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1409699,0.8739799,3.193509,0,14.61716
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.553708,87.24426,52.30518,0,0,0,0,0,0,0,3.553708,0,0,3.553708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409699,0,2.842967,0,14.17898
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.665426,80.5623,55.70284,1.765361,1.765361,0,0,0,1.765361,150.9847,0.8071508,0,0,2.665426,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1409699,1.941898,2.132341,0,13.2907
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.119405,90.29037,58.85112,0,0,0,0,0,0,0,3.119405,0,0,3.119405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409699,0,2.495524,0,13.74468
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.272317,82.12057,60.66944,1.247127,1.247127,0,-1,0,1.247127,182.2042,0.9595518,0,0,2.272317,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1409699,1.371839,1.817853,0,12.89759
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.691671,76.35351,61.07467,0.006971392,0.006971392,0,-1,0,0.006971392,24265.9,1.684332,0,0,1.691671,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1409699,0.007668531,1.353337,0,12.31695
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.893537,69.19723,61.54223,0.750138,0.750138,0,-1,0,0.750138,119.1164,0.1039181,0,0,0.893537,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1409699,0.8251517,0.7148296,0,11.51881
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1376956,61.19188,60.07719,0,0,0,-1,0,0,0,0.1376956,0,0,0.1376956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409699,0,0.1101565,0,10.76297
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2590998,58.52066,56.46133,0.743906,0.743906,0,-1,0,0.743906,34.82964,0,1.110223E-16,0,0.2590998,0.7830589,0.743906,0,0,0,10.62527,0,0.5239592,-0.5239592,13.44773,96.055,0.1409699,0.8182966,0.2072798,0,10.88437
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08296123,53.6811,53.0429,0,0,0,-1,0,0,0,0,0,0,0.08296123,0,0,0,0,0.5821769,10.10131,0.08296123,0,0.08296123,13.52643,96.61716,0.1409667,0,0.06636899,0,10.18428
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,50.38296,50.38296,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4992156,10.17598,0,1.283268,-1.283268,12.17375,86.95516,0.1409667,1.341015,0,0,10.17598
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,47.98278,47.98278,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.925069,8.892713,0,1.910087,-1.910087,10.16034,72.57371,0.1409667,1.99604,0,0,8.892713
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,45.61378,45.61378,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.047387,6.982625,0,0.2672891,-0.2672891,9.878592,70.56123,0.1409667,0.2793171,0,0,6.982625
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,43.69156,43.69156,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.344375,6.715337,0,0.1585428,-0.1585428,9.711473,69.36752,0.1409667,0.1656772,0,0,6.715337
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,42.16417,42.16417,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.520534,6.556794,0,0.1726493,-0.1726493,9.529485,68.06761,0.1409667,0.1804185,0,0,6.556794
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,40.64717,40.64717,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.712366,6.384144,0,0.1310434,-0.1310434,9.391353,67.08096,0.1409667,0.1369404,0,0,6.384144
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,39.30682,39.30682,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.85797,6.253101,0,0.6649669,-0.6649669,8.690416,62.07428,0.1409667,0.6948905,0,0,6.253101
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.07894226,38.63207,38.08075,0.5160075,0.5160075,0,-1,0,0.5160075,15.29867,0,0,0,0.07894226,0.5431658,0.5160075,0,0,5.596822,5.588134,0,0.4642235,-0.4642235,8.201081,58.57904,0.1409667,0.5676082,0.06315381,0,5.667077
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1837606,38.03984,36.76117,0,0,0,-1,0,0,0,0,0,0,0.1837606,0,0,0,0,6.112626,5.12391,0.1837606,0,0.1837606,8.375412,59.82425,0.1409595,0,0.1470085,0,5.307671
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.4987854,39.20767,35.71174,0,0,0,0,0,0,0,0,0,0,0.4987854,0,0,0,0,5.928865,5.289295,0.4987854,0,0.4987854,8.848601,63.20417,0.1409399,0,0.3990283,0,5.788081
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4604361,37.97927,34.77661,0.1249014,0.1249014,0,0,0,0.1249014,368.6398,0,0,0,0.4604361,0.1314751,0.1249014,0,0,5.43008,5.738202,0.328961,0,0.328961,9.160682,65.43331,0.140927,0.1373915,0.3683489,0,6.198638
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.687262,38.64151,33.84147,3.823141,3.823141,5,0,1.53,3.823141,17.97637,0,0,0,0.687262,0,0,1.176859,1.118016,5.101119,6.034267,1.805278,0,1.805278,10.87332,77.6664,0.1410106,4.205455,0.5498096,5,6.721529
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.223553,45.11129,36.21048,0,0,2.181356,0,0.7605101,0,0,4.440892E-16,0,0,1.223553,0,0,2.181356,2.072288,3.295841,7.659017,3.295841,0,3.295841,14.00003,100,0.14096,0,0.9788427,5,8.88257
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7668523,47.42084,41.75895,0.02053714,0.02053714,0,-1,0,0.02053714,3733.978,0.7452343,0,0,0.7668523,0.02161804,0.02053714,0,0,0,10.62527,0,0,0,14.00003,100,0.14096,0.02259086,0.6134818,0,11.39213
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.7796548,53.50594,47.51522,1.771942,1.771942,0,0,0,1.771942,44.00003,0,2.220446E-16,0,0.7796548,1.865202,1.771942,0,0,0,10.62527,0,1.085547,-1.085547,12.85576,91.82668,0.14096,1.949136,0.6237239,0,11.40493
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.795516,67.17441,52.01425,0.3260932,0.3260932,0,0,0,0.3260932,550.6143,0.2460963,0,0,1.795516,0.343256,0.3260932,0,0,1.206163,9.539727,1.206163,0,1.206163,14.00003,100,0.1409128,0.3587025,1.436412,0,11.33524
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.468616,67.8971,55.43269,0.75666,0.75666,0,0,0,0.75666,194.092,0.672132,0,0,1.468616,0.7964842,0.75666,0,0,0,10.62527,0,0,0,14.00003,100,0.1409128,0.832326,1.174893,0,12.09389
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.612588,83.5284,58.59137,0.9782807,0.9782807,0,0,0,0.9782807,267.0592,1.582819,0,0,2.612588,1.029769,0.9782807,0,0,0,10.62527,0,0,0,14.00003,100,0.1409128,1.076109,2.09007,0,13.23786
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.914137,77.86568,60.37851,0,0,0,-1,0,0,0,1.914137,0,0,1.914137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409128,0,1.53131,0,12.53941
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.819648,77.41295,60.84608,0.3555799,0.3555799,0,-1,0,0.3555799,511.7409,1.445353,0,0,1.819648,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1409128,0.3911379,1.455718,0,12.44492
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,0.985986,69.79746,61.31364,0.7617005,0.7617005,0,-1,0,0.7617005,129.4454,0.184196,0,0,0.985986,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1409128,0.8378706,0.7887888,0,11.61126
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3197581,62.47063,59.85899,0,0,0,-1,0,0,0,0.3197581,0,0,0.3197581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409128,0,0.2558065,0,10.94503
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2633874,58.34441,56.25353,0.7952745,0.7952745,0,-1,0,0.7952745,33.11906,0,0,0,0.2633874,0.8371311,0.7952745,0,0,0,10.62527,0,0.5737436,-0.5737436,13.39525,95.68016,0.1409128,0.874802,0.2107099,0,10.88866
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1016023,53.61636,52.83509,3.11345,3.11345,0,-1,0,3.11345,3.263335,0,4.440892E-16,0.09479472,0.1016023,3.277316,3.11345,0,0,0.637493,10.05153,0,3.175713,-3.175713,10.04775,71.76952,0.1409128,3.424795,0.08128183,0,10.15313
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166063,6.875817,0,0,0,10.04775,71.76952,0.1409128,0,0,0,6.875817
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,47.80615,47.80615,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.166063,6.875817,0,1.369395,-1.369395,8.604284,61.45905,0.1409128,1.431018,0,0,6.875817
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,45.43714,45.43714,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.687613,5.506422,0,0.2936369,-0.2936369,8.294764,59.24819,0.1409128,0.3068506,0,0,5.506422
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.013877,5.212785,0,0,0,8.294764,59.24819,0.1409128,0,0,0,5.212785
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,42.01871,42.01871,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.013877,5.212785,0,0.5803556,-0.5803556,7.683015,54.87857,0.1409128,0.6064716,0,0,5.212785
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,40.47054,40.47054,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.658716,4.63243,0,0.595691,-0.595691,7.055101,50.39348,0.1409128,0.6224971,0,0,4.63243
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,39.13018,39.13018,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.320595,4.036738,0,0.5613362,-0.5613362,6.463401,46.16706,0.1409128,0.5865963,0,0,4.036738
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.0373913,38.16449,37.90411,0,0,0,-1,0,0,0,0,0,0,0.0373913,0,0,0,0,7.944302,3.475402,0.0373913,0,0.0373913,6.498874,46.42043,0.1409113,0,0.02991304,0,3.512794
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1120463,37.36093,36.58454,0,0,0,-1,0,0,0,0,0,0,0.1120463,0,0,0,0,7.906911,3.509054,0.1120463,0,0.1120463,6.60517,47.17969,0.140907,0,0.08963702,0,3.621101
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1899531,36.84718,35.53511,0.9210977,0.9210977,0,0,0,0.9210977,20.62247,0,1.110223E-16,0,0.1899531,0.9695765,0.9210977,0,0,7.794865,3.609896,0,0.7796234,-0.7796234,5.783375,41.30974,0.140907,1.013207,0.1519625,0,3.799849
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.468456,45.29488,34.59997,0.1472351,0.1472351,0,0,0,0.1472351,997.3541,0,0,0,1.468456,0.1549843,0.1472351,0,0,8.661113,2.830273,1.313471,0,1.313471,7.029443,50.21021,0.1408556,0.1619586,1.174765,0,4.298728
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.075984,49.13238,33.63367,0,0,0,0,0,0,0,0,0,0,2.075984,0,0,0,0,7.347641,4.012397,2.075984,0,2.075984,8.998895,64.27769,0.1407745,0,1.660788,0,6.088381
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.342879,63.50368,36.00267,0.1477609,0.1477609,0,0,0,0.1477609,2262.357,0,0,0,3.342879,0.1555378,0.1477609,0,0,5.271657,5.880783,3.187341,0,3.187341,12.02267,85.87606,0.1406502,0.162537,2.674303,0,9.223662
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.087582,67.69777,41.53036,0.3638436,0.3638436,0,-1,0,0.3638436,848.6014,0.6202731,0,0,3.087582,0.3829933,0.3638436,0,0,2.084316,8.749391,2.084316,0,2.084316,14.00003,100,0.1405691,0.400228,2.470066,0,11.83697
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.229449,76.40291,47.22429,2.02826,2.02826,0,0,0,2.02826,159.2227,1.094439,0,0,3.229449,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1405691,2.231086,2.583559,0,13.85472
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.168994,81.49351,51.72332,0,0,0,0,0,0,0,3.168994,0,0,3.168994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405691,0,2.535195,0,13.79427
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.673705,69.51336,55.14176,0.5418853,0.5418853,0,0,0,0.5418853,308.8672,1.1033,0,0,1.673705,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1405691,0.5960737,1.338964,0,12.29898
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,1.990966,76.27132,58.30043,1.027639,1.027639,0,0,0,1.027639,193.7417,0.9092404,0,0,1.990966,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1405691,1.130403,1.592773,0,12.61624
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.277964,81.54832,60.13953,0.458521,0.458521,0,-1,0,0.458521,496.8069,1.79531,0,0,2.277964,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1405691,0.5043731,1.822371,0,12.90324
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.532612,74.23106,60.6071,2.877972,2.877972,0,-1,0,2.877972,53.25321,0,0,0,1.532612,3.029444,2.877972,0,0,0,10.62527,0,1.496832,-1.496832,12.42223,88.73003,0.1405691,3.165769,1.22609,0,12.15789
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7096846,67.06196,61.07467,0.2588603,0.2588603,0,-1,0,0.2588603,274.1574,0,0,0,0.7096846,0.2724845,0.2588603,0,0,1.663146,9.128443,0.4372001,0,0.4372001,12.83699,91.69263,0.1405521,0.2847463,0.5677477,0,9.838127
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1218104,60.62302,59.64079,1.01513,1.01513,0,-1,0,1.01513,11.99949,0,0,0,0.1218104,1.068558,1.01513,0,0,1.225946,9.521923,0,0.9467475,-0.9467475,11.83903,84.56436,0.1405521,1.116643,0.0974483,0,9.643733
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2596669,58.08261,56.02494,2.513189,2.513189,0,-1,0,2.513189,10.33217,0,4.440892E-16,0,0.2596669,2.645462,2.513189,0,0,2.277888,8.575175,0,2.385795,-2.385795,9.324184,66.60119,0.1405521,2.764508,0.2077335,0,8.834842
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06144331,53.07728,52.6065,1.593204,1.593204,0,-1,0,1.593204,3.856587,0,2.220446E-16,0,0.06144331,1.677057,1.593204,0,0,4.928771,6.18938,0,1.615614,-1.615614,7.621178,54.43688,0.1405521,1.752525,0.04915465,0,6.250823
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,49.99852,49.99852,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.723898,4.573766,0,0.564697,-0.564697,7.025936,50.18515,0.1405521,0.5901083,0,0,4.573766
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,47.60873,47.60873,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.351339,4.009069,0,1.58765,-1.58765,5.352406,38.23139,0.1405521,1.659094,0,0,4.009069
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,45.27089,45.27089,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.115395,2.421419,0,0.4008276,-0.4008276,4.929896,35.21347,0.1405521,0.4188648,0,0,2.421419
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,43.33828,43.33828,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.560759,2.020591,0,0.4019753,-0.4019753,4.506177,32.18691,0.1405521,0.4200642,0,0,2.020591
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,41.82129,41.82129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0074,1.618616,0,0,0,4.506177,32.18691,0.1405521,0,0,0,1.618616
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,40.27312,40.27312,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,10.0074,1.618616,0,0.7022462,-0.7022462,3.765944,26.89955,0.1405521,0.7338473,0,0,1.618616
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,38.92237,38.92237,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.78767,0.9163701,0,0.07083257,-0.07083257,3.69128,26.36624,0.1405521,0.07402004,0,0,0.9163701
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02153707,37.81479,37.66513,0.04310644,0.04310644,0,-1,0,0.04310644,49.96253,0,0,0,0.02153707,0.0453752,0.04310644,0,0,10.86637,0.8455375,0,0.02383813,-0.02383813,3.666153,26.18675,0.1405521,0.04741709,0.01722966,0,0.8670745
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1928336,37.69489,36.35595,0.6331775,0.6331775,0,-1,0,0.6331775,30.4549,0,0,0,0.1928336,0.6665027,0.6331775,0,0,10.89286,0.8216994,0,0.4736691,-0.4736691,3.166862,22.6204,0.1405521,0.6964953,0.1542669,0,1.014533
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.3908501,38.01538,35.29613,0.0643901,0.0643901,0,0,0,0.0643901,607.0034,0,0,0,0.3908501,0.06777905,0.0643901,0,0,11.41916,0.3480303,0.3230711,0,0.3230711,3.473354,24.80962,0.1405395,0.07082911,0.3126801,0,0.7388804
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8670061,40.48638,34.361,0,0,0,0,0,0,0,0,0,0,0.8670061,0,0,0,0,11.09609,0.6387942,0.8670061,0,0.8670061,4.295868,30.68471,0.1405058,0,0.6936048,0,1.5058
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8642012,39.50453,33.43625,1.512967,1.512967,4.668578,0,1.439522,1.512967,57.11961,0,0,0,0.8642012,0,0,3.15561,2.99783,10.22908,1.4191,3.862031,0,3.862031,7.959713,56.85497,0.1406424,1.664264,0.691361,5,2.283301
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2821147,37.75445,35.79487,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.5093,0,0,0,0.2821147,0,0,3.264174,3.100965,6.367052,4.894928,3.38308,0,3.38308,11.16918,79.77972,0.140795,1.5131,0.2256918,5,5.177042
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1783149,42.53633,41.26021,0,0,0,-1,0,0,0,0,0,0,0.1783149,0,0,0,0,2.983972,7.9397,0.1783149,0,0.1783149,11.33835,80.98804,0.140788,0,0.1426519,0,8.118014
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1692981,48.18957,46.93336,1.230833,1.230833,0,0,0,1.230833,13.75475,0,0,0,0.1692981,1.295614,1.230833,0,0,2.805657,8.100183,0,1.126316,-1.126316,10.15111,72.50776,0.140788,1.353917,0.1354384,0,8.269481
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.772895,57.53422,51.43239,1.728311,1.728311,0,0,0,1.728311,44.71968,0,0,0,0.772895,1.819275,1.728311,0,0,4.057119,6.973867,0,1.04638,-1.04638,9.048126,64.62934,0.140788,1.901142,0.618316,0,7.746762
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.7778586,61.14582,54.85083,0.3148093,0.3148093,0,0,0,0.3148093,247.0888,0,0,0,0.7778586,0.3313782,0.3148093,0,0,5.219763,5.927487,0.4464804,0,0.4464804,9.471695,67.65482,0.1407707,0.3462902,0.6222869,0,6.705346
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5126031,62.24149,58.06145,2.72208,2.72208,0,0,0,2.72208,18.8313,0,4.440892E-16,0,0.5126031,2.865348,2.72208,0,0,4.773283,6.32932,0,2.352745,-2.352745,6.991684,49.9405,0.1407707,2.994288,0.4100825,0,6.841923
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.08087,79.10152,59.91094,1.684514,1.684514,0,-1,0,1.684514,123.5294,0,0,0,2.08087,1.773172,1.684514,0,0,7.387443,3.976575,0.3076978,0,0.3076978,7.283592,52.02555,0.1407587,1.852965,1.664696,0,6.057446
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5706485,65.12705,60.37851,1.211602,1.211602,0,-1,0,1.211602,47.09866,0,0,0,0.5706485,1.275371,1.211602,0,0,7.079745,4.253503,0,0.7047225,-0.7047225,6.540749,46.71954,0.1407587,1.332763,0.4565188,0,4.824152
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7198937,66.91305,60.84608,0.8333644,0.8333644,0,-1,0,0.8333644,86.38403,1.110223E-16,0,0,0.7198937,0.8772257,0.8333644,0,0,7.86277,3.548781,0,0.157332,-0.157332,6.374907,45.53496,0.1407587,0.9167008,0.575915,0,4.268674
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4282317,62.95277,59.44337,0.9435437,0.9435437,0,-1,0,0.9435437,45.38546,0,1.110223E-16,0,0.4282317,0.9932039,0.9435437,0,0,8.037583,3.391449,0,0.5649722,-0.5649722,5.779374,41.28116,0.1407587,1.037898,0.3425854,0,3.819681
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1904043,57.34962,55.8483,3.224437,2.866037,0,-1,0,2.866037,6.64347,0,0.3584003,0.8255513,0.1904043,3.016881,2.866037,0,0,8.665331,2.826477,0,2.826477,-2.826477,2.800006,20,0.1407587,3.546881,0.1523234,0,3.016881
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07619796,52.98215,52.3987,0.8382263,0.07238806,0,-1,0,0.07238806,105.2632,0,0.7658382,0.9075713,0.07619796,0.07619796,0.07238806,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,0.9220489,0.06095837,0,0.07619796
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,49.8011,49.8011,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,47.43209,47.43209,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,45.06309,45.06309,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,43.13048,43.13048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,41.64465,41.64465,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,40.09649,40.09649,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,38.72495,38.72495,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.04945727,37.8322,37.4885,0.2710733,0.0469844,0,-1,0,0.0469844,105.2632,0,0.2240888,0.2887837,0.04945727,0.04945727,0.0469844,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,0.2981806,0.03956581,0,0.04945727
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.08985061,36.79976,36.17931,0.3877827,0.08535808,0,-1,0,0.08535808,105.2632,0,0.3024246,0.4094894,0.08985061,0.08985061,0.08535808,0,0,11.80586,0,0,0,0,2.800006,20,0.1407587,0.426561,0.07188049,0,0.08985061
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3917703,37.82109,35.09871,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,141.4634,0,0,0,0.3917703,0,0,3.505263,3.33,11.80586,0,3.72177,0,3.72177,6.330787,45.21981,0.1408261,0.3046352,0.3134162,5,0.3917703
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.185654,42.65515,34.16357,0,0,3.505263,0,1.121937,0,0,0,0,0,1.185654,0,0,3.505263,3.33,8.08409,3.349593,4.515654,0,4.515654,10.61471,75.81922,0.1408394,0,0.948523,5,4.535247
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.222637,49.90601,33.22844,1.243851,1.243851,2.660481,0,0.8913113,1.243851,178.69,2.220446E-16,0,0,2.222637,0,0,1.41663,1.345799,3.568436,7.413682,3.568436,0,3.568436,14.00003,100,0.1408188,1.368236,1.77811,5,9.636319
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.795331,57.65253,35.56628,4.074282,4.074282,1.418717,0,0.5523098,4.074282,68.60917,0,0,0,2.795331,2.795331,2.655564,0,0,0,10.62527,0,0,0,14.00003,100,0.1408188,4.48171,2.236265,5,13.4206
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.091176,67.12163,41.03162,1.683817,1.683817,0,-1,0,1.683817,183.5815,1.318737,0,0,3.091176,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1408188,1.852198,2.47294,0,13.71645
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.237435,75.78972,46.6736,0.2438019,0.2438019,0,0,0,0.2438019,1327.896,2.980802,0,0,3.237435,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1408188,0.2681821,2.589948,0,13.86271
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.694546,87.557,51.14146,0.665319,0.665319,0,0,0,0.665319,555.3044,2.99421,0,0,3.694546,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1408188,0.7318509,2.955637,0,14.31982
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.072045,83.98914,54.55989,0.7582579,0.7582579,0,0,0,0.7582579,405.1451,2.273879,0,0,3.072045,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1408188,0.8340836,2.457636,0,13.69732
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.327708,91.74628,57.8017,0.8084456,0.8084456,0,0,0,0.8084456,411.6181,2.476713,0,0,3.327708,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1408188,0.8892902,2.662167,0,13.95298
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.143027,79.45885,59.64079,0,0,0,-1,0,0,0,2.143027,0,0,2.143027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408188,0,1.714422,0,12.7683
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.042421,78.95428,60.13953,0.8672906,0.8672906,0,-1,0,0.8672906,235.4944,1.129483,0,0,2.042421,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1408188,0.9540197,1.633936,0,12.6677
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.14207,70.55021,60.66944,0,0,0,-1,0,0,0,1.14207,0,0,1.14207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408188,0,0.9136562,0,11.76734
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3769894,62.27938,59.2044,0.4049219,0.4049219,0,-1,0,0.4049219,93.10176,0,0,0,0.3769894,0.4262335,0.4049219,0,0,0,10.62527,0,0.04924416,-0.04924416,13.94812,99.62923,0.1408188,0.445414,0.3015915,0,11.00226
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1393472,56.70326,55.60933,1.230207,1.230207,0,-1,0,1.230207,11.32713,0,0,0,0.1393472,1.294955,1.230207,0,0,0.05471574,10.57603,0,1.155608,-1.155608,12.73,90.92841,0.1408188,1.353228,0.1114778,0,10.71538
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05312359,52.59662,52.19089,0,0,0,-1,0,0,0,0,0,0,0.05312359,0,0,0,0,1.338724,9.420423,0.05312359,0,0.05312359,12.7804,91.28839,0.1408167,0,0.04249887,0,9.473546
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.285601,9.468233,0,0,0,12.7804,91.28839,0.1408167,0,0,0,9.468233
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,47.19312,47.19312,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.285601,9.468233,0,2.992666,-2.992666,9.625854,68.75596,0.1408167,3.127336,0,0,9.468233
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,44.85528,44.85528,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.610785,6.475568,0,0.2754699,-0.2754699,9.335483,66.68188,0.1408167,0.2878661,0,0,6.475568
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.916862,6.200098,0,0,0,9.335483,66.68188,0.1408167,0,0,0,6.200098
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,41.43684,41.43684,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.916862,6.200098,0,0.5788524,-0.5788524,8.725319,62.32358,0.1408167,0.6049008,0,0,6.200098
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,39.88868,39.88868,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.560032,5.621245,0,0.7222147,-0.7222147,7.964037,56.88587,0.1408167,0.7547144,0,0,5.621245
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,38.51715,38.51715,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.362493,4.899031,0,0.08288039,-0.08288039,7.876674,56.26184,0.1408167,0.08661001,0,0,4.899031
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1137937,38.08311,37.29108,0.0594293,0.0594293,0,-1,0,0.0594293,191.4774,0,0,0,0.1137937,0.06255716,0.0594293,0,0,6.454582,4.81615,0.05123654,0,0.05123654,7.925281,56.60904,0.1408148,0.06537223,0.09103496,0,4.929944
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2800854,37.88742,35.94033,0.1340152,0.1340152,0,-1,0,0.1340152,208.9953,0,0,0,0.2800854,0.1410686,0.1340152,0,0,6.403346,4.862263,0.1390168,0,0.1390168,8.057164,57.55106,0.1408094,0.1474167,0.2240683,0,5.142349
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5133116,38.44038,34.85973,0.224242,0.224242,0,0,0,0.224242,228.9096,0,0,0,0.5133116,0.2360443,0.224242,0,0,6.264328,4.987379,0.2772673,0,0.2772673,8.320203,59.4299,0.1407986,0.2466663,0.4106493,0,5.50069
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.064827,41.49531,33.9246,0.1223016,0.1223016,0,0,0,0.1223016,870.657,0,0,0,1.064827,0.1287385,0.1223016,0,0,5.987062,5.236919,0.9360888,0,0.9360888,9.208255,65.77312,0.1407624,0.1345318,0.8518619,0,6.301746
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.035352,40.29549,32.98946,2.067865,2.067865,0,0,0,2.067865,50.06866,0,0,0,1.035352,2.1767,2.067865,0,0,5.050972,6.079399,0,1.141348,-1.141348,8.005169,57.17966,0.1407624,2.274651,0.8282818,0,7.114751
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4852001,38.71768,35.3273,1.539053,1.539053,0,0,0,1.539053,31.52589,0,0,0,0.4852001,1.620055,1.539053,0,0,6.319137,4.938051,0,1.134855,-1.134855,6.808926,48.63509,0.1407624,1.692958,0.38816,0,5.423251
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7392336,46.17586,40.76147,1.164292,1.164292,0,-1,0,1.164292,63.4921,0,2.220446E-16,0,0.7392336,1.225571,1.164292,0,0,7.580087,3.803196,0,0.4863372,-0.4863372,6.296282,44.97335,0.1407624,1.280721,0.5913869,0,4.542429
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.466743,67.20428,46.37228,1.984305,1.984305,0,0,0,1.984305,124.3127,0,0,0,2.466743,2.088742,1.984305,0,0,8.120461,3.316859,0.3780009,0,0.3780009,6.654885,47.5348,0.1407477,2.182735,1.973394,0,5.783602
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.610161,74.01615,50.85053,0.5269511,0.5269511,0,0,0,0.5269511,495.3326,0,0,0,2.610161,0.5546854,0.5269511,0,0,7.742461,3.657059,2.055475,0,2.055475,8.60488,61.46331,0.1406682,0.5796462,2.088129,0,6.26722
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.029414,72.05191,54.30014,0.1187079,0.1187079,0,0,0,0.1187079,1709.587,0,0,0,2.029414,0.1249556,0.1187079,0,0,5.686985,5.506987,1.904458,0,1.904458,10.41161,74.36848,0.1405946,0.1305787,1.623531,0,7.536401
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,2.916749,85.87373,57.51077,1.437347,1.437347,0,0,0,1.437347,202.9259,0,0,0,2.916749,1.512997,1.437347,0,0,3.782527,7.221,1.403752,0,1.403752,11.74332,83.88071,0.1405404,1.581082,2.333399,0,10.13775
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.315337,81.05845,59.38103,0.1288505,0.1288505,0,-1,0,0.1288505,1796.917,0,0,0,2.315337,0.1356322,0.1288505,0,0,2.378775,8.484376,2.179705,0,2.179705,13.81117,98.65104,0.1404563,0.1417356,1.85227,0,10.79971
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.958578,68.05585,59.91094,0.5220513,0.5220513,0,-1,0,0.5220513,183.6176,0.2099802,0,0,0.958578,0.5495277,0.5220513,0,0,0.1990701,10.44611,0.1990701,0,0.1990701,14.00003,100,0.1404486,0.5742564,0.7668624,0,11.40469
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8549593,67.67511,60.43046,0,0,0,-1,0,0,0,0.8549593,0,0,0.8549593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404486,0,0.6839674,0,11.48023
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3497902,61.84103,58.99659,1.141833,1.141833,0,-1,0,1.141833,30.6341,0,0,0,0.3497902,1.201929,1.141833,0,0,0,10.62527,0,0.8521391,-0.8521391,13.10179,93.58406,0.1404486,1.256016,0.2798322,0,10.97506
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2275205,57.19359,55.40152,0,0,0,-1,0,0,0,0,0,0,0.2275205,0,0,0,0,0.9468212,9.773135,0.2275205,0,0.2275205,13.31764,95.12581,0.1404398,0,0.1820164,0,10.00066
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03283928,52.23329,51.98308,3.38115,3.33,0,-1,0,3.33,0.9861646,0,0.0511506,0.3892657,0.03283928,3.505263,3.33,0,0,0.7193007,9.977903,0,3.472424,-3.472424,9.657383,68.98117,0.1404398,3.719266,0.02627143,0,10.01074
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,49.35432,49.35432,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.577549,6.50548,0,2.993359,-2.993359,6.502106,46.44352,0.1404398,3.12806,0,0,6.50548
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,46.98531,46.98531,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.903504,3.51212,0,2.5427,-2.5427,3.821865,27.29898,0.1404398,2.657121,0,0,3.51212
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,44.64747,44.64747,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.72873,0.9694208,0,0.3423374,-0.3423374,3.46101,24.72145,0.1404398,0.3577426,0,0,0.9694208
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,42.72525,42.72525,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.1091,0.6270834,0,0.1296108,-0.1296108,3.324388,23.74558,0.1404398,0.1354432,0,0,0.6270834
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,41.20826,41.20826,0.5068067,0.472599,0,-1,0,0.472599,0,0,0.03420771,0.08488838,0,0.4974726,0.472599,0,0,11.25311,0.4974726,0,0.4974726,-0.4974726,2.800006,20,0.1404398,0.5574874,0,0,0.4974726
