Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404398,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,38.30934,38.30934,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404398,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1327687,38.00693,37.08327,0.7133936,0.1261303,0,-1,0,0.1261303,105.2632,0,0.5872633,0.7595069,0.1327687,0.1327687,0.1261303,0,0,11.80586,0,0,0,0,2.800006,20,0.1404398,0.784733,0.106215,0,0.1327687
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2484524,37.46561,35.74291,0,0,0,-1,0,0,0,0,0,0,0.2484524,0,0,0,0,11.80586,0,0.2484524,0,0.2484524,3.035708,21.68359,0.1404303,0,0.1987619,0,0.2484524
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5141088,38.24417,34.66232,0.1641642,0.1641642,0,0,0,0.1641642,313.1674,0,0,0,0.5141088,0.1728044,0.1641642,0,0,11.55741,0.2236072,0.3413043,0,0.3413043,3.359498,23.99637,0.1404171,0.1805806,0.411287,0,0.7377159
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1678811,34.87285,33.72718,0.4571169,0.4571169,0,0,0,0.4571169,36.72607,0,5.551115E-17,0,0.1678811,0.4811757,0.4571169,0,0,11.2161,0.530781,0,0.3132946,-0.3132946,3.029256,21.6375,0.1404171,0.5028286,0.1343049,0,0.6986622
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1772248,33.99504,32.79205,0,0,0,0,0,0,0,0,0,0,0.1772248,0,0,0,0,11.56421,0.2174865,0.1772248,0,0.1772248,3.197387,22.83843,0.1404103,0,0.1417798,0,0.3947112
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6771999,39.86458,35.09871,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,68.06757,4.440892E-16,0,0,0.6771999,0,0,3.505263,3.33,11.38698,0.3769887,4.0072,0,4.0072,6.99895,49.9924,0.1405263,1.094383,0.54176,5,1.054189
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.7939821,46.32258,40.50171,1.821027,1.821027,0,-1,0,1.821027,43.6008,0,2.220446E-16,0,0.7939821,1.91687,1.821027,0,0,7.379784,3.983469,0,1.122888,-1.122888,5.815322,41.53793,0.1405263,2.003129,0.6351857,0,4.777451
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4395675,49.36808,46.08134,0,0,0,0,0,0,0,0,0,0,0.4395675,0,0,0,0,8.627438,2.860581,0.4395675,0,0.4395675,6.232333,44.51657,0.1405094,0,0.351654,0,3.300148
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.5931036,55.1678,50.5596,0.2704495,0.2704495,0,0,0,0.2704495,219.3029,0,0,0,0.5931036,0.2846837,0.2704495,0,0,8.18787,3.256191,0.3084199,0,0.3084199,6.524926,46.60652,0.1404975,0.2974945,0.4744829,0,3.849295
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4192244,57.30331,53.99882,0,0,0,0,0,0,0,0,0,0,0.4192244,0,0,0,0,7.87945,3.533769,0.4192244,0,0.4192244,6.922637,49.44731,0.1404814,0,0.3353795,0,3.952994
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4346515,60.75913,57.251,0,0,0,0,0,0,0,0,0,0,0.4346515,0,0,0,0,7.460225,3.911071,0.4346515,0,0.4346515,7.334983,52.39264,0.1404646,0,0.3477212,0,4.345723
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1881793,60.63883,59.12127,2.337792,2.337792,0,-1,0,2.337792,8.049445,0,4.440892E-16,0,0.1881793,2.460834,2.337792,0,0,7.025574,4.302258,0,2.272655,-2.272655,4.939395,35.28133,0.1404646,2.571571,0.1505434,0,4.490437
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.6920428,65.41108,59.64079,0.8818684,0.8818684,0,-1,0,0.8818684,78.47461,0,0,0,0.6920428,0.9282825,0.8818684,0,0,9.550745,2.029603,0,0.2362397,-0.2362397,4.690377,33.50262,0.1404646,0.9700552,0.5536342,0,2.721646
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.5996229,65.19388,60.20187,0.9198045,0.9198045,0,-1,0,0.9198045,65.19026,0,0,0,0.5996229,0.9682152,0.9198045,0,0,9.813234,1.793364,0,0.3685923,-0.3685923,4.301847,30.72741,0.1404646,1.011785,0.4796983,0,2.392987
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2719798,60.96633,58.768,1.615809,1.611914,0,-1,0,1.611914,16.8731,0,0.003895346,0.3721809,0.2719798,1.696751,1.611914,0,0,10.22278,1.424771,0,1.424771,-1.424771,2.800006,20,0.1404646,1.77739,0.2175839,0,1.696751
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1376915,56.25056,55.17293,0.573127,0.1308069,0,-1,0,0.1308069,105.2632,0,0.4423201,0.6042783,0.1376915,0.1376915,0.1308069,0,0,11.80586,0,0,0,0,2.800006,20,0.1404646,0.6304397,0.1101532,0,0.1376915
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05320932,52.15971,51.75449,0.5058302,0.05054886,0,-1,0,0.05054886,105.2632,0,0.4552813,0.5463035,0.05320932,0.05320932,0.05054886,0,0,11.80586,0,0,0,0,2.800006,20,0.1404646,0.5564132,0.04256745,0,0.05320932
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,49.15689,49.15689,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404646,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,46.78789,46.78789,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404646,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,44.41888,44.41888,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404646,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,42.48627,42.48627,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404646,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,41.00045,41.00045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404646,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,39.45228,39.45228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404646,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,38.08075,38.08075,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404646,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.09932476,37.5437,36.85468,0,0,0,-1,0,0,0,0,0,0,0.09932476,0,0,0,0,11.80586,0,0.09932476,0,0.09932476,2.894233,20.67305,0.1404608,0,0.07945981,0,0.09932476
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1519704,36.55174,35.50394,0.5837091,0.2292946,0,-1,0,0.2292946,66.27737,0,0.3544145,0.528283,0.1519704,0.2413627,0.2292946,0,0,11.70654,0.08939228,0,0.08939228,-0.08939228,2.800006,20,0.1404608,0.64208,0.1215763,0,0.2413627
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1838854,35.68446,34.42334,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,92.82423,0,0,0,0.1838854,0,0,3.505263,3.33,11.80586,0,3.513885,0,3.513885,6.13357,43.81113,0.1405294,0.2179107,0.1471083,5,0.1838854
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2850658,35.47188,33.51937,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,152.1121,0,0,0,0.2850658,0,0,3.505263,3.33,8.291975,3.162497,3.615066,0,3.615066,9.563123,68.30788,0.1405931,0.2061457,0.2280527,5,3.447563
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08423564,33.12184,32.55307,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.19843,0,0,0,0.08423564,0,0,3.505263,3.33,4.676909,6.416056,3.414236,0,3.414236,12.80215,91.44375,0.1407458,1.287214,0.06738851,5,6.500292
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4052165,37.67298,34.85973,1.920622,1.920622,0,0,0,1.920622,21.0982,0,2.220446E-16,0,0.4052165,2.021707,1.920622,0,0,1.262673,9.488868,0,1.61649,-1.61649,11.09822,79.27284,0.1407458,2.112684,0.3241732,0,9.894085
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1088762,41.0137,40.24195,1.432226,1.432226,0,-1,0,1.432226,7.60189,0,2.220446E-16,0,0.1088762,1.507606,1.432226,0,0,3.058774,7.872378,0,1.39873,-1.39873,9.62383,68.7415,0.1407458,1.575448,0.08710098,0,7.981254
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7444545,51.46505,45.82159,1.103272,1.103272,0,0,0,1.103272,67.47697,0,0,0,0.7444545,1.161339,1.103272,0,0,4.612918,6.473648,0,0.4168845,-0.4168845,9.184395,65.60269,0.1407458,1.213599,0.5955636,0,7.218102
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.033689,58.48226,50.26867,0,0,0,0,0,0,0,0,0,0,1.033689,0,0,0,0,5.076123,6.056764,1.033689,0,1.033689,10.16504,72.60727,0.1407061,0,0.8269513,0,7.090453
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4470094,57.22964,53.70789,1.396534,1.396534,0,0,0,1.396534,32.00849,0,0,0,0.4470094,1.470036,1.396534,0,0,4.042434,6.987084,0,1.023026,-1.023026,9.086674,64.90469,0.1407061,1.536187,0.3576075,0,7.434093
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3473975,59.74443,56.96007,1.497866,1.497866,0,0,0,1.497866,23.19284,0,0,0,0.3473975,1.576701,1.497866,0,0,5.17913,5.964057,0,1.229303,-1.229303,7.790875,55.64899,0.1407061,1.647652,0.277918,0,6.311455
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1543818,60.09143,58.85112,0.9960607,0.9960607,0,-1,0,0.9960607,15.49924,0,1.110223E-16,0,0.1543818,1.048485,0.9960607,0,0,6.545022,4.734754,0,0.8941031,-0.8941031,6.848407,48.9171,0.1407061,1.095667,0.1235055,0,4.889136
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3546672,62.27383,59.38103,1.721645,1.721645,0,-1,0,1.721645,20.60048,0,0,0,0.3546672,1.812258,1.721645,0,0,7.53847,3.840651,0,1.457591,-1.457591,5.311972,37.94258,0.1407061,1.89381,0.2837338,0,4.195318
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.5960876,64.91572,59.96289,0,0,0,-1,0,0,0,0,0,0,0.5960876,0,0,0,0,9.158015,2.38306,0.5960876,0,0.5960876,5.87747,41.98185,0.1406832,0,0.4768701,0,2.979148
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4352926,62.0745,58.52902,0.5249432,0.5249432,0,-1,0,0.5249432,82.92185,0,0,0,0.4352926,0.5525718,0.5249432,0,0,8.561928,2.919539,0,0.1172792,-0.1172792,5.753847,41.09882,0.1406832,0.5774375,0.3482341,0,3.354832
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09023887,55.64773,54.94434,1.469233,1.469233,0,-1,0,1.469233,6.141901,0,2.220446E-16,0,0.09023887,1.546561,1.469233,0,0,8.692238,2.80226,0,1.456323,-1.456323,4.218748,30.13386,0.1406832,1.616157,0.0721911,0,2.892499
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.06940924,52.0437,51.51551,1.918615,1.344579,0,-1,0,1.344579,5.162154,0,0.5740353,0.8186478,0.06940924,1.415347,1.344579,0,0,10.31037,1.345937,0,1.345937,-1.345937,2.800006,20,0.1406832,2.110476,0.0555274,0,1.415347
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,48.91792,48.91792,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406832,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,46.54891,46.54891,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406832,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,44.21107,44.21107,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406832,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,42.28885,42.28885,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406832,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,40.79264,40.79264,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406832,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,39.2133,39.2133,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406832,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,37.87294,37.87294,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406832,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.104282,37.3382,36.61571,0.3236511,0.09906789,0,-1,0,0.09906789,105.2632,0,0.2245832,0.3362026,0.104282,0.104282,0.09906789,0,0,11.80586,0,0,0,0,2.800006,20,0.1406832,0.3560162,0.08342559,0,0.104282
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1343721,36.22072,35.29613,0.1338237,0.1276535,0,-1,0,0.1276535,105.2632,0,0.006170193,0.1216754,0.1343721,0.1343721,0.1276535,0,0,11.80586,0,0,0,0,2.800006,20,0.1406832,0.1472061,0.1074977,0,0.1343721
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1681795,35.3981,34.2467,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,546.3855,0,0,0,0.1681795,0,0,3.505263,3.33,11.80586,0,3.498179,0,3.498179,6.11867,43.7047,0.1407381,0.03385842,0.1345436,5,0.1681795
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.929087,39.8495,33.31157,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,185.452,0,0,0,0.929087,0,0,3.505263,3.33,8.307681,3.148362,4.259087,0,4.259087,10.15919,72.56553,0.1408026,0.5510836,0.7432696,5,4.077449
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.637323,44.186,32.34526,1.231842,1.231842,3.770022,0,1.194216,1.231842,132.9166,4.440892E-16,0,0,1.637323,0,0,2.53818,2.411271,4.048594,6.98154,4.048594,0,4.048594,14.00003,100,0.1408555,1.355026,1.309858,5,8.618863
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.789237,56.53398,34.66232,2.028439,2.028439,0,0,0,2.028439,137.5066,0.6540385,0,0,2.789237,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1408555,2.231283,2.23139,0,13.41451
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.699311,61.93678,39.9718,3.131581,3.131581,0,-1,0,3.131581,86.19645,0,4.440892E-16,0.1147388,2.699311,3.296401,3.131581,0,0,0,10.62527,0,0.5970894,-0.5970894,13.37064,95.50439,0.1408555,3.444739,2.159449,0,13.32459
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.254465,74.524,45.53065,0.6027272,0.6027272,0,0,0,0.6027272,539.9565,1.956583,0,0,3.254465,0.6344497,0.6027272,0,0,0.6634327,10.02818,0.6634327,0,0.6634327,14.00003,100,0.1408301,0.6629999,2.603572,0,13.28265
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.240348,80.07559,49.96735,0.3240021,0.3240021,0,0,0,0.3240021,1000.101,2.899294,0,0,3.240348,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1408301,0.3564023,2.592279,0,13.86562
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.079423,82.59543,53.41695,0,0,0,0,0,0,0,3.079423,0,0,3.079423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408301,0,2.463539,0,13.7047
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.765859,82.97545,56.68993,1.122043,1.122043,0,0,0,1.122043,246.5021,1.584762,0,0,2.765859,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1408301,1.234247,2.212687,0,13.39113
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.324583,80.21361,58.59137,0.9941495,0.9941495,0,-1,0,0.9941495,233.8263,1.278109,0,0,2.324583,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1408301,1.093564,1.859666,0,12.94986
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.150164,78.9607,59.15244,1.202355,1.202355,0,-1,0,1.202355,178.8293,0.8845269,0,0,2.150164,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1408301,1.322591,1.720131,0,12.77544
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.206937,70.11184,59.70314,0.6333737,0.6333737,0,-1,0,0.6333737,190.5568,0.5402274,0,0,1.206937,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1408301,0.6967111,0.9655492,0,11.83221
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1292905,59.36516,58.3316,2.660856,2.660856,0,-1,0,2.660856,4.858983,0,0,0,0.1292905,2.8009,2.660856,0,0,0,10.62527,0,2.67161,-2.67161,11.1839,79.88486,0.1408301,2.926941,0.1034324,0,10.75456
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.07830417,55.34565,54.73653,2.891973,2.891973,0,-1,0,2.891973,2.707639,0,4.440892E-16,0,0.07830417,3.044182,2.891973,0,0,2.968456,7.953664,0,2.965878,-2.965878,8.057594,57.55413,0.1408301,3.18117,0.06264333,0,8.031968
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03636579,51.59401,51.3181,1.121946,1.121946,0,-1,0,1.121946,3.241314,0,0,0,0.03636579,1.180996,1.121946,0,0,6.263875,4.987786,0,1.14463,-1.14463,6.851048,48.93596,0.1408301,1.234141,0.02909263,0,5.024152
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,48.71011,48.71011,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.535686,3.843156,0,2.849121,-2.849121,3.847811,27.48431,0.1408301,2.977331,0,0,3.843156
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,46.37228,46.37228,3.739882,0.9443339,0,-1,0,0.9443339,0,0,2.795548,3.169536,0,0.9940357,0.9443339,0,0,10.70138,0.9940357,0,0.9940357,-0.9940357,2.800006,20,0.1408301,4.11387,0,0,0.9940357
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,44.03444,44.03444,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408301,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,42.08105,42.08105,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408301,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,40.56405,40.56405,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408301,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,39.01588,39.01588,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408301,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,37.66513,37.66513,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408301,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1349636,37.34299,36.4079,0.3585858,0.1282154,0,-1,0,0.1282154,105.2632,0,0.2303704,0.3688014,0.1349636,0.1349636,0.1282154,0,0,11.80586,0,0,0,0,2.800006,20,0.1408301,0.3944444,0.1079709,0,0.1349636
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2852831,37.07198,35.09871,0.6520656,0.271019,0,-1,0,0.271019,105.2632,0,0.3810466,0.6630684,0.2852831,0.2852831,0.271019,0,0,11.80586,0,0,0,0,2.800006,20,0.1408301,0.7172722,0.2282265,0,0.2852831
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1492566,35.08999,34.07006,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.44704,4.440892E-16,0,0,0.1492566,0,0,3.505263,3.33,11.80586,0,3.479257,0,3.479257,6.100718,43.57647,0.1409353,0.700226,0.1194053,5,0.1492566
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.171987,41.46599,33.13493,0.450733,0.450733,3.955996,0,1.244987,0.450733,260.018,0,0,0,1.171987,0,0,3.505263,3.33,8.326604,3.131331,4.501987,0,4.501987,10.37168,74.08327,0.1409859,0.4958063,0.9375896,5,4.303318
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.653793,52.42441,32.17901,1.847789,1.847789,2.960071,0,0.9730995,1.847789,143.6199,0,0,0,2.653793,0,0,1.112283,1.056668,3.824616,7.183119,3.710461,0,3.710461,13.89173,99.22645,0.1409847,2.032568,2.123034,5,9.836912
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.036672,58.64095,34.48568,0.9190398,0.9190398,0,0,0,0.9190398,330.4179,1.955107,0,0,3.036672,0.9674103,0.9190398,0,0,0.1141553,10.52253,0.1141553,0,0.1141553,14.00003,100,0.1409804,1.010944,2.429338,0,13.55921
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.877195,63.43252,39.77438,3.558991,3.33,0,-1,0,3.33,86.40225,0,0.2289907,0.5848898,2.877195,3.505263,3.33,0,0,0,10.62527,0,0.6280683,-0.6280683,13.33799,95.27114,0.1409804,3.91489,2.301756,0,13.50247
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.144829,72.96525,45.27089,2.262496,2.262496,0,0,0,2.262496,138.9982,0.065401,0,0,3.144829,2.381574,2.262496,0,0,0.6978536,9.997206,0.6978536,0,0.6978536,14.00003,100,0.1409537,2.488745,2.515863,0,13.14204
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.761805,86.41597,49.67642,1.95462,1.95462,0,0,0,1.95462,192.4571,1.70431,0,0,3.761805,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1409537,2.150082,3.009444,0,14.38708
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.318478,73.68328,53.1572,1.07576,1.07576,0,0,0,1.07576,215.52,1.186099,0,0,2.318478,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1409537,1.183336,1.854782,0,12.94375
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.372062,90.4646,56.43016,0,0,0,0,0,0,0,3.372062,0,0,3.372062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409537,0,2.697649,0,13.99734
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.650908,83.6608,58.3316,1.041684,1.041684,0,-1,0,1.041684,254.483,1.554399,0,0,2.650908,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1409537,1.145852,2.120727,0,13.27618
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.860749,75.62794,58.91347,2.522122,2.522122,0,-1,0,2.522122,73.77712,0,0,0,1.860749,2.654866,2.522122,0,0,0,10.62527,0,0.7941164,-0.7941164,13.16296,94.02093,0.1409537,2.774334,1.488599,0,12.48602
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6183011,64.62209,59.49533,0,0,0,-1,0,0,0,0,0,0,0.6183011,0,0,0,0,0.8823515,9.831158,0.6183011,0,0.6183011,13.74953,98.21072,0.1409301,0,0.4946409,0,10.44946
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4572867,61.84241,58.1238,1.02933,1.02933,0,-1,0,1.02933,44.42568,0,0,0,0.4572867,1.083505,1.02933,0,0,0.2640504,10.38763,0,0.6262181,-0.6262181,13.08944,93.49578,0.1409301,1.132262,0.3658293,0,10.84492
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.0830533,55.17405,54.52872,0.04514784,0.04514784,0,-1,0,0.04514784,183.9585,0,0,0,0.0830533,0.04752404,0.04514784,0,0,0.9598483,9.761411,0.03552926,0,0.03552926,13.12314,93.73654,0.1409287,0.04966262,0.06644264,0,9.844464
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06074715,51.60238,51.14146,1.596782,1.596782,0,-1,0,1.596782,3.804348,0,0,0,0.06074715,1.680823,1.596782,0,0,0.9243191,9.793387,0,1.620076,-1.620076,11.41543,81.53864,0.1409287,1.75646,0.04859772,0,9.854135
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,48.54387,48.54387,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.724404,8.173311,0,3.505263,-3.505263,7.72056,55.14675,0.1409287,4.350205,0,0,8.173311
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,46.20603,46.20603,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.619141,4.668048,0,0.6261009,-0.6261009,7.060592,50.4327,0.1409287,0.6542754,0,0,4.668048
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,43.86819,43.86819,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.314808,4.041947,0,0.1218209,-0.1218209,6.932181,49.51548,0.1409287,0.1273028,0,0,4.041947
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,41.90441,41.90441,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.450165,3.920126,0,0.4157758,-0.4157758,6.493915,46.38501,0.1409287,0.4344857,0,0,3.920126
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,40.38741,40.38741,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.912138,3.50435,0,0.1994264,-0.1994264,6.283701,44.88349,0.1409287,0.2084005,0,0,3.50435
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,38.83925,38.83925,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.133722,3.304924,0,0.2121738,-0.2121738,6.06005,43.28599,0.1409287,0.2217216,0,0,3.304924
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.369472,3.09275,0,0,0,6.06005,43.28599,0.1409287,0,0,0,3.09275
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04105767,36.49347,36.21048,0,0,0,-1,0,0,0,0,0,0,0.04105767,0,0,0,0,8.369472,3.09275,0.04105767,0,0.04105767,6.099001,43.56421,0.1409271,0,0.03284613,0,3.133808
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.0931294,35.529,34.8909,0.1859573,0.1859573,0,-1,0,0.1859573,50.08107,0,0,0,0.0931294,0.1957445,0.1859573,0,0,8.328414,3.129702,0,0.1026151,-0.1026151,5.990835,42.7916,0.1409271,0.204553,0.07450351,0,3.222831
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1494291,34.92389,33.90382,0.05607866,0.05607866,0,0,0,0.05607866,266.4634,0,0,0,0.1494291,0.05903016,0.05607866,0,0,8.44243,3.027087,0.09039895,0,0.09039895,6.076595,43.40416,0.1409237,0.06168652,0.1195433,0,3.176516
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.166826,41.24096,32.95829,0,0,0,0,0,0,0,0,0,0,1.166826,0,0,0,0,8.352032,3.108446,1.166826,0,1.166826,7.183544,51.31092,0.1408791,0,0.9334608,0,4.275272
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.053226,47.09935,31.9712,0,0,0,0,0,0,0,0,0,0,2.053226,0,0,0,0,7.185205,4.158589,2.053226,0,2.053226,9.131405,65.22419,0.1408007,0,1.642581,0,6.211815
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.714136,55.3984,34.27787,0.5780643,0.5780643,0,0,0,0.5780643,469.5216,0,0,0,2.714136,0.6084887,0.5780643,0,0,5.131979,6.006493,2.105648,0,2.105648,11.129,79.49268,0.1407204,0.6358707,2.171309,0,8.72063
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.101464,65.39208,39.5354,1.762326,1.762326,0,-1,0,1.762326,175.987,0,0,0,3.101464,1.85508,1.762326,0,0,3.026331,7.901576,1.246384,0,1.246384,12.31142,87.93855,0.140673,1.938558,2.481171,0,11.00304
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.074925,84.01365,44.96957,0.6726392,0.6726392,0,0,0,0.6726392,605.8114,1.586936,0,0,4.074925,0.7080413,0.6726392,0,0,1.779948,9.023321,1.779948,0,1.779948,14.00003,100,0.1406052,0.7399031,3.25994,0,13.09825
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,3.980557,89.07558,49.35432,0,0,0,0,0,0,0,3.980557,0,0,3.980557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406052,0,3.184445,0,14.60583
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.092287,82.03965,52.86626,0.1266584,0.1266584,0,0,0,0.1266584,2441.438,2.958962,0,0,3.092287,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1406052,0.1393242,2.473829,0,13.71756
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.479805,91.589,56.13923,1.138133,1.138133,0,0,0,1.138133,305.7469,2.281771,0,0,3.479805,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1406052,1.251946,2.783844,0,14.10508
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.18683,78.07114,58.06145,0,0,0,-1,0,0,0,2.18683,0,0,2.18683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406052,0,1.749464,0,12.8121
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.757523,74.28302,58.65371,1.396732,1.396732,0,-1,0,1.396732,125.8311,0.2872787,0,0,1.757523,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1406052,1.536405,1.406018,0,12.3828
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.018451,67.91141,59.26674,1.809076,1.809076,0,-1,0,1.809076,56.29676,0,2.220446E-16,0,1.018451,1.90429,1.809076,0,0,0,10.62527,0,0.8858392,-0.8858392,13.06627,93.33032,0.1406052,1.989983,0.8147609,0,11.64373
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1430163,59.03591,57.89521,0.6647907,0.6647907,0,-1,0,0.6647907,21.51298,0,0,0,0.1430163,0.6997796,0.6647907,0,0,0.9842657,9.739435,0,0.5567634,-0.5567634,12.47939,89.13833,0.1406052,0.7312697,0.114413,0,9.882451
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08479876,54.97894,54.32092,2.012612,2.012612,0,-1,0,2.012612,4.213369,0,0,0,0.08479876,2.118539,2.012612,0,0,1.602892,9.182672,0,2.03374,-2.03374,10.33564,73.82586,0.1406052,2.213873,0.06783901,0,9.26747
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06089219,51.39505,50.93365,2.109524,2.109524,0,-1,0,2.109524,2.886537,0,0,0,0.06089219,2.220551,2.109524,0,0,3.862603,7.148932,0,2.159659,-2.159659,8.05916,57.56532,0.1406052,2.320476,0.04871375,0,7.209824
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,48.36723,48.36723,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.262224,4.989272,0,0.2922624,-0.2922624,7.751089,55.36481,0.1406052,0.3054142,0,0,4.989272
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,46.02939,46.02939,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.58696,4.69701,0,0.9694545,-0.9694545,6.729194,48.06557,0.1406052,1.01308,0,0,4.69701
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,43.69156,43.69156,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.664132,3.727556,0,0.298748,-0.298748,6.414286,45.81624,0.1406052,0.3121916,0,0,3.727556
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,41.69661,41.69661,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.996074,3.428807,0,0.4160159,-0.4160159,5.975767,42.68396,0.1406052,0.4347366,0,0,3.428807
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,40.17961,40.17961,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.458314,3.012792,0,0.2880512,-0.2880512,5.672134,40.51516,0.1406052,0.3010135,0,0,3.012792
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.778371,2.724741,0,0,0,5.672134,40.51516,0.1406052,0,0,0,2.724741
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,37.25991,37.25991,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.778371,2.724741,0,0.3050295,-0.3050295,5.350605,38.21853,0.1406052,0.3187558,0,0,2.724741
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04095812,36.28461,36.00267,0.3509783,0.3509783,0,-1,0,0.3509783,11.6697,0,5.551115E-17,0,0.04095812,0.3694508,0.3509783,0,0,9.117292,2.419711,0,0.3284927,-0.3284927,5.004343,35.74524,0.1406052,0.3860761,0.03276649,0,2.460669
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09344264,35.32253,34.6831,0.4038516,0.4038516,0,-1,0,0.4038516,23.13787,0,5.551115E-17,0,0.09344264,0.4251069,0.4038516,0,0,9.482285,2.091218,0,0.3316643,-0.3316643,4.654738,33.24806,0.1406052,0.4442367,0.07475411,0,2.184661
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1610871,34.7948,33.69601,0.2773595,0.2773595,0,0,0,0.2773595,58.07881,5.551115E-17,0,0,0.1610871,0.2919573,0.2773595,0,0,9.850801,1.759554,0,0.1308703,-0.1308703,4.516789,32.26271,0.1406052,0.3050954,0.1288697,0,1.920641
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.161667,40.99417,32.76088,0.2060091,0.2060091,0,0,0,0.2060091,563.8913,0,0,0,1.161667,0.2168517,0.2060091,0,0,9.996212,1.628684,0.9448158,0,0.9448158,5.41312,38.66507,0.1405693,0.22661,0.929334,0,2.790351
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.588615,51.41103,31.79457,3.909922,3.909922,5,0,1.53,3.909922,66.2063,0,0,0,2.588615,0,0,1.090078,1.035574,9.051396,2.479018,3.624189,0,3.624189,8.851327,63.22364,0.1407226,4.300914,2.070892,5,5.067633
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.894348,56.78349,34.04928,2.455491,2.455491,4.861708,0,1.492246,2.455491,117.8725,0,0,0,2.894348,0,0,2.406216,2.285906,5.427207,5.740788,5.180254,0,5.180254,13.76575,98.32657,0.1408215,2.70104,2.315478,5,8.635136
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.539579,69.71293,39.27564,1.165833,1.165833,0,-1,0,1.165833,303.6094,2.065432,0,0,3.539579,1.227193,1.165833,0,0,0.2469538,10.40302,0.2469538,0,0.2469538,14.00003,100,0.1408121,1.282416,2.831663,0,13.94259
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,3.918087,81.48294,44.67864,0,0,0,0,0,0,0,3.918087,0,0,3.918087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408121,0,3.13447,0,14.54336
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.86599,86.95228,49.03222,3.113352,3.113352,1.25,0,0.50625,3.113352,124.1745,1.904566,0,0,3.86599,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1408121,3.424687,3.092792,5,14.49126
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.099863,81.71517,52.54416,0.7886333,0.7886333,0,0,0,0.7886333,393.0677,2.269722,0,0,3.099863,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1408121,0.8674966,2.47989,0,13.72514
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.787303,82.17146,55.8483,1.558041,1.558041,0,0,0,1.558041,178.8979,1.147259,0,0,2.787303,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1408121,1.713845,2.229842,0,13.41258
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.346545,79.47301,57.77053,1.712646,1.712646,0,-1,0,1.712646,137.0129,0.5437602,0,0,2.346545,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1408121,1.883911,1.877236,0,12.97182
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.765034,74.0528,58.38356,2.784647,2.784647,0,-1,0,2.784647,63.38446,0,0,0,1.765034,2.931208,2.784647,0,0,0,10.62527,0,1.166174,-1.166174,12.77077,91.21962,0.1408121,3.063112,1.412027,0,12.39031
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.166196,68.97116,58.99659,1.01832,1.01832,0,-1,0,1.01832,114.5216,0,0,0,1.166196,1.071915,1.01832,0,0,1.295749,9.4591,0.09428056,0,0.09428056,12.86022,91.8585,0.1408085,1.120152,0.9329568,0,10.6253
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.3875055,60.75252,57.62506,0,0,0,-1,0,0,0,0,0,0,0.3875055,0,0,0,0,1.201468,9.543953,0.3875055,0,0.3875055,13.22783,94.48434,0.1407938,0,0.3100044,0,9.931458
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1236418,55.05223,54.09233,0,0,0,-1,0,0,0,0,0,0,0.1236418,0,0,0,0,0.8139628,9.892708,0.1236418,0,0.1236418,13.34513,95.32218,0.1407891,0,0.09891344,0,10.01635
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.03910794,51.00062,50.70506,1.489813,1.489813,0,-1,0,1.489813,2.625023,0,2.220446E-16,0,0.03910794,1.568224,1.489813,0,0,0.690321,10.00399,0,1.529116,-1.529116,11.7333,83.80913,0.1407891,1.638794,0.03128635,0,10.04309
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,48.15942,48.15942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389339,8.474869,0,0,0,11.7333,83.80913,0.1407891,0,0,0,8.474869
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389339,8.474869,0,0,0,11.7333,83.80913,0.1407891,0,0,0,8.474869
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,43.45258,43.45258,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.389339,8.474869,0,0.3153389,-0.3153389,11.40091,81.43488,0.1407891,0.3295291,0,0,8.474869
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,41.46801,41.46801,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.739716,8.15953,0,0.4180038,-0.4180038,10.96029,78.28764,0.1407891,0.436814,0,0,8.15953
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,39.95102,39.95102,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.204164,7.741526,0,0.6747828,-0.6747828,10.24901,73.20705,0.1407891,0.705148,0,0,7.741526
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,38.40285,38.40285,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.953923,7.066743,0,0.2522714,-0.2522714,9.983089,71.30764,0.1407891,0.2636237,0,0,7.066743
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,37.02093,37.02093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.234224,6.814472,0,0,0,9.983089,71.30764,0.1407891,0,0,0,6.814472
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09780037,36.44797,35.77409,0.1402967,0.1402967,0,-1,0,0.1402967,69.70967,0,0,0,0.09780037,0.1476807,0.1402967,0,0,4.234224,6.814472,0,0.04988036,-0.04988036,9.930511,70.93208,0.1407891,0.1543264,0.0782403,0,6.912272
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.150639,35.51774,34.48568,0,0,0,-1,0,0,0,0,0,0,0.150639,0,0,0,0,4.289647,6.764592,0.150639,0,0.150639,10.07342,71.95286,0.1407834,0,0.1205112,0,6.915231
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3586073,35.95164,33.4882,0.3318737,0.3318737,0,0,0,0.3318737,108.0553,0,0,0,0.3586073,0.3493408,0.3318737,0,0,4.139008,6.900167,0.009266519,0,0.009266519,10.08221,72.01565,0.140783,0.3650611,0.2868859,0,7.258774
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.374519,42.38021,32.55307,0.2502554,0.2502554,0,0,0,0.2502554,549.2462,0,0,0,1.374519,0.2634268,0.2502554,0,0,4.129742,6.908507,1.111092,0,1.111092,11.13628,79.54474,0.1407408,0.275281,1.099615,0,8.283025
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.148145,47.42699,31.56598,2.293046,2.293046,0,0,0,2.293046,93.68083,0,0,0,2.148145,2.413733,2.293046,0,0,3.01865,7.908489,0,0.265588,-0.265588,10.85633,77.54507,0.1407408,2.522351,1.718516,0,10.05663
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.712032,54.87108,33.84147,0.9130598,0.9130598,0,0,0,0.9130598,297.0268,0,0,0,2.712032,0.9611155,0.9130598,0,0,3.313748,7.642901,1.750917,0,1.750917,12.5174,89.4098,0.1406744,1.004366,2.169626,0,10.35493
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.892869,62.67767,39.01588,0.6968585,0.6968585,0,-1,0,0.6968585,415.13,0.5965025,0,0,2.892869,0.7335353,0.6968585,0,0,1.562831,9.218726,1.562831,0,1.562831,14.00003,100,0.1406152,0.7665444,2.314295,0,12.1116
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.408742,74.82341,44.38771,0.6601664,0.6601664,0,0,0,0.6601664,516.3459,2.71383,0,0,3.408742,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1406152,0.7261831,2.726994,0,14.03402
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,3.923366,87.34656,48.74128,0.2646616,0.2646616,0,0,0,0.2646616,1482.408,3.644774,0,0,3.923366,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1406152,0.2911277,3.138692,0,14.54864
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.106822,81.42347,52.25323,0,0,0,0,0,0,0,3.106822,0,0,3.106822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406152,0,2.485457,0,13.7321
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.79442,81.91599,55.57816,0.430538,0.430538,0,0,0,0.430538,649.0529,2.341222,0,0,2.79442,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1406152,0.4735918,2.235536,0,13.41969
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.353835,79.24214,57.51077,0.8294967,0.8294967,0,-1,0,0.8294967,283.7667,1.480681,0,0,2.353835,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1406152,0.9124463,1.883068,0,12.97911
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.228805,78.59998,58.1238,3.541121,3.33,0,-1,0,3.33,66.93108,0,0.2111216,0.5652337,2.228805,3.505263,3.33,0,0,0,10.62527,0,1.276458,-1.276458,12.65452,90.38927,0.1406152,3.895234,1.783044,0,12.85408
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.033366,67.48106,58.73683,2.06822,2.06822,0,-1,0,2.06822,49.96403,0,0,0,1.033366,2.177073,2.06822,0,0,1.418287,9.348816,0,1.143708,-1.143708,11.44895,81.77805,0.1406152,2.275042,0.8266928,0,10.38218
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1602412,58.63993,57.3653,0,0,0,-1,0,0,0,0,0,0,0.1602412,0,0,0,0,2.689073,8.205108,0.1602412,0,0.1602412,11.60097,82.86388,0.1406091,0,0.1281929,0,8.36535
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1898933,55.33036,53.85335,4.564918,3.33,0,-1,0,3.33,5.702501,0,1.234918,1.69141,0.1898933,3.505263,3.33,0,0,2.528832,8.349325,0,3.31537,-3.31537,8.10626,57.90174,0.1406091,5.02141,0.1519146,0,8.539219
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05767779,50.93296,50.49726,1.608871,1.608871,0,-1,0,1.608871,3.584985,0,2.220446E-16,0,0.05767779,1.693548,1.608871,0,0,6.212576,5.033956,0,1.635871,-1.635871,6.381901,45.58492,0.1406091,1.769758,0.04614224,0,5.091633
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,47.95161,47.95161,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,8.03021,3.398085,0,0.7983674,-0.7983674,5.540348,39.57384,0.1406091,0.834294,0,0,3.398085
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,45.59299,45.59299,3.883672,2.469731,0,-1,0,2.469731,0,0,1.413941,1.802308,0,2.599717,2.469731,0,0,8.917286,2.599717,0,2.599717,-2.599717,2.800006,20,0.1406091,4.27204,0,0,2.599717
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,43.25516,43.25516,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406091,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,41.26021,41.26021,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406091,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,39.74321,39.74321,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406091,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,38.19505,38.19505,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406091,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,36.82351,36.82351,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406091,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07797996,36.10245,35.56628,0.2100932,0.07408096,0,-1,0,0.07408096,105.2632,0,0.1360123,0.2162864,0.07797996,0.07797996,0.07408096,0,0,11.80586,0,0,0,0,2.800006,20,0.1406091,0.2311026,0.06238396,0,0.07797996
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09376396,34.88663,34.2467,0.2780243,0.08907577,0,-1,0,0.08907577,105.2632,0,0.1889485,0.2880116,0.09376396,0.09376396,0.08907577,0,0,11.80586,0,0,0,0,2.800006,20,0.1406091,0.3058268,0.07501117,0,0.09376396
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1758628,34.47765,33.2804,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,34.98665,4.440892E-16,0,0,0.1758628,0,0,3.505263,3.33,11.80586,0,3.505863,0,3.505863,6.125959,43.75676,0.1407016,0.5529224,0.1406902,5,0.1758628
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.201796,40.85558,32.34526,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1126.148,0,0,0,1.201796,0,0,3.505263,3.33,8.299997,3.155277,4.531796,0,4.531796,10.4252,74.46555,0.1407228,0.1173891,0.961437,5,4.357073
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.536819,50.49834,31.38934,2.065911,2.065911,3.235725,0,1.048353,2.065911,122.7942,0,0,0,2.536819,0,0,1.169813,1.111323,3.768201,7.233893,3.648141,0,3.648141,13.88613,99.18644,0.1407467,2.272502,2.029455,5,9.770712
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.711269,54.5861,33.6025,0.914513,0.914513,0,0,0,0.914513,296.4713,1.628564,0,0,2.711269,0.9626453,0.914513,0,0,0.1200598,10.51722,0.1200598,0,0.1200598,14.00003,100,0.1407421,1.005964,2.169015,0,13.22849
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.107342,64.48616,38.74574,0,0,0,-1,0,0,0,3.107342,0,0,3.107342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407421,0,2.485873,0,13.73262
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.277051,72.91328,44.06561,1.026951,1.026951,0,0,0,1.026951,319.1049,2.19605,0,0,3.277051,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1407421,1.129646,2.621641,0,13.90232
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.272096,78.44447,48.41918,0,0,0,0,0,0,0,3.272096,0,0,3.272096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407421,0,2.617677,0,13.89737
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.114546,81.10072,51.93113,0.9021888,0.9021888,0,0,0,0.9021888,345.2211,2.164874,0,0,3.114546,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1407421,0.9924077,2.491637,0,13.73982
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.802661,81.60836,55.25605,1.225128,1.225128,0,0,0,1.225128,228.7647,1.513052,0,0,2.802661,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1407421,1.347641,2.242129,0,13.42794
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.777325,83.78238,57.21983,1.233414,1.233414,0,-1,0,1.233414,225.1737,1.478994,0,0,2.777325,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1407421,1.356756,2.22186,0,13.4026
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.780477,73.58432,57.83287,1.604672,1.604672,0,-1,0,1.604672,110.9558,0.09134874,0,0,1.780477,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1407421,1.765139,1.424381,0,12.40575
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.040922,67.27208,58.47707,1.834218,1.834218,0,-1,0,1.834218,56.75019,0,0,0,1.040922,1.930756,1.834218,0,0,0,10.62527,0,0.8898336,-0.8898336,13.06206,93.30025,0.1407421,2.01764,0.8327377,0,11.6662
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1739309,58.50861,57.12632,1.865496,1.865496,0,-1,0,1.865496,9.323577,0,0,0,0.1739309,1.96368,1.865496,0,0,0.988704,9.73544,0,1.789749,-1.789749,11.1755,79.82484,0.1407421,2.052045,0.1391447,0,9.909371
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08494066,54.2495,53.59359,0,0,0,-1,0,0,0,0,0,0,0.08494066,0,0,0,0,2.977314,7.945692,0.08494066,0,0.08494066,11.25608,80.40043,0.1407389,0,0.06795253,0,8.030633
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04104513,50.57801,50.26867,1.619967,1.619967,0,-1,0,1.619967,2.533701,0,2.220446E-16,0,0.04104513,1.705228,1.619967,0,0,2.892373,8.022139,0,1.664183,-1.664183,9.501879,67.87043,0.1407389,1.781964,0.0328361,0,8.063184
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,47.72302,47.72302,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.741466,6.357955,0,0.3202688,-0.3202688,9.164286,65.45905,0.1407389,0.3346809,0,0,6.357955
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,45.38519,45.38519,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.09732,6.037686,0,3.505263,-3.505263,5.469414,39.06717,0.1407389,5.735069,0,0,6.037686
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,43.04735,43.04735,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.992057,2.532423,0,0.02571706,-0.02571706,5.442306,38.87354,0.1407389,0.02687433,0,0,2.532423
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,41.08357,41.08357,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,9.020631,2.506706,0,0.1970942,-0.1970942,5.23455,37.38957,0.1407389,0.2059634,0,0,2.506706
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,39.56657,39.56657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.239624,2.309612,0,0,0,5.23455,37.38957,0.1407389,0,0,0,2.309612
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,38.01841,38.01841,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.239624,2.309612,0,0.6194229,-0.6194229,4.581622,32.7258,0.1407389,0.6472969,0,0,2.309612
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,36.64688,36.64688,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.927872,1.690189,0,0.6058398,-0.6058398,3.94301,28.1643,0.1407389,0.6331027,0,0,1.690189
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04134688,35.67319,35.38964,0,0,0,-1,0,0,0,0,0,0,0.04134688,0,0,0,0,10.60103,1.084349,0.04134688,0,0.04134688,3.982235,28.44448,0.1407374,0,0.0330775,0,1.125696
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1010961,34.7908,34.10123,0.2187718,0.2187718,0,-1,0,0.2187718,46.21076,0,2.775558E-17,0,0.1010961,0.2302861,0.2187718,0,0,10.55968,1.121562,0,0.12919,-0.12919,3.846057,27.47178,0.1407374,0.2406489,0.08087688,0,1.222658
