Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1424994,34.08194,33.11415,0.03028581,0.03028581,0,0,0,0.03028581,470.5154,0,0,0,0.1424994,0.0318798,0.03028581,0,0,10.70323,0.9923717,0.1106196,0,0.1106196,3.951,28.22137,0.1407332,0.03331439,0.1139995,0,1.134871
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.272678,41.21139,32.17901,0.4630214,0.4630214,0,0,0,0.4630214,274.8639,0,0,0,1.272678,0.487391,0.4630214,0,0,10.59261,1.091929,0.7852876,0,0.7852876,4.695989,33.54271,0.1407035,0.5093236,1.018143,0,2.364608
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.49671,49.91694,31.18154,0.8084645,0.8084645,0,0,0,0.8084645,308.8212,0,0,0,2.49671,0.8510153,0.8084645,0,0,9.807318,1.798688,1.645694,0,1.645694,6.257232,44.69442,0.1406414,0.889311,1.997368,0,4.295398
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.318799,60.06327,33.40508,0,0,0,0,0,0,0,0,0,0,3.318799,0,0,0,0,8.161624,3.279813,3.318799,0,3.318799,9.405721,67.18359,0.1405162,0,2.655039,0,6.598612
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.109243,64.18816,38.48598,0.7293677,0.7293677,0,-1,0,0.7293677,426.2929,0,0,0,3.109243,0.7677554,0.7293677,0,0,4.842825,6.266732,2.341487,0,2.341487,11.62705,83.05019,0.140428,0.8023044,2.487394,0,9.375975
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.281616,72.5947,43.77468,2.472072,2.472072,0,0,0,2.472072,132.7476,0,0,0,3.281616,2.602181,2.472072,0,0,2.501338,8.37407,0.6794348,0,0.6794348,12.27162,87.65425,0.1404025,2.719279,2.625293,0,11.65569
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.278896,78.1076,48.09708,0.9811782,0.9811782,0,0,0,0.9811782,334.1794,0.4241737,0,0,3.278896,1.032819,0.9811782,0,0,1.821903,8.985561,1.821903,0,1.821903,14.00003,100,0.140334,1.079296,2.623116,0,12.26446
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.122346,80.77883,51.60903,1.50017,1.50017,0,0,0,1.50017,208.1328,1.54322,0,0,3.122346,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.140334,1.650187,2.497877,0,13.74762
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.810784,81.31226,54.94434,0.675234,0.675234,0,0,0,0.675234,416.2681,2.100011,0,0,2.810784,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.140334,0.7427574,2.248627,0,13.43606
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.370241,78.68793,56.89773,0,0,0,-1,0,0,0,2.370241,0,0,2.370241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140334,0,1.896193,0,12.99551
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.788527,73.33546,57.54193,1.551933,1.551933,0,-1,0,1.551933,115.2451,0.1549136,0,0,1.788527,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.140334,1.707127,1.430822,0,12.4138
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.048769,67.03226,58.18614,1.015837,1.015837,0,-1,0,1.015837,103.242,0,0,0,1.048769,1.069302,1.015837,0,0,0,10.62527,0,0.02053217,-0.02053217,13.97838,99.84541,0.140334,1.11742,0.8390156,0,11.67404
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1777745,58.27716,56.86656,1.701945,1.701945,0,-1,0,1.701945,10.44537,0,0,0,0.1777745,1.791521,1.701945,0,0,0.02281352,10.60474,0,1.613746,-1.613746,12.27735,87.69516,0.140334,1.872139,0.1422196,0,10.78252
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.09909349,54.15048,53.38578,0,0,0,-1,0,0,0,0,0,0,0.09909349,0,0,0,0,1.815865,8.990995,0.09909349,0,0.09909349,12.37136,88.36665,0.1403302,0,0.07927479,0,9.090089
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04170199,50.37473,50.06086,1.450048,1.450048,0,-1,0,1.450048,2.875905,0,0,0,0.04170199,1.526366,1.450048,0,0,1.716772,9.08018,0,1.484664,-1.484664,10.80638,77.18829,0.1403302,1.595053,0.0333616,0,9.121881
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.004953809,47.583,47.54639,0.7706834,0.7706834,0,-1,0,0.7706834,0.6427813,0,0,0,0.004953809,0.8112457,0.7706834,0,0,3.366398,7.595516,0,0.8062919,-0.8062919,9.956476,71.11754,0.1403302,0.8477517,0.003963047,0,7.60047
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,45.23972,45.23972,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.262278,6.789224,0,1.36079,-1.36079,8.522078,60.87186,0.1403302,1.422026,0,0,6.789224
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,42.90189,42.90189,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.774267,5.428434,0,0.543762,-0.543762,7.948902,56.77776,0.1403302,0.5682312,0,0,5.428434
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,40.91732,40.91732,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.378447,4.884672,0,0.3431579,-0.3431579,7.587182,54.19405,0.1403302,0.3586,0,0,4.884672
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,39.38994,39.38994,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.759734,4.541514,0,0.2171299,-0.2171299,7.358306,52.55923,0.1403302,0.2269008,0,0,4.541514
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,37.84177,37.84177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.000989,4.324384,0,0,0,7.358306,52.55923,0.1403302,0,0,0,4.324384
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,36.47024,36.47024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.000989,4.324384,0,0,0,7.358306,52.55923,0.1403302,0,0,0,4.324384
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1348514,36.14043,35.21301,0.3165997,0.3165997,0,-1,0,0.3165997,42.59367,0,0,0,0.1348514,0.3332628,0.3165997,0,0,7.000989,4.324384,0,0.1984114,-0.1984114,7.149163,51.06535,0.1403302,0.3482596,0.1078811,0,4.459235
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2486525,35.60834,33.90382,0.159345,0.159345,0,-1,0,0.159345,156.0466,0,0,0,0.2486525,0.1677316,0.159345,0,0,7.221446,4.125973,0.08092088,0,0.08092088,7.225931,51.61369,0.1403272,0.1752795,0.198922,0,4.374625
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2924915,34.93431,32.93751,0.3975784,0.3975784,0,0,0,0.3975784,73.56825,0,5.551115E-17,0,0.2924915,0.4185036,0.3975784,0,0,7.140525,4.198802,0,0.1260121,-0.1260121,7.093102,50.66492,0.1403272,0.4373362,0.2339932,0,4.491293
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.142715,40.05386,32.00238,0.4179621,0.4179621,0,0,0,0.4179621,273.4016,0,0,0,1.142715,0.4399601,0.4179621,0,0,7.280539,4.072789,0.7027549,0,0.7027549,7.759794,55.42699,0.1403008,0.4597583,0.914172,0,5.215504
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.686093,43.11582,31.0049,1.289292,1.289292,0,0,0,1.289292,130.7767,0,0,0,1.686093,1.35715,1.289292,0,0,6.577784,4.705269,0.3289438,0,0.3289438,8.071857,57.65601,0.1402884,1.418221,1.348875,0,6.391362
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.525898,52.4732,33.19727,0.6725615,0.6725615,0,0,0,0.6725615,375.5639,0,0,0,2.525898,0.7079595,0.6725615,0,0,6.24884,5.001318,1.817939,0,1.817939,9.796506,69.9749,0.1402202,0.7398177,2.020718,0,7.527216
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.828713,61.11303,38.22622,1.773373,1.773373,0,-1,0,1.773373,159.5104,0,0,0,2.828713,1.866708,1.773373,0,0,4.430902,6.637463,0.9620053,0,0.9620053,10.70914,76.49374,0.1401841,1.95071,2.26297,0,9.466176
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.194895,61.26056,43.48375,0.7470349,0.7470349,0,0,0,0.7470349,293.8142,0,0,0,2.194895,0.7863525,0.7470349,0,0,3.468896,7.503267,1.408542,0,1.408542,12.0454,86.03843,0.1401313,0.8217384,1.755916,0,9.698162
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.613726,60.80355,47.77498,0.6140678,0.6140678,0,0,0,0.6140678,262.7929,0,0,0,1.613726,0.6463872,0.6140678,0,0,2.060354,8.770956,0.9673394,0,0.9673394,12.9631,92.59341,0.1400951,0.6754746,1.290981,0,10.38468
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.214006,70.46032,51.3181,0,0,0,0,0,0,0,1.120991,0,0,2.214006,0,0,0,0,1.093015,9.641562,1.093015,0,1.093015,14.00003,100,0.1400541,0,1.771205,0,11.85557
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.38001,76.13456,54.67419,1.382041,1.382041,0,0,0,1.382041,172.2098,0.9252298,0,0,2.38001,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1400541,1.520245,1.904008,0,13.00528
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.335965,67.9836,56.63797,0.9344565,0.9344565,0,-1,0,0.9344565,142.9671,0.3523266,0,0,1.335965,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1400541,1.027902,1.068772,0,11.96124
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9036267,64.80524,57.30296,2.819479,2.819479,0,-1,0,2.819479,32.04943,0,4.440892E-16,0,0.9036267,2.967872,2.819479,0,0,0,10.62527,0,2.064245,-2.064245,11.82412,84.45785,0.1400541,3.101427,0.7229014,0,11.5289
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.6739234,63.49086,57.94716,2.141063,2.141063,0,-1,0,2.141063,31.47611,0,0,0,0.6739234,2.253751,2.141063,0,0,2.293606,8.561028,0,1.579827,-1.579827,10.15884,72.56298,0.1400541,2.35517,0.5391387,0,9.234952
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1865513,58.13759,56.65876,0,0,0,-1,0,0,0,0,0,0,0.1865513,0,0,0,0,4.04897,6.981201,0.1865513,0,0.1865513,10.33582,73.82711,0.1400471,0,0.149241,0,7.167752
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09605309,53.89717,53.1572,0.8625976,0.8625976,0,-1,0,0.8625976,11.13533,0,2.220446E-16,0,0.09605309,0.9079975,0.8625976,0,0,3.862419,7.149097,0,0.8119444,-0.8119444,9.479951,67.7138,0.1400471,0.9488574,0.07684247,0,7.245151
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04290752,50.17558,49.85305,0.7213796,0.7213796,0,-1,0,0.7213796,5.947981,0,1.110223E-16,0,0.04290752,0.759347,0.7213796,0,0,4.764579,6.337153,0,0.7164394,-0.7164394,8.724758,62.31957,0.1400471,0.7935176,0.03432602,0,6.38006
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01286099,47.46474,47.36975,2.429338,2.429338,0,-1,0,2.429338,0.5294031,0,4.440892E-16,0,0.01286099,2.557198,2.429338,0,0,5.560623,5.620713,0,2.544337,-2.544337,6.042791,43.1627,0.1400471,2.672272,0.01028879,0,5.633574
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,45.06309,45.06309,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.387665,3.076376,0,0.8072066,-0.8072066,5.19192,37.08507,0.1400471,0.8435309,0,0,3.076376
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,42.72525,42.72525,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.284561,2.26917,0,0.08827189,-0.08827189,5.098874,36.42045,0.1400471,0.09224413,0,0,2.26917
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,40.74069,40.74069,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.382641,2.180898,0,0.2155737,-0.2155737,4.871639,34.79735,0.1400471,0.2252745,0,0,2.180898
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,39.2133,39.2133,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.622167,1.965324,0,0.6859304,-0.6859304,4.148605,29.63283,0.1400471,0.7167973,0,0,1.965324
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,37.63396,37.63396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38431,1.279393,0,0,0,4.148605,29.63283,0.1400471,0,0,0,1.279393
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,36.26244,36.26244,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.38431,1.279393,0,0.6345985,-0.6345985,3.479679,24.8548,0.1400471,0.6631554,0,0,1.279393
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.0535689,35.37188,35.0052,0.2767867,0.2767867,0,-1,0,0.2767867,19.35386,0,0,0,0.0535689,0.2913544,0.2767867,0,0,11.08942,0.644795,0,0.2377855,-0.2377855,3.229031,23.06446,0.1400471,0.3044653,0.04285512,0,0.6983639
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2398812,35.36917,33.72718,0,0,0,-1,0,0,0,0,0,0,0.2398812,0,0,0,0,11.35363,0.4070095,0.2398812,0,0.2398812,3.456603,24.68997,0.1400382,0,0.191905,0,0.6468908
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2364884,34.36981,32.76088,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,27.78402,4.440892E-16,0,0,0.2364884,0,0,3.505263,3.33,11.11375,0.6229026,3.566488,0,3.566488,6.840071,48.85755,0.1401564,0.9362835,0.1891907,5,0.859391
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.103157,39.57535,31.82574,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,129.8905,4.440892E-16,0,0,1.103157,0,0,3.505263,3.33,7.547258,3.832742,4.433157,0,4.433157,11.04573,78.89793,0.1402418,0.9342272,0.8825257,5,4.935899
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.108664,46.28349,30.82826,0,0,1.25,0,0.50625,0,0,0.1916452,0,0,2.108664,0,0,1.058355,1.005437,3.114101,7.822584,3.114101,0,3.114101,14.00003,100,0.1401255,0,1.686931,5,9.931247
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.083333,57.29162,32.98946,2.463042,2.463042,0,0,0,2.463042,125.184,0.4906578,0,0,3.083333,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1401255,2.709346,2.466666,0,13.70861
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.417771,66.75919,37.98724,0.6476903,0.6476903,0,-1,0,0.6476903,527.6859,2.735991,0,0,3.417771,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1401255,0.7124593,2.734216,0,14.04305
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.17335,70.71082,43.22399,0.4843459,0.4843459,0,0,0,0.4843459,655.1827,2.663512,0,0,3.17335,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1401255,0.5327804,2.53868,0,13.79862
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.29196,77.46802,47.48405,1.015059,1.015059,0,0,0,1.015059,324.3122,2.223477,0,0,3.29196,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1401255,1.116565,2.633568,0,13.91723
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.766827,88.41368,51.02716,2.148923,2.148923,0,0,0,2.148923,175.2891,1.504803,0,0,3.766827,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1401255,2.363815,3.013462,0,14.3921
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.370566,75.72373,54.41443,0,0,0,0,0,0,0,2.370566,0,0,2.370566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401255,0,1.896453,0,12.99584
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.144078,75.66369,56.39899,2.256927,2.256927,0,-1,0,2.256927,94.9999,0,0,0,2.144078,2.375713,2.256927,0,0,0,10.62527,0,0.2316343,-0.2316343,13.75586,98.25597,0.1401255,2.48262,1.715263,0,12.76935
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.803904,72.92412,57.0432,0.9177962,0.9177962,0,-1,0,0.9177962,196.5473,0.5804315,0,0,1.803904,0.9661013,0.9177962,0,0,0.2573714,10.39364,0.2573714,0,0.2573714,14.00003,100,0.1401159,1.009576,1.443123,0,12.19754
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.012609,66.23188,57.73935,1.275998,1.275998,0,-1,0,1.275998,79.35821,0,0,0,1.012609,1.343156,1.275998,0,0,0,10.62527,0,0.3305467,-0.3305467,13.6516,97.51124,0.1401159,1.403598,0.8100874,0,11.63788
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.4893185,60.40093,56.46133,1.683987,1.683987,0,-1,0,1.683987,29.05714,0,2.220446E-16,0,0.4893185,1.772618,1.683987,0,0,0.3672742,10.29473,0,1.283299,-1.283299,12.29888,87.849,0.1401159,1.852386,0.3914548,0,10.78405
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.09692474,53.7264,52.98056,2.132436,2.132436,0,-1,0,2.132436,4.545258,0,0,0,0.09692474,2.24467,2.132436,0,0,1.793162,9.011428,0,2.147745,-2.147745,10.03496,71.67816,0.1401159,2.34568,0.07753979,0,9.108353
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05460045,50.0866,49.67642,0.07157184,0.07157184,0,-1,0,0.07157184,76.28761,0,1.387779E-17,0,0.05460045,0.07533878,0.07157184,0,0,4.179545,6.863683,0,0.02073834,-0.02073834,10.0131,71.52202,0.1401159,0.07872903,0.04368036,0,6.918283
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005671484,47.26612,47.22429,2.966168,2.966168,0,-1,0,2.966168,0.1912057,0,4.440892E-16,0,0.005671484,3.122283,2.966168,0,0,4.202588,6.842945,0,3.116611,-3.116611,6.727906,48.05638,0.1401159,3.262785,0.004537188,0,6.848616
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,44.88645,44.88645,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.665489,3.726334,0,2.208187,-2.208187,4.400273,31.43046,0.1401159,2.307555,0,0,3.726334
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,42.57978,42.57978,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.11903,1.518147,0,0.2304484,-0.2304484,4.157359,29.69536,0.1401159,0.2408186,0,0,1.518147
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,40.56405,40.56405,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.37508,1.287699,0,0.6085436,-0.6085436,3.515898,25.11351,0.1401159,0.6359281,0,0,1.287699
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,39.06784,39.06784,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,11.05124,0.6791552,0,0.5300348,-0.5300348,2.957192,21.12276,0.1401159,0.5538864,0,0,0.6791552
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,37.4885,37.4885,0.4568729,0.1416644,0,-1,0,0.1416644,0,0,0.3152086,0.3608959,0,0.1491204,0.1416644,0,0,11.64017,0.1491204,0,0.1491204,-0.1491204,2.800006,20,0.1401159,0.5025602,0,0,0.1491204
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,36.11697,36.11697,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401159,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04509904,35.16806,34.85973,0.3880706,0.04284409,0,-1,0,0.04284409,105.2632,0,0.3452265,0.4183089,0.04509904,0.04509904,0.04284409,0,0,11.80586,0,0,0,0,2.800006,20,0.1401159,0.4268777,0.03607924,0,0.04509904
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1013564,34.27087,33.58171,0.3863431,0.09628857,0,-1,0,0.09628857,105.2632,0,0.2900546,0.4057197,0.1013564,0.1013564,0.09628857,0,0,11.80586,0,0,0,0,2.800006,20,0.1401159,0.4249774,0.08108512,0,0.1013564
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1622508,33.71489,32.61541,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,84.73632,0,0,0,0.1622508,0,0,3.505263,3.33,11.80586,0,3.492251,0,3.492251,6.113046,43.66452,0.1401832,0.210625,0.1298007,5,0.1622508
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.127642,39.60327,31.68027,0,0,3.505263,0,1.121937,0,0,0,0,0,1.127642,0,0,3.505263,3.33,8.313609,3.143026,4.457643,0,4.457643,10.34194,73.87083,0.1401989,0,0.9021139,5,4.270668
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.026918,45.4607,30.6828,1.318492,1.318492,3.056089,0,0.9993124,1.318492,153.7299,0,0,0,2.026918,0,0,1.737597,1.650717,3.855967,7.154904,3.677635,0,3.677635,13.83085,98.79156,0.1402075,1.450342,1.621534,5,9.181822
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.705317,53.6151,32.81283,1.649021,1.649021,0,0,0,1.649021,164.056,0.7911732,0,0,2.705317,1.735812,1.649021,0,0,0.1783323,10.46478,0.1783323,0,0.1783323,14.00003,100,0.1402008,1.813923,2.164254,0,13.17009
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.113392,63.38086,37.78982,0.8930212,0.8930212,0,-1,0,0.8930212,348.6359,2.17337,0,0,3.113392,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1402008,0.9823233,2.490714,0,13.73867
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.294405,71.69547,42.95384,0.0543492,0.0543492,0,0,0,0.0543492,6061.551,3.237195,0,0,3.294405,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1402008,0.05978413,2.635524,0,13.91968
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.298229,77.16534,47.19312,1.494872,1.494872,0,0,0,1.494872,220.6362,1.724679,0,0,3.298229,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1402008,1.644359,2.638583,0,13.9235
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.143668,79.93542,50.75702,0,0,0,0,0,0,0,3.143668,0,0,3.143668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402008,0,2.514935,0,13.76894
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.832762,80.57803,54.15467,0.8524897,0.8524897,0,0,0,0.8524897,332.2928,1.935404,0,0,2.832762,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1402008,0.9377387,2.266209,0,13.45804
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.392882,78.02695,56.13923,0.4517291,0.4517291,0,-1,0,0.4517291,529.7161,1.917378,0,0,2.392882,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1402008,0.496902,1.914306,0,13.01816
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.811218,72.76157,56.83539,0,0,0,-1,0,0,0,1.811218,0,0,1.811218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402008,0,1.448974,0,12.43649
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.071434,66.51476,57.51077,2.77705,2.77705,0,-1,0,2.77705,38.58175,0,0,0,1.071434,2.92321,2.77705,0,0,0,10.62527,0,1.851776,-1.851776,12.04809,86.05758,0.1402008,3.054755,0.8571476,0,11.69671
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2035848,57.8644,56.25353,1.244216,1.244216,0,-1,0,1.244216,16.3625,0,2.220446E-16,0,0.2035848,1.309701,1.244216,0,0,2.057528,8.773499,0,1.106116,-1.106116,10.88214,77.72939,0.1402008,1.368638,0.1628678,0,8.977083
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.08707248,53.47282,52.80392,0.624748,0.624748,0,-1,0,0.624748,13.93722,0,0,0,0.08707248,0.6576294,0.624748,0,0,3.286547,7.667382,0,0.5705569,-0.5705569,10.28072,73.43354,0.1402008,0.6872228,0.06965798,0,7.754455
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08649566,50.18114,49.53095,1.935134,1.935134,0,-1,0,1.935134,4.469751,0,2.220446E-16,0,0.08649566,2.036983,1.935134,0,0,3.920499,7.096825,0,1.950487,-1.950487,8.224722,58.7479,0.1402008,2.128647,0.06919653,0,7.183321
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009351986,47.14775,47.07882,1.986887,1.986887,0,-1,0,1.986887,0.4706854,0,2.220446E-16,0,0.009351986,2.09146,1.986887,0,0,6.087707,5.146338,0,2.082108,-2.082108,6.029988,43.07125,0.1402008,2.185576,0.007481589,0,5.15569
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,44.77216,44.77216,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.40116,3.06423,0,1.784884,-1.784884,4.148555,29.63247,0.1402008,1.865204,0,0,3.06423
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,42.43432,42.43432,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.38437,1.279346,0,0.3219846,-0.3219846,3.809153,27.20818,0.1402008,0.3364739,0,0,1.279346
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,40.44976,40.44976,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.74213,0.9573613,0,0.8010725,-0.8010725,2.964749,21.17673,0.1402008,0.8371207,0,0,0.9573613
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,38.92237,38.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63221,0.1562889,0,0,0,2.964749,21.17673,0.1402008,0,0,0,0.1562889
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63221,0.1562889,0,0,0,2.964749,21.17673,0.1402008,0,0,0,0.1562889
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,36.00267,36.00267,0.7556325,0.1484744,0,-1,0,0.1484744,0,0,0.607158,0.6827213,0,0.1562889,0.1484744,0,0,11.63221,0.1562889,0,0.1562889,-0.1562889,2.800006,20,0.1402008,0.8311957,0,0,0.1562889
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.145829,35.74594,34.74544,0.4401457,0.1385376,0,-1,0,0.1385376,105.2632,0,0.3016081,0.4564528,0.145829,0.145829,0.1385376,0,0,11.80586,0,0,0,0,2.800006,20,0.1402008,0.4841603,0.1166632,0,0.145829
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3355232,35.75918,33.45703,0.3613173,0.318747,0,-1,0,0.318747,105.2632,0,0.04257033,0.3336997,0.3355232,0.3355232,0.318747,0,0,11.80586,0,0,0,0,2.800006,20,0.1402008,0.3974491,0.2684186,0,0.3355232
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.4915767,35.8446,32.46994,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,110.5229,0,0,0,0.4915767,0,0,3.505263,3.33,11.80586,0,3.821577,0,3.821577,6.425472,45.89613,0.140276,0.4892511,0.3932613,5,0.4915767
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.150846,39.65459,31.56598,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,976.8543,0,0,0,1.150846,0,0,3.505263,3.33,7.984283,3.439419,4.480846,0,4.480846,10.67638,76.25967,0.1403002,0.1295926,0.9206767,5,4.590265
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.469553,48.98819,30.5685,0.6445897,0.6445897,1.732889,0,0.6380786,0.6445897,383.1202,2.220446E-16,0,0,2.469553,0,0,1.088299,1.033884,3.503438,7.47218,3.503438,0,3.503438,14.00003,100,0.1402088,0.7090486,1.975643,5,9.941733
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.463363,60.62607,32.69853,0.1701005,0.1701005,0,0,0,0.1701005,2036.068,3.28431,0,0,3.463363,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1402088,0.1871106,2.77069,0,14.08864
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.113728,63.16906,37.61318,1.843081,1.843081,0,-1,0,1.843081,168.9414,1.173642,0,0,3.113728,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1402088,2.027389,2.490982,0,13.739
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.297765,71.44301,42.72525,0.9425821,0.9425821,0,0,0,0.9425821,349.865,2.305573,0,0,3.297765,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1402088,1.03684,2.638212,0,13.92304
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.303848,76.89538,46.93336,1.192597,1.192597,0,0,0,1.192597,277.0297,2.048483,0,0,3.303848,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1402088,1.311857,2.643079,0,13.92912
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.150391,79.68082,50.49726,0.143746,0.143746,0,0,0,0.143746,2191.637,2.999079,0,0,3.150391,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1402088,0.1581206,2.520313,0,13.77567
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.840395,80.32795,53.88452,0.4967859,0.4967859,0,0,0,0.4967859,571.7545,2.317463,0,0,2.840395,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1402088,0.5464645,2.272316,0,13.46567
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.400373,77.82234,55.90026,0.7513463,0.7513463,0,-1,0,0.7513463,319.4762,1.609482,0,0,2.400373,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1402088,0.826481,1.920298,0,13.02565
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.819236,72.54702,56.57563,2.529821,2.529821,0,-1,0,2.529821,71.91163,0,0,0,1.819236,2.66297,2.529821,0,0,0,10.62527,0,0.8437342,-0.8437342,13.11065,93.64734,0.1402088,2.782804,1.455389,0,12.44451
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.347055,68.78846,57.28217,0.8928566,0.8928566,0,-1,0,0.8928566,150.8702,0,0,0,1.347055,0.9398491,0.8928566,0,0,0.9374824,9.78154,0.4072057,0,0.4072057,13.49696,96.40668,0.1401937,0.9821423,1.077644,0,11.12859
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2146379,57.74264,56.04572,0.8963699,0.8963699,0,-1,0,0.8963699,23.94523,0,0,0,0.2146379,0.9435472,0.8963699,0,0,0.5302768,10.14803,0,0.7289094,-0.7289094,12.72863,90.91857,0.1401937,0.9860069,0.1717103,0,10.36266
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09222593,53.31425,52.6065,0.1695877,0.1695877,0,-1,0,0.1695877,54.38243,0,2.775558E-17,0,0.09222593,0.1785134,0.1695877,0,0,1.340176,9.419116,0,0.08628747,-0.08628747,12.63767,90.26889,0.1401937,0.1865465,0.07378075,0,9.511342
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1556972,50.52735,49.35432,1.39471,1.39471,0,-1,0,1.39471,11.16341,0,2.220446E-16,0,0.1556972,1.468116,1.39471,0,0,1.436051,9.332829,0,1.312419,-1.312419,11.25426,80.38741,0.1401937,1.534181,0.1245578,0,9.488525
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02208524,47.06487,46.90218,1.744646,1.744646,0,-1,0,1.744646,1.265887,0,0,0,0.02208524,1.836469,1.744646,0,0,2.894294,8.02041,0,1.814384,-1.814384,9.341731,66.72652,0.1401937,1.91911,0.01766819,0,8.042495
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,44.59552,44.59552,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.910276,6.206026,0,0.1804984,-0.1804984,9.151469,65.36751,0.1401937,0.1886208,0,0,6.206026
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,42.28885,42.28885,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,5.11083,6.025527,0,0.7052803,-0.7052803,8.408038,60.0573,0.1401937,0.7370179,0,0,6.025527
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,40.27312,40.27312,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.894475,5.320247,0,0.5232086,-0.5232086,7.856528,56.11794,0.1401937,0.546753,0,0,5.320247
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,38.77691,38.77691,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.475818,4.797038,0,0.7211779,-0.7211779,7.09634,50.68804,0.1401937,0.7536309,0,0,4.797038
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,37.25991,37.25991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.277127,4.075861,0,0,0,7.09634,50.68804,0.1401937,0,0,0,4.075861
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,35.91955,35.91955,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.277127,4.075861,0,0.512206,-0.512206,6.556427,46.83153,0.1401937,0.5352552,0,0,4.075861
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1409536,35.62868,34.66232,0.04777303,0.04777303,0,-1,0,0.04777303,295.0485,0,0,0,0.1409536,0.0502874,0.04777303,0,0,7.846244,3.563654,0.0906662,0,0.0906662,6.642441,47.44591,0.1401903,0.05255033,0.1127629,0,3.704608
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1956102,34.70747,33.37391,0.06373922,0.06373922,0,-1,0,0.06373922,306.8913,0,0,0,0.1956102,0.06709392,0.06373922,0,0,7.755578,3.645254,0.1285162,0,0.1285162,6.764362,48.31677,0.1401856,0.07011314,0.1564881,0,3.840864
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1672974,33.50869,32.37643,0.1582473,0.1582473,0,0,0,0.1582473,105.719,0,0,0,0.1672974,0.1665761,0.1582473,0,0,7.627062,3.760919,0.0007213233,0,0.0007213233,6.765046,48.32166,0.1401855,0.174072,0.1338379,0,3.928216
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.114788,39.25712,31.4413,0.2854624,0.2854624,0,0,0,0.2854624,390.5201,0,0,0,1.114788,0.3004867,0.2854624,0,0,7.62634,3.761568,0.8143012,0,0.8143012,7.53756,53.83961,0.1401553,0.3140086,0.8918303,0,4.876356
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.01733,45.13126,30.45421,2.192382,2.192382,0,0,0,2.192382,92.01543,0,0,0,2.01733,2.307771,2.192382,0,0,6.812039,4.494439,0,0.2904409,-0.2904409,7.231409,51.65281,0.1401553,2.41162,1.613864,0,6.511769
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.765641,53.88925,32.58424,1.133513,1.133513,0,0,0,1.133513,243.9884,0,0,0,2.765641,1.193172,1.133513,0,0,7.134751,4.203998,1.572469,0,1.572469,8.723184,62.30833,0.140097,1.246865,2.212513,0,6.969639
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.11348,62.98949,37.46772,0,0,0,-1,0,0,0,0,0,0,3.11348,0,0,0,0,5.562283,5.61922,3.11348,0,3.11348,11.67689,83.40619,0.1399817,0,2.490784,0,8.7327
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.300718,71.21245,42.51744,2.378868,2.378868,0,0,0,2.378868,138.7516,0,0,0,3.300718,2.504072,2.378868,0,0,2.448802,8.421352,0.7966459,0,0.7966459,12.43266,88.8045,0.1399523,2.616755,2.640574,0,11.72207
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.682953,81.26173,46.72555,0,0,0,0,0,0,0,2.030797,0,0,3.682953,0,0,0,0,1.652156,9.138333,1.652156,0,1.652156,14.00003,100,0.1398912,0,2.946362,0,12.82129
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.406698,82.56,50.28945,1.873304,1.873304,0,0,0,1.873304,181.8551,1.434799,0,0,3.406698,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1398912,2.060634,2.725358,0,14.03197
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.624932,67.4323,53.6871,0,0,0,0,0,0,0,1.624932,0,0,1.624932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398912,0,1.299945,0,12.25021
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.30936,76.59922,55.70284,2.004879,2.004879,0,-1,0,2.004879,115.187,0.198961,0,0,2.30936,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1398912,2.205367,1.847488,0,12.93463
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.537891,69.61404,56.39899,0.1688676,0.1688676,0,-1,0,0.1688676,910.7083,1.360136,0,0,1.537891,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1398912,0.1857544,1.230313,0,12.16317
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.255495,67.77241,57.12632,0,0,0,-1,0,0,0,1.255495,0,0,1.255495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398912,0,1.004396,0,11.88077
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.282066,58.10459,55.86909,0,0,0,-1,0,0,0,0.282066,0,0,0.282066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398912,0,0.2256528,0,10.90734
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1276403,53.43092,52.45065,1.888676,1.888676,0,-1,0,1.888676,6.758189,0,0,0,0.1276403,1.98808,1.888676,0,0,0,10.62527,0,1.860439,-1.860439,12.03895,85.99235,0.1398912,2.077543,0.1021122,0,10.75291
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.117065,50.08829,49.20885,2.66127,2.66127,0,-1,0,2.66127,4.39884,0,0,0,0.117065,2.801337,2.66127,0,0,2.067155,8.764834,0,2.684272,-2.684272,9.209482,65.78188,0.1398912,2.927397,0.09365201,0,8.8819
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006580126,46.83629,46.78789,2.456588,2.456588,0,-1,0,2.456588,0.2678564,0,4.440892E-16,0,0.006580126,2.585882,2.456588,0,0,5.049679,6.080563,0,2.579302,-2.579302,6.490659,46.36176,0.1398912,2.702246,0.005264101,0,6.087143
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,44.48122,44.48122,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.91557,3.501261,0,1.092079,-1.092079,5.339507,38.13926,0.1398912,1.141223,0,0,3.501261
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,42.16417,42.16417,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.128991,2.409182,0,0.06700285,-0.06700285,5.268879,37.63478,0.1398912,0.07001798,0,0,2.409182
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,40.14844,40.14844,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.203439,2.342179,0,0.07705159,-0.07705159,5.18766,37.05464,0.1398912,0.08051891,0,0,2.342179
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,38.63144,38.63144,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.289052,2.265128,0,0.7488129,-0.7488129,4.398342,31.41666,0.1398912,0.7825094,0,0,2.265128
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,37.08327,37.08327,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.12107,1.516315,0,0.02387963,-0.02387963,4.37317,31.23687,0.1398912,0.02495421,0,0,1.516315
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,35.77409,35.77409,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.1476,1.492435,0,0.03111462,-0.03111462,4.340373,31.0026,0.1398912,0.03251478,0,0,1.492435
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1352404,35.44299,34.51685,0.329554,0.329554,0,-1,0,0.329554,41.0374,0,5.551115E-17,0,0.1352404,0.3468989,0.329554,0,0,10.18217,1.461321,0,0.2116586,-0.2116586,4.117265,29.40898,0.1398912,0.3625094,0.1081923,0,1.596561
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1455836,34.218,33.22844,0.4740055,0.4740055,0,-1,0,0.4740055,30.71349,0,5.551115E-17,0,0.1455836,0.4989532,0.4740055,0,0,10.41735,1.249662,0,0.3533695,-0.3533695,3.744781,26.74838,0.1398912,0.5214061,0.1164669,0,1.395246
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3670101,34.73343,32.23096,0.2757888,0.2757888,0,0,0,0.2757888,133.0765,0,0,0,0.3670101,0.290304,0.2757888,0,0,10.80998,0.8962926,0.0767061,0,0.0767061,3.817551,27.26817,0.1398883,0.3033677,0.2936081,0,1.263303
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4188773,34.17341,31.327,0.7331624,0.7331624,0,0,0,0.7331624,57.13295,0,0,0,0.4188773,0.7717499,0.7331624,0,0,10.73327,0.9653281,0,0.3528726,-0.3528726,3.44559,24.61131,0.1398883,0.8064786,0.3351018,0,1.384205
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8035761,35.8461,30.32953,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,85.66382,0,0,0,0.8035761,0,0,3.505263,3.33,11.12535,0.6124555,4.133576,0,4.133576,7.367045,52.62164,0.1399914,1.031864,0.6428608,5,1.416032
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8356338,38.22902,32.4076,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8356338,0,0,3.505263,3.33,6.991778,4.332674,4.165634,0,4.165634,11.31891,80.84921,0.140018,0,0.668507,5,5.168308
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.035585,44.77728,37.25991,1.077351,1.077351,0,-1,0,1.077351,96.12324,0,0,0,1.035585,1.134054,1.077351,0,0,2.826144,8.081744,0,0.09846899,-0.09846899,11.21512,80.10782,0.140018,1.185086,0.8284677,0,9.117329
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7628694,47.9403,42.28885,1.314231,1.314231,0,0,0,1.314231,58.04684,0,0,0,0.7628694,1.383401,1.314231,0,0,2.935554,7.983275,0,0.6205313,-0.6205313,10.56102,75.4357,0.140018,1.445654,0.6102955,0,8.746144
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9487591,53.76864,46.46579,2.004782,2.004782,0,0,0,2.004782,47.32481,0,0,0,0.9487591,2.110297,2.004782,0,0,3.625034,7.362744,0,1.161538,-1.161538,9.336651,66.69023,0.140018,2.20526,0.7590073,0,8.311503
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9578415,57.59474,50.02969,2.531624,2.531624,0,0,0,2.531624,37.83506,0,0,0,0.9578415,2.664867,2.531624,0,0,4.915631,6.201207,0,1.707026,-1.707026,7.537288,53.83767,0.140018,2.784786,0.7662732,0,7.159048
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.30937,64.27879,53.44812,2.394341,2.394341,0,0,0,2.394341,54.68603,0,0,0,1.30937,2.520359,2.394341,0,0,6.812326,4.494181,0,1.210989,-1.210989,6.260794,44.71986,0.140018,2.633775,1.047496,0,5.803551
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.7786991,61.76144,55.43269,2.3988,2.3988,0,-1,0,2.3988,32.46203,0,0,0,0.7786991,2.525052,2.3988,0,0,8.157869,3.283192,0,1.746353,-1.746353,4.419976,31.57119,0.140018,2.63868,0.6229593,0,4.061891
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4538737,59.80979,56.1704,0,0,0,-1,0,0,0,0,0,0,0.4538737,0,0,0,0,10.09826,1.536839,0.4538737,0,0.4538737,4.850558,34.64677,0.1400012,0,0.3630989,0,1.990712
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.290679,59.21911,56.89773,1.496596,1.496596,0,-1,0,1.496596,19.42268,0,2.220446E-16,0,0.290679,1.575364,1.496596,0,0,9.644388,1.945325,0,1.284685,-1.284685,3.496381,24.9741,0.1400012,1.646256,0.2325432,0,2.236004
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4630997,59.37393,55.67167,1.714564,1.067552,0,-1,0,1.067552,43.37958,0,0.6470115,1.170424,0.4630997,1.123739,1.067552,0,0,11.07182,0.6606396,0,0.6606396,-0.6606396,2.800006,20,0.1400012,1.88602,0.3704798,0,1.123739
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2292795,54.05257,52.2844,2.688283,0.2178156,0,-1,0,0.2178156,105.2632,0,2.470468,2.913549,0.2292795,0.2292795,0.2178156,0,0,11.80586,0,0,0,0,2.800006,20,0.1400012,2.957112,0.1834236,0,0.2292795
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1381929,50.07026,49.03222,2.254349,0.1312833,0,-1,0,0.1312833,105.2632,0,2.123066,2.453528,0.1381929,0.1381929,0.1312833,0,0,11.80586,0,0,0,0,2.800006,20,0.1400012,2.479784,0.1105543,0,0.1381929
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02512102,46.79598,46.61125,2.513701,0.02386497,0,-1,0,0.02386497,105.2632,0,2.489836,2.760298,0.02512102,0.02512102,0.02386497,0,0,11.80586,0,0,0,0,2.800006,20,0.1400012,2.765071,0.02009682,0,0.02512102
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,44.33576,44.33576,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400012,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400012,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,40.00297,40.00297,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400012,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,38.48598,38.48598,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400012,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,36.93781,36.93781,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400012,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,35.59745,35.59745,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400012,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05428547,34.73114,34.361,0,0,0,-1,0,0,0,0,0,0,0.05428547,0,0,0,0,11.80586,0,0.05428547,0,0.05428547,2.851505,20.36786,0.1399992,0,0.04342837,0,0.05428547
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3055735,35.17212,33.08298,0.5716923,0.3367089,0,-1,0,0.3367089,90.75302,0,0.2349835,0.5243886,0.3055735,0.3544304,0.3367089,0,0,11.75157,0.04885692,0,0.04885692,-0.04885692,2.800006,20,0.1399992,0.6288616,0.2444588,0,0.3544304
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5204611,35.65429,32.0855,0.06089179,0.06089179,0,0,0,0.06089179,854.7311,0,0,0,0.5204611,0.06409662,0.06089179,0,0,11.80586,0,0.4563645,0,0.4563645,3.232951,23.09246,0.1399824,0.06698097,0.4163689,0,0.5204611
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.067406,38.63638,31.18154,0.1645879,0.1645879,0,0,0,0.1645879,648.5326,0,0,0,1.067406,0.1732505,0.1645879,0,0,11.3495,0.410728,0.894156,0,0.894156,4.081222,29.15153,0.1399494,0.1810467,0.8539251,0,1.478134
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.866496,43.61224,30.16328,1.172017,1.172017,0,0,0,1.172017,159.255,0,0,0,1.866496,1.233702,1.172017,0,0,10.45534,1.215468,0.6327939,0,0.6327939,4.681543,33.43953,0.1399261,1.289219,1.493197,0,3.081965
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.291706,58.36576,32.23096,1.411209,1.411209,0,0,0,1.411209,233.2543,0,0,0,3.291706,1.485484,1.411209,0,0,9.822546,1.784983,1.806223,0,1.806223,6.395076,45.67902,0.1398595,1.55233,2.633365,0,5.076689
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.115531,62.50433,37.0521,1.371741,1.371741,0,-1,0,1.371741,227.1224,0,0,0,3.115531,1.443938,1.371741,0,0,8.016323,3.410583,1.671593,0,1.671593,7.980888,57.00623,0.139798,1.508915,2.492424,0,6.526114
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.155966,80.91787,42.04988,0.7761,0.7761,0,0,0,0.7761,535.4937,0,0,0,4.155966,0.8169474,0.7761,0,0,6.34473,4.915017,3.339019,0,3.339019,11.14856,79.63241,0.1396753,0.85371,3.324773,0,9.070983
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.063063,85.59784,46.17486,1.881916,1.881916,0,0,0,1.881916,215.9003,0,0,0,4.063063,1.980964,1.881916,0,0,3.005711,7.920134,2.082098,0,2.082098,13.12381,93.74133,0.1395988,2.070108,3.25045,0,11.9832
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.497452,82.97757,49.73876,0,0,0,0,0,0,0,2.573838,0,0,3.497452,0,0,0,0,0.9236133,9.794023,0.9236133,0,0.9236133,14.00003,100,0.139565,0,2.797961,0,13.29147
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.565701,76.36293,53.18837,0,0,0,0,0,0,0,2.565701,0,0,2.565701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139565,0,2.052561,0,13.19098
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.684559,80.16541,55.2041,0,0,0,-1,0,0,0,2.684559,0,0,2.684559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139565,0,2.147647,0,13.30983
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.842087,72.04363,55.93143,2.109561,2.109561,0,-1,0,2.109561,87.32088,0,0,0,1.842087,2.220591,2.109561,0,0,0,10.62527,0,0.3785032,-0.3785032,13.60105,97.15017,0.139565,2.320517,1.47367,0,12.46736
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9558891,64.61549,56.68993,0.02882308,0.02882308,0,-1,0,0.02882308,3316.402,0.5049899,0,0,0.9558891,0.03034008,0.02882308,0,0,0.4205591,10.24677,0.4205591,0,0.4205591,14.00003,100,0.1395496,0.03170539,0.7647113,0,11.20266
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4836745,59.36145,55.49503,1.194622,1.194622,0,-1,0,1.194622,40.48767,0,0,0,0.4836745,1.257497,1.194622,0,0,0,10.62527,0,0.7738221,-0.7738221,13.18435,94.17373,0.1395496,1.314084,0.3869396,0,11.10895
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2904873,54.35246,52.10777,2.196605,2.196605,0,-1,0,2.196605,13.22438,0,4.440892E-16,0,0.2904873,2.312216,2.196605,0,0,0.8598023,9.851452,0,2.021728,-2.021728,11.05326,78.9517,0.1395496,2.416265,0.2323899,0,10.14194
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.11623,49.75804,48.88675,1.181556,1.181556,0,-1,0,1.181556,9.837033,0,0,0,0.11623,1.243743,1.181556,0,0,3.106167,7.829724,0,1.127513,-1.127513,9.864757,70.4624,0.1395496,1.299711,0.09298404,0,7.945954
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01568803,46.58099,46.46579,0.1471497,0.1471497,0,-1,0,0.1471497,10.66127,0,2.775558E-17,0,0.01568803,0.1548945,0.1471497,0,0,4.358959,6.702211,0,0.1392064,-0.1392064,9.718019,69.41429,0.1395496,0.1618647,0.01255042,0,6.717899
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,44.1799,44.1799,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.513633,6.563004,0,1.667357,-1.667357,7.960471,56.8604,0.1395496,1.742388,0,0,6.563004
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,41.84207,41.84207,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.366252,4.895648,0,0.4378831,-0.4378831,7.498902,53.56348,0.1395496,0.4575878,0,0,4.895648
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,39.82634,39.82634,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.852788,4.457765,0,0.1322438,-0.1322438,7.359505,52.56779,0.1395496,0.1381948,0,0,4.457765
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,38.30934,38.30934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.999726,4.325521,0,0,0,7.359505,52.56779,0.1395496,0,0,0,4.325521
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,36.76117,36.76117,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.999726,4.325521,0,0.2577023,-0.2577023,7.087862,50.62749,0.1395496,0.2692989,0,0,4.325521
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,35.45198,35.45198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.286062,4.067819,0,0,0,7.087862,50.62749,0.1395496,0,0,0,4.067819
