Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04139918,34.49741,34.21553,0.8141938,0.8141938,0,-1,0,0.8141938,5.084684,0,2.220446E-16,0,0.04139918,0.8570461,0.8141938,0,0,7.286062,4.067819,0,0.8156469,-0.8156469,6.228096,44.48631,0.1395496,0.8956131,0.03311935,0,4.109218
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1091007,33.67665,32.93751,0.702749,0.702749,0,-1,0,0.702749,15.52484,0,1.110223E-16,0,0.1091007,0.7397358,0.702749,0,0,8.192336,3.252172,0,0.6306351,-0.6306351,5.563348,39.73812,0.1395496,0.7730239,0.08728055,0,3.361272
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3228053,34.16466,31.9712,0.411516,0.411516,0,0,0,0.411516,78.44294,0,0,0,0.3228053,0.4331748,0.411516,0,0,8.893042,2.621536,0,0.1103695,-0.1103695,5.447008,38.90712,0.1395496,0.4526677,0.2582442,0,2.944342
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.273137,40.0037,31.03607,0.5864614,0.5864614,0,0,0,0.5864614,217.088,0,0,0,1.273137,0.6173278,0.5864614,0,0,9.015675,2.511167,0.6558096,0,0.6558096,6.069164,43.35108,0.1395255,0.6451076,1.01851,0,3.784304
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.058191,45.00042,30.0386,1.139216,1.139216,0,0,0,1.139216,180.6673,0,0,0,2.058191,1.199175,1.139216,0,0,8.359865,3.101396,0.859016,0,0.859016,6.884098,49.17203,0.139494,1.253138,1.646553,0,5.159586
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.908708,54.59913,32.0855,0.6555263,0.6555263,0,0,0,0.6555263,443.721,0,0,0,2.908708,0.6900277,0.6555263,0,0,7.500849,3.87451,2.218681,0,2.218681,8.988923,64.20647,0.1394128,0.721079,2.326967,0,6.783218
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.681924,68.16378,36.85468,1.970653,1.970653,0,-1,0,1.970653,186.8378,0,0,0,3.681924,2.074371,1.970653,0,0,5.282168,5.871323,1.607553,0,1.607553,10.51398,75.09972,0.139354,2.167718,2.945539,0,9.553246
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.311488,70.4502,41.82129,0.5598654,0.5598654,0,0,0,0.5598654,591.4794,0,0,0,3.311488,0.589332,0.5598654,0,0,3.674616,7.31812,2.722156,0,2.722156,13.09645,93.54585,0.1392546,0.6158519,2.649191,0,10.62961
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.326746,75.83401,45.90471,0.7802686,0.7802686,0,0,0,0.7802686,426.359,1.552951,0,0,3.326746,0.8213354,0.7802686,0,0,0.9524591,9.768061,0.9524591,0,0.9524591,14.00003,100,0.1392198,0.8582954,2.661397,0,13.09481
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.177581,78.69222,49.479,1.901007,1.901007,0,0,0,1.901007,167.1525,1.17652,0,0,3.177581,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1392198,2.091108,2.542064,0,13.80285
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.346561,85.2884,52.89743,1.299861,1.299861,0,0,0,1.299861,257.4553,1.978287,0,0,3.346561,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1392198,1.429847,2.677249,0,13.97184
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,2.978476,83.32924,54.94434,1.828396,1.828396,0,-1,0,1.828396,162.901,1.053848,0,0,2.978476,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1392198,2.011236,2.382781,0,13.60375
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.725002,70.63628,55.70284,0.8450429,0.8450429,0,-1,0,0.8450429,204.1319,0.8354832,0,0,1.725002,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1392198,0.9295471,1.380002,0,12.35028
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.251917,67.02004,56.46133,0.9837418,0.9837418,0,-1,0,0.9837418,127.2607,0.216399,0,0,1.251917,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1392198,1.082116,1.001533,0,11.87719
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2560767,57.30576,55.28722,0.467636,0.467636,0,-1,0,0.467636,54.75983,0,0,0,0.2560767,0.4922485,0.467636,0,0,0,10.62527,0,0.2361718,-0.2361718,13.75108,98.22181,0.1392198,0.5143996,0.2048614,0,10.88135
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1013023,52.70539,51.93113,3.096033,3.096033,0,-1,0,3.096033,3.272002,0,0,0.07563663,0.1013023,3.258982,3.096033,0,0,0.2624131,10.3891,0,3.15768,-3.15768,10.42259,74.44695,0.1392198,3.405637,0.08104182,0,10.49041
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.05886112,49.18086,48.74128,1.58395,1.58395,0,-1,0,1.58395,3.716097,0,2.220446E-16,0,0.05886112,1.667316,1.58395,0,0,3.770947,7.231422,0,1.608455,-1.608455,8.727134,62.33654,0.1392198,1.742345,0.04708889,0,7.290283
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007607742,46.37612,46.32032,0.8495926,0.8495926,0,-1,0,0.8495926,0.8954577,0,1.110223E-16,0,0.007607742,0.894308,0.8495926,0,0,5.558119,5.622967,0,0.8867003,-0.8867003,7.79247,55.66039,0.1392198,0.9345519,0.006086194,0,5.630575
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,44.03444,44.03444,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.543341,4.736267,0,0.5396252,-0.5396252,7.223655,51.59743,0.1392198,0.5639084,0,0,4.736267
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,41.69661,41.69661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.142925,4.196642,0,0,0,7.223655,51.59743,0.1392198,0,0,0,4.196642
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,39.68087,39.68087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.142925,4.196642,0,0,0,7.223655,51.59743,0.1392198,0,0,0,4.196642
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,38.16387,38.16387,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.142925,4.196642,0,0.6889055,-0.6889055,6.497484,46.41051,0.1392198,0.7199063,0,0,4.196642
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,36.61571,36.61571,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.908375,3.507736,0,0.1783611,-0.1783611,6.309475,45.06759,0.1392198,0.1863873,0,0,3.507736
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,35.27534,35.27534,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.106554,3.329375,0,0.2195598,-0.2195598,6.078039,43.41448,0.1392198,0.22944,0,0,3.329375
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04004429,34.32164,34.04928,0.3296596,0.3296596,0,-1,0,0.3296596,12.14716,0,5.551115E-17,0,0.04004429,0.3470101,0.3296596,0,0,8.35051,3.109815,0,0.3069658,-0.3069658,5.754468,41.10326,0.1392198,0.3626256,0.03203543,0,3.14986
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1330163,33.7142,32.81283,0.1929942,0.1929942,0,-1,0,0.1929942,68.92243,0,0,0,0.1330163,0.2031517,0.1929942,0,0,8.691583,2.80285,0,0.07013547,-0.07013547,5.680539,40.5752,0.1392198,0.2122936,0.106413,0,2.935866
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.17204,32.98643,31.82574,0.46114,0.46114,0,0,0,0.46114,37.30753,0,5.551115E-17,0,0.17204,0.4854105,0.46114,0,0,8.769511,2.732714,0,0.3133706,-0.3133706,5.350218,38.21576,0.1392198,0.507254,0.137632,0,2.904754
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.012747,37.93297,30.89061,0,0,0,0,0,0,0,0,0,0,1.012747,0,0,0,0,9.117701,2.419344,1.012747,0,1.012747,6.310994,45.07844,0.1391829,0,0.8101977,0,3.432091
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.592433,41.18241,29.88274,1.781724,1.781724,0,0,0,1.781724,89.37598,0,0,0,1.592433,1.875499,1.781724,0,0,8.104954,3.330816,0,0.2830658,-0.2830658,6.012617,42.94717,0.1391829,1.959897,1.273947,0,4.923249
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.373267,58.7642,31.90886,0,0,0,0,0,0,0,0,0,0,3.373267,0,0,0,0,8.419471,3.04775,3.373267,0,3.373267,9.212779,65.80543,0.13906,0,2.698614,0,6.421017
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.58284,66.82195,36.64688,3.025515,3.025515,0,-1,0,3.025515,118.4208,0,0,0,3.58284,3.184752,3.025515,0,0,5.046204,6.083691,0.3980877,0,0.3980877,9.590438,68.50299,0.1390455,3.328066,2.866272,0,9.666531
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.315341,70.19038,41.58231,0.9385402,0.9385402,0,0,0,0.9385402,353.2445,0,0,0,3.315341,0.987937,0.9385402,0,0,4.648116,6.441969,2.327404,0,2.327404,11.79841,84.27417,0.1389608,1.032394,2.652273,0,9.757311
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.332699,75.56798,45.64495,0.1306,0.1306,0,0,0,0.1306,2551.836,0.8745127,0,0,3.332699,0.1374737,0.1306,0,0,2.320712,8.536633,2.320712,0,2.320712,14.00003,100,0.1388765,0.14366,2.666159,0,11.86933
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.184914,78.43118,49.20885,0.8506942,0.8506942,0,0,0,0.8506942,374.39,2.289447,0,0,3.184914,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1388765,0.9357637,2.547931,0,13.81019
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.877899,79.18545,52.62729,0.8546897,0.8546897,0,0,0,0.8546897,336.7186,1.978226,0,0,2.877899,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1388765,0.9401587,2.30232,0,13.50317
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.439008,76.81004,54.70536,1.939989,1.939989,0,-1,0,1.939989,125.7228,0.3969147,0,0,2.439008,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1388765,2.133988,1.951206,0,13.06428
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.262118,75.84856,55.49503,0.472876,0.472876,0,-1,0,0.472876,478.3744,1.764354,0,0,2.262118,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1388765,0.5201637,1.809694,0,12.88739
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.15809,65.94648,56.25353,0,0,0,-1,0,0,0,1.15809,0,0,1.15809,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388765,0,0.926472,0,11.78336
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3487337,57.87006,55.11059,1.544814,1.544814,0,-1,0,1.544814,22.57448,0,0,0,0.3487337,1.62612,1.544814,0,0,0,10.62527,0,1.277386,-1.277386,12.65354,90.38228,0.1388765,1.699296,0.278987,0,10.97401
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.290989,53.99774,51.75449,3.417443,3.33,0,-1,0,3.33,8.738408,4.440892E-16,0.08744338,0.4291877,0.290989,3.505263,3.33,0,0,1.419318,9.347888,0,3.214274,-3.214274,9.265402,66.18131,0.1388765,3.759188,0.2327912,0,9.638877
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1707431,49.84531,48.56465,0.3781743,0.3781743,0,-1,0,0.3781743,45.14932,0,0,0,0.1707431,0.3980782,0.3781743,0,0,4.990734,6.133614,0,0.2273351,-0.2273351,9.02577,64.46966,0.1388765,0.4159918,0.1365945,0,6.304357
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01368786,46.27518,46.17486,0.5502295,0.5502295,0,-1,0,0.5502295,2.487664,0,0,0,0.01368786,0.579189,0.5502295,0,0,5.243329,5.906279,0,0.5655011,-0.5655011,8.429679,60.21188,0.1388765,0.6052525,0.01095029,0,5.919966
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,43.86819,43.86819,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.871663,5.340777,0,3.36315,-3.36315,4.884608,34.88998,0.1388765,3.514492,0,0,5.340777
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,41.53036,41.53036,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.608497,1.977627,0,0.1692585,-0.1692585,4.706193,33.6156,0.1388765,0.1768752,0,0,1.977627
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,39.50423,39.50423,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.796561,1.808369,0,0.3877794,-0.3877794,4.297438,30.69593,0.1388765,0.4052294,0,0,1.808369
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,37.98724,37.98724,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.22743,1.420589,0,0.2337431,-0.2337431,4.051051,28.93602,0.1388765,0.2442615,0,0,1.420589
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,36.47024,36.47024,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.48714,1.186846,0,0.4347004,-0.4347004,3.592837,25.66307,0.1388765,0.4542619,0,0,1.186846
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,35.15067,35.15067,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.97014,0.7521458,0,0.2271249,-0.2271249,3.353426,23.953,0.1388765,0.2373455,0,0,0.7521458
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05646051,34.30858,33.9246,0.1968953,0.1968953,0,-1,0,0.1968953,28.6754,0,2.775558E-17,0,0.05646051,0.2072582,0.1968953,0,0,11.2225,0.525021,0,0.1507977,-0.1507977,3.194472,22.81761,0.1388765,0.2165848,0.04516841,0,0.5814815
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1711601,33.85941,32.69853,0.1496192,0.1496192,0,-1,0,0.1496192,114.3972,0,0,0,0.1711601,0.1574939,0.1496192,0,0,11.39006,0.3742233,0.01366621,0,0.01366621,3.207437,22.91022,0.138876,0.1645811,0.1369281,0,0.5453834
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1213874,32.49681,31.68027,0.1535561,0.1535561,0,0,0,0.1535561,79.05082,0,0,0,0.1213874,0.1616381,0.1535561,0,0,11.37639,0.3865229,0,0.04025065,-0.04025065,3.165009,22.60716,0.138876,0.1689118,0.09710991,0,0.5079103
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3741902,33.30571,30.77631,0,0,0,0,0,0,0,0,0,0,0.3741902,0,0,0,0,11.42111,0.3462722,0.3741902,0,0.3741902,3.519997,25.14278,0.1388624,0,0.2993522,0,0.7204624
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3254904,31.95072,29.76845,1.636794,1.636794,4.728952,0,1.456004,1.636794,19.88585,0,0,0,0.3254904,0,0,3.092159,2.937551,11.04692,0.6830434,3.263041,0,3.263041,6.61559,47.25412,0.1390136,1.800473,0.2603923,5,1.008534
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4063832,34.49921,31.73223,1.19593,1.19593,4.701193,0,1.448426,1.19593,33.98051,0,0,0,0.4063832,0,0,3.505263,3.33,7.783882,3.619781,3.736383,0,3.736383,10.16023,72.57295,0.1391512,1.315523,0.3251065,5,4.026164
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4375431,39.54334,36.47024,0.1975462,0.1975462,0,-1,0,0.1975462,221.489,0,0,0,0.4375431,0.2079434,0.1975462,0,0,4.047499,6.982525,0.2295997,0,0.2295997,10.37805,74.12879,0.1391429,0.2173009,0.3500345,0,7.420069
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.617633,45.86855,41.35372,1.823178,1.823178,0,0,0,1.823178,33.87673,0,0,0,0.617633,1.919135,1.823178,0,0,3.817899,7.189165,0,1.301502,-1.301502,9.006148,64.3295,0.1391429,2.005496,0.4941064,0,7.806798
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8169264,51.61535,45.41636,0.5961485,0.5961485,0,0,0,0.5961485,137.034,0,0,0,0.8169264,0.6275247,0.5961485,0,0,5.264012,5.887663,0.1894016,0,0.1894016,9.18583,65.61294,0.139136,0.6557633,0.6535411,0,6.70459
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.4955652,52.76951,48.98026,0,0,0,0,0,0,0,0,0,0,0.4955652,0,0,0,0,5.07461,6.058125,0.4955652,0,0.4955652,9.655965,68.97104,0.139118,0,0.3964522,0,6.55369
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1415423,53.51754,52.42987,1.249799,1.249799,0,0,0,1.249799,11.32521,0,2.220446E-16,0,0.1415423,1.315578,1.249799,0,0,4.579045,6.504134,0,1.174035,-1.174035,8.418423,60.13147,0.139118,1.374779,0.1132339,0,6.645676
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007604813,54.5564,54.49755,0,0,0,-1,0,0,0,0,0,0,0.007604813,0,0,0,0,5.883529,5.330098,0.007604813,0,0.007604813,8.425637,60.183,0.1391177,0,0.00608385,0,5.337703
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1661578,56.59064,55.28722,2.09148,2.09148,0,-1,0,2.09148,7.944505,0,0,0,0.1661578,2.201558,2.09148,0,0,5.875924,5.336943,0,2.035401,-2.035401,6.280137,44.85803,0.1391177,2.300629,0.1329262,0,5.5031
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.00691818,56.13099,56.07689,0.9168813,0.9168813,0,-1,0,0.9168813,0.7545339,0,0,0,0.00691818,0.9651381,0.9168813,0,0,8.137481,3.301542,0,0.95822,-0.95822,5.270084,37.64338,0.1391177,1.008569,0.005534544,0,3.30846
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04600541,55.3021,54.94434,0,0,0,-1,0,0,0,0,0,0,0.04600541,0,0,0,0,9.202169,2.343322,0.04600541,0,0.04600541,5.313728,37.95513,0.139116,0,0.03680432,0,2.389327
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06426466,52.09824,51.60903,0,0,0,-1,0,0,0,0,0,0,0.06426466,0,0,0,0,9.156164,2.384727,0.06426466,0,0.06426466,5.374695,38.3906,0.1391137,0,0.05141173,0,2.448992
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03673979,48.72391,48.45035,0.2857903,0.2857903,0,-1,0,0.2857903,12.85551,0,0,0,0.03673979,0.3008319,0.2857903,0,0,9.091899,2.442565,0,0.2640921,-0.2640921,5.096318,36.40219,0.1391137,0.3143693,0.02939183,0,2.479305
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008549203,46.09198,46.02939,0,0,0,-1,0,0,0,0,0,0,0.008549203,0,0,0,0,9.385335,2.178473,0.008549203,0,0.008549203,5.104428,36.46013,0.1391134,0,0.006839363,0,2.187022
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,43.74351,43.74351,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,9.376785,2.186167,0,1.186193,-1.186193,3.85407,27.52902,0.1391134,1.239572,0,0,2.186167
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,41.40567,41.40567,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,10.69478,0.9999738,0,0.04967947,-0.04967947,3.801704,27.15497,0.1391134,0.05191505,0,0,0.9999738
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,39.38994,39.38994,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,10.74998,0.9502943,0,0.1265613,-0.1265613,3.668296,26.20206,0.1391134,0.1322565,0,0,0.9502943
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,37.87294,37.87294,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,10.8906,0.823733,0,0.5712734,-0.5712734,3.066121,21.90082,0.1391134,0.5969808,0,0,0.823733
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,36.32478,36.32478,0.5747974,0.2398366,0,-1,0,0.2398366,0,0,0.3349608,0.3924405,0,0.2524596,0.2398366,0,0,11.52535,0.2524596,0,0.2524596,-0.2524596,2.800006,20,0.1391134,0.6322771,0,0,0.2524596
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,35.0052,35.0052,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391134,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.144043,34.79282,33.8103,0.2206925,0.1368409,0,-1,0,0.1368409,105.2632,0,0.08385163,0.2153936,0.144043,0.144043,0.1368409,0,0,11.80586,0,0,0,0,2.800006,20,0.1391134,0.2427617,0.1152344,0,0.144043
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3258442,34.77541,32.55307,0.2857339,0.2857339,0,-1,0,0.2857339,114.0376,0,0,0.2523969,0.3258442,0.3007726,0.2857339,0,0,11.80586,0,0.02507158,0,0.02507158,2.823791,20.16989,0.1391125,0.3143073,0.2606753,0,0.3258442
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5233277,35.11137,31.53481,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,108.2426,0,0,0,0.5233277,0,0,3.505263,3.33,11.78079,0.02256442,3.853328,0,3.853328,6.479378,46.28118,0.1391893,0.5318242,0.4186622,5,0.5458921
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.147856,38.63721,30.62046,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,939.4154,0,0,0,1.147856,0,0,3.505263,3.33,7.927461,3.490559,4.477856,0,4.477856,10.72745,76.62446,0.1392148,0.1344072,0.9182851,5,4.638416
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.612986,41.04849,29.61259,0,0,1.933283,0,0.6927863,0,0,0,0,0,1.612986,0,0,1.933283,1.836619,3.449605,7.52063,3.449605,0,3.449605,14.00003,100,0.1391438,0,1.290389,5,9.133615
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.021586,38.72554,31.58676,1.574077,1.574077,0,0,0,1.574077,64.90061,0,0,0,1.021586,1.656923,1.574077,0,0,0,10.62527,0,0.6353376,-0.6353376,13.33032,95.21641,0.1391438,1.731485,0.8172684,0,11.64686
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,0.9952514,43.45783,36.29361,0,0,0,-1,0,0,0,0.2893208,0,0,0.9952514,0,0,0,0,0.7059307,9.989937,0.7059307,0,0.7059307,14.00003,100,0.1391183,0,0.7962012,0,10.98519
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.384743,51.65645,41.14591,0.10076,0.10076,0,0,0,0.10076,1374.299,1.27868,0,0,1.384743,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1391183,0.110836,1.107795,0,12.01002
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,0.9903742,52.74907,45.17738,1.585408,1.585408,0,0,0,1.585408,62.46811,0,0,0,0.9903742,1.66885,1.585408,0,0,0,10.62527,0,0.6784761,-0.6784761,13.28485,94.89161,0.1391183,1.743949,0.7922994,0,11.61565
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.013877,56.7005,48.74128,0.9924238,0.9924238,0,0,0,0.9924238,102.1617,0,0,0,1.013877,1.044657,0.9924238,0,0,0.7538623,9.946798,0,0.03077953,-0.03077953,13.25241,94.65986,0.1391183,1.091666,0.8111017,0,10.96068
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.115184,61.22044,52.19089,1.533218,1.533218,0,0,0,1.533218,72.73487,0,0,0,1.115184,1.613914,1.533218,0,0,0.7880618,9.916018,0,0.4987296,-0.4987296,12.7267,90.90482,0.1391183,1.68654,0.8921472,0,11.0312
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.062876,72.38948,54.30014,1.953218,1.953218,0,-1,0,1.953218,105.6142,0,0,0,2.062876,2.056019,1.953218,0,0,1.342206,9.417289,0.006856887,0,0.006856887,12.7332,90.95128,0.139118,2.14854,1.650301,0,11.48016
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.787823,70.5583,55.08981,3.44313,3.33,0,-1,0,3.33,53.68839,0,0.1131305,0.4574436,1.787823,3.505263,3.33,0,0,1.335349,9.42346,0,1.71744,-1.71744,10.92286,78.0203,0.139118,3.787444,1.430259,0,11.21128
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.7861325,62.31403,55.90026,0.66441,0.66441,0,-1,0,0.66441,118.3204,0,0,0,0.7861325,0.699379,0.66441,0,0,3.243615,7.70602,0.08675359,0,0.08675359,11.00517,78.60817,0.1391149,0.730851,0.628906,0,8.492153
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4376479,58.23946,54.7677,0.03608427,0.03608427,0,-1,0,0.03608427,1212.85,0,0,0,0.4376479,0.03798344,0.03608427,0,0,3.156862,7.784099,0.3996645,0,0.3996645,11.38432,81.31641,0.1391004,0.0396927,0.3501183,0,8.221746
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1314988,52.46703,51.46356,0.5934997,0.5934997,0,-1,0,0.5934997,22.1565,0,1.110223E-16,0,0.1314988,0.6247366,0.5934997,0,0,2.757197,8.143797,0,0.4932378,-0.4932378,10.8644,77.60272,0.1391004,0.6528497,0.105199,0,8.275295
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1632826,49.52705,48.30489,1.097149,1.097149,0,-1,0,1.097149,14.88244,0,0,0,0.1632826,1.154894,1.097149,0,0,3.305239,7.650559,0,0.9916112,-0.9916112,9.819153,70.13667,0.1391004,1.206864,0.1306261,0,7.813841
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.01996955,46.08205,45.93588,1.418935,1.418935,0,-1,0,1.418935,1.407362,0,2.220446E-16,0,0.01996955,1.493616,1.418935,0,0,4.40703,6.658947,0,1.473646,-1.473646,8.265794,59.04126,0.1391004,1.560828,0.01597564,0,6.678917
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,43.62922,43.62922,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,6.044414,5.185302,0,3.505263,-3.505263,4.570922,32.64938,0.1391004,6.113368,0,0,5.185302
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,41.29138,41.29138,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.939151,1.680039,0,0.3410745,-0.3410745,4.211398,30.08135,0.1391004,0.3564229,0,0,1.680039
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,39.27564,39.27564,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,10.31812,1.338964,0,0.7465526,-0.7465526,3.424462,24.46039,0.1391004,0.7801475,0,0,1.338964
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,37.75865,37.75865,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,11.14762,0.5924115,0,0.1523089,-0.1523089,3.263914,23.31363,0.1391004,0.1591628,0,0,0.5924115
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,36.21048,36.21048,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,11.31686,0.4401025,0,0.2393135,-0.2393135,3.011656,21.51178,0.1391004,0.2500826,0,0,0.4401025
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,34.8909,34.8909,0.3109054,0.1907496,0,-1,0,0.1907496,0,0,0.1201558,0.1512463,0,0.2007891,0.1907496,0,0,11.58276,0.2007891,0,0.2007891,-0.2007891,2.800006,20,0.1391004,0.3419959,0,0,0.2007891
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1428701,34.6698,33.69601,0,0,0,-1,0,0,0,0,0,0,0.1428701,0,0,0,0,11.80586,0,0.1428701,0,0.1428701,2.935544,20.96813,0.1390952,0,0.1142961,0,0.1428701
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1386256,33.37623,32.43877,0.4313731,0.2538483,0,-1,0,0.2538483,54.60964,0,0.1775248,0.3260176,0.1386256,0.2672087,0.2538483,0,0,11.66299,0.1285831,0,0.1285831,-0.1285831,2.800006,20,0.1390952,0.4745104,0.1109005,0,0.2672087
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1929777,32.7099,31.41013,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,19.68832,0,0,0,0.1929777,0,0,3.505263,3.33,11.80586,0,3.522978,0,3.522978,6.142196,43.87274,0.1392229,1.07818,0.1543822,5,0.1929777
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4821905,33.74308,30.47499,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,67.55209,0,0,0,0.4821905,0,0,3.505263,3.33,8.282883,3.17068,3.812191,0,3.812191,9.758758,69.70527,0.1393188,0.7851859,0.3857524,5,3.65287
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6531203,33.91922,29.4879,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,78.91616,4.440892E-16,0,0,0.6531203,0,0,3.505263,3.33,4.470692,6.601651,3.98312,0,3.98312,13.53748,96.69607,0.1394174,0.9103741,0.5224962,5,7.254772
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4654148,34.6124,31.4413,1.437292,1.437292,0,0,0,1.437292,32.38135,0,0,0,0.4654148,1.512939,1.437292,0,0,0.4875718,10.18646,0,1.047525,-1.047525,12.43329,88.80903,0.1394174,1.581022,0.3723318,0,10.65187
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8692771,42.32991,36.11697,0.2519088,0.2519088,0,-1,0,0.2519088,345.0761,0,0,0,0.8692771,0.2651672,0.2519088,0,0,1.651488,9.138935,0.6041099,0,0.6041099,13.0064,92.90266,0.1393956,0.2770997,0.6954217,0,10.00821
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.486418,52.26588,40.93811,0.7559174,0.7559174,0,0,0,0.7559174,196.6376,0,0,0,1.486418,0.7957025,0.7559174,0,0,1.047378,9.682633,0.6907154,0,0.6907154,13.66167,97.58315,0.1393706,0.8315091,1.189134,0,11.16905
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.377956,55.69285,44.94879,2.459884,2.459884,0,0,0,2.459884,56.01713,0,4.440892E-16,0,1.377956,2.589352,2.459884,0,0,0.3566628,10.30428,0,1.211395,-1.211395,12.38475,88.46229,0.1393706,2.705872,1.102365,0,11.68223
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.070807,56.96507,48.54387,0,0,0,0,0,0,0,0,0,0,1.070807,0,0,0,0,1.702657,9.092882,1.070807,0,1.070807,13.4006,95.7184,0.139332,0,0.8566458,0,10.16369
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.8907686,59.09054,51.98308,1.145771,1.145771,0,0,0,1.145771,77.74402,0,0,0,0.8907686,1.206075,1.145771,0,0,0.6318501,10.05661,0,0.3153064,-0.3153064,13.06824,93.34438,0.139332,1.260348,0.712615,0,10.94738
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.64977,68.11629,54.09233,0.7013755,0.7013755,0,-1,0,0.7013755,235.2192,0,0,0,1.64977,0.73829,0.7013755,0,0,0.9821906,9.741302,0.9114801,0,0.9114801,13.93295,99.52084,0.1392991,0.771513,1.319816,0,11.39107
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.041191,63.47718,54.91317,0.8153943,0.8153943,0,-1,0,0.8153943,127.6917,0.1121702,0,0,1.041191,0.8583099,0.8153943,0,0,0.07071056,10.56164,0.07071056,0,0.07071056,14.00003,100,0.1392965,0.8969338,0.8329525,0,11.60283
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2817455,57.9543,55.72362,2.213145,2.213145,0,-1,0,2.213145,12.73055,0,0,0,0.2817455,2.329626,2.213145,0,0,0,10.62527,0,2.04788,-2.04788,11.84137,84.58106,0.1392965,2.434459,0.2253964,0,10.90702
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.1989535,56.14708,54.59107,0.6921148,0.6921148,0,-1,0,0.6921148,28.74574,0,0,0,0.1989535,0.7285419,0.6921148,0,0,2.275423,8.577394,0,0.5295883,-0.5295883,11.28314,80.59367,0.1392965,0.7613263,0.1591628,0,8.776347
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2717786,53.40499,51.3181,2.194612,2.194612,0,-1,0,2.194612,12.3839,0,0,0,0.2717786,2.310118,2.194612,0,0,2.863854,8.047806,0,2.03834,-2.03834,9.134539,65.24657,0.1392965,2.414073,0.2174229,0,8.319584
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04291881,48.50972,48.19059,0.7942302,0.7942302,0,-1,0,0.7942302,5.403824,0,1.110223E-16,0,0.04291881,0.8360318,0.7942302,0,0,5.128676,6.009466,0,0.793113,-0.793113,8.298524,59.27505,0.1392965,0.8736532,0.03433504,0,6.052384
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003466543,45.84692,45.82159,0,0,0,-1,0,0,0,0,0,0,0.003466543,0,0,0,0,6.009912,5.216353,0.003466543,0,0.003466543,8.301813,59.29855,0.1392964,0,0.002773234,0,5.219819
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,43.51492,43.51492,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,6.006446,5.219472,0,0.9603362,-0.9603362,7.28953,52.06796,0.1392964,1.003551,0,0,5.219472
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,41.17708,41.17708,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.073486,4.259136,0,0.07100196,-0.07100196,7.214687,51.53337,0.1392964,0.07419705,0,0,4.259136
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,39.16135,39.16135,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.152378,4.188135,0,0.2615402,-0.2615402,6.938999,49.56418,0.1392964,0.2733095,0,0,4.188135
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,37.63396,37.63396,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.442978,3.926594,0,0.1728926,-0.1728926,6.756754,48.26244,0.1392964,0.1806728,0,0,3.926594
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.635081,3.753702,0,0,0,6.756754,48.26244,0.1392964,0,0,0,3.753702
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,34.77661,34.77661,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.635081,3.753702,0,0.01556804,-0.01556804,6.740345,48.14522,0.1392964,0.0162686,0,0,3.753702
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1311128,34.4743,33.58171,0.4666834,0.4666834,0,-1,0,0.4666834,28.09459,0,5.551115E-17,0,0.1311128,0.4912457,0.4666834,0,0,7.652379,3.738134,0,0.3601329,-0.3601329,6.360731,45.4337,0.1392964,0.5133517,0.1048902,0,3.869246
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09177341,32.96434,32.34526,0.2669427,0.2669427,0,-1,0,0.2669427,34.37945,0,0,0,0.09177341,0.2809923,0.2669427,0,0,8.052526,3.378001,0,0.1892189,-0.1892189,6.161277,44.00903,0.1392964,0.2936369,0.07341874,0,3.469774
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.472745,34.51497,31.29583,0.7671999,0.7671999,0,0,0,0.7671999,61.61953,0,0,0,0.472745,0.8075789,0.7671999,0,0,8.26277,3.188782,0,0.3348339,-0.3348339,5.808331,41.488,0.1392964,0.8439199,0.378196,0,3.661527
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8105747,35.92811,30.3607,0.5831679,0.5831679,0,0,0,0.5831679,138.9951,0,0,0,0.8105747,0.613861,0.5831679,0,0,8.634807,2.853948,0.1967137,0,0.1967137,5.99495,42.82098,0.1392893,0.6414847,0.6484597,0,3.664523
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.003839,36.28349,29.37361,2.120098,2.120098,0,0,0,2.120098,47.34874,0,0,0,1.003839,2.231682,2.120098,0,0,8.438093,3.03099,0,1.227842,-1.227842,4.700691,33.57629,0.1392893,2.332107,0.8030716,0,4.03483
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.370657,41.01139,31.29583,1.950325,1.950325,4.751628,0,1.462194,1.950325,70.27837,0,0,0,1.370657,0,0,2.801302,2.661237,9.802362,1.803148,4.031894,0,4.031894,8.525681,60.8976,0.1394188,2.145358,1.096526,5,3.173805
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.606143,66.17118,35.94033,1.032601,1.032601,0,-1,0,1.032601,349.229,0,0,0,3.606143,1.086949,1.032601,0,0,5.770468,5.431853,2.519195,0,2.519195,10.9156,77.96841,0.139328,1.135862,2.884915,0,9.037996
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.039797,77.56255,40.74069,1.8533,1.8533,0,0,0,1.8533,217.9786,0,0,0,4.039797,1.950842,1.8533,0,0,3.251273,7.699128,2.088955,0,2.088955,12.89736,92.12379,0.1392528,2.03863,3.231838,0,11.73892
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.300781,63.73018,44.77216,1.808634,1.808634,0,0,0,1.808634,127.211,0,0,0,2.300781,1.903825,1.808634,0,0,1.162318,9.579187,0.3969556,0,0.3969556,13.27394,94.81367,0.1392385,1.989497,1.840624,0,11.87997
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.026234,65.20644,48.33606,1.411405,1.411405,0,0,0,1.411405,143.5614,0,0,0,2.026234,1.48569,1.411405,0,0,0.7653628,9.936448,0.5405438,0,0.5405438,13.78675,98.47656,0.1392191,1.552546,1.620987,0,11.96268
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.259055,62.03813,51.78566,1.53291,1.53291,0,0,0,1.53291,82.13495,0,0,0,1.259055,1.613589,1.53291,0,0,0.224819,10.42294,0,0.3545347,-0.3545347,13.41303,95.80719,0.1392191,1.686201,1.007244,0,11.68199
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.101568,62.90922,53.88452,1.185484,1.185484,0,-1,0,1.185484,92.92137,0,2.220446E-16,0,1.101568,1.247878,1.185484,0,0,0.6187464,10.0684,0,0.14631,-0.14631,13.25881,94.70559,0.1392191,1.304033,0.8812547,0,11.16997
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.642152,68.76067,54.73653,1.507496,1.507496,0,-1,0,1.507496,108.9324,0,0,0,1.642152,1.586838,1.507496,0,0,0.7813131,9.922092,0.05531419,0,0.05531419,13.31129,95.08041,0.1392171,1.658246,1.313722,0,11.56424
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8483245,62.48689,55.55737,2.15131,2.15131,0,-1,0,2.15131,39.43293,0,0,0,0.8483245,2.264537,2.15131,0,0,0.7259989,9.971875,0,1.416212,-1.416212,11.81847,84.41745,0.1392171,2.366441,0.6786596,0,10.8202
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4442364,57.96299,54.4456,0,0,0,-1,0,0,0,0,0,0,0.4442364,0,0,0,0,2.299568,8.555663,0.4442364,0,0.4442364,12.23991,87.42773,0.1392011,0,0.3553891,0,8.9999
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3081281,53.56189,51.19341,0,0,0,-1,0,0,0,0,0,0,0.3081281,0,0,0,0,1.855331,8.955476,0.3081281,0,0.3081281,12.53222,89.51569,0.13919,0,0.2465025,0,9.263604
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1679085,49.33148,48.0763,1.601204,1.601204,0,-1,0,1.601204,10.48639,0,0,0,0.1679085,1.685478,1.601204,0,0,1.547203,9.232791,0,1.517569,-1.517569,10.93256,78.08958,0.13919,1.761324,0.1343268,0,9.4007
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.00260385,45.72631,45.70729,3.730391,3.33,0,-1,0,3.33,0.07819369,4.440892E-16,0.4003905,0.7734295,0.00260385,3.505263,3.33,0,0,3.233391,7.715222,0,3.502659,-3.502659,7.240437,51.7173,0.13919,4.103429,0.00208308,0,7.717826
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,43.40062,43.40062,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,7.125235,4.212563,0,0.3463395,-0.3463395,6.875363,49.10963,0.13919,0.3619247,0,0,4.212563
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,41.06279,41.06279,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.510056,3.866223,0,0.3817351,-0.3817351,6.472979,46.23547,0.13919,0.3989132,0,0,3.866223
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,39.03667,39.03667,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.934207,3.484488,0,0.653805,-0.653805,5.783808,41.31283,0.13919,0.6832262,0,0,3.484488
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,37.51967,37.51967,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.660657,2.830683,0,0.5974707,-0.5974707,5.154018,36.81434,0.13919,0.6243569,0,0,2.830683
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,35.9715,35.9715,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,9.324513,2.233212,0,0.2982139,-0.2982139,4.839673,34.56902,0.13919,0.3116335,0,0,2.233212
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,34.63114,34.63114,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.655862,1.934999,0,0.2630905,-0.2630905,4.562352,32.58816,0.13919,0.2749296,0,0,1.934999
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03848091,33.69698,33.43625,0,0,0,-1,0,0,0,0,0,0,0.03848091,0,0,0,0,9.948185,1.671908,0.03848091,0,0.03848091,4.598858,32.84892,0.1391886,0,0.03078473,0,1.710389
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.08972666,32.80448,32.19979,0.07334878,0.07334878,0,-1,0,0.07334878,122.3288,0,0,0,0.08972666,0.07720925,0.07334878,0,0,9.909703,1.706541,0.01251742,0,0.01251742,4.610733,32.93374,0.1391882,0.08068366,0.07178133,0,1.796268
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1423157,32.10542,31.15037,0.08766364,0.08766364,0,0,0,0.08766364,162.3429,0,0,0,0.1423157,0.09227751,0.08766364,0,0,9.897186,1.717807,0.05003821,0,0.05003821,4.658203,33.27281,0.1391864,0.09643,0.1138526,0,1.860122
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.299533,39.33047,30.21523,0.3449521,0.3449521,0,0,0,0.3449521,376.7285,0,0,0,1.299533,0.3631074,0.3449521,0,0,9.847148,1.762841,0.9364253,0,0.9364253,5.546574,39.61831,0.1391527,0.3794473,1.039626,0,3.062374
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.356813,46.52949,29.22815,0.7856723,0.7856723,0,0,0,0.7856723,299.974,0,0,0,2.356813,0.8270234,0.7856723,0,0,8.910723,2.605624,1.529789,0,1.529789,6.99786,49.98462,0.1390978,0.8642395,1.88545,0,4.962437
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.681218,51.47747,31.15037,2.641253,2.641253,0,0,0,2.641253,101.5131,0,0,0,2.681218,2.780267,2.641253,0,0,7.380933,3.982434,0,0.09904838,-0.09904838,6.893454,49.23886,0.1390978,2.905379,2.144975,0,6.663653
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.120584,61.00322,35.77409,2.535264,2.535264,0,-1,0,2.535264,123.0871,0,0,0,3.120584,2.668699,2.535264,0,0,7.490987,3.883386,0.4518847,0,0.4518847,7.322149,52.30096,0.1390816,2.788791,2.496467,0,7.00397
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.331645,69.0829,40.56405,0.5431021,0.5431021,0,0,0,0.5431021,613.4473,0,0,0,3.331645,0.5716864,0.5431021,0,0,7.039103,4.290082,2.759959,0,2.759959,9.940475,71.00326,0.1389826,0.5974123,2.665316,0,7.621727
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.359229,74.44143,44.53318,2.191977,2.191977,0,0,0,2.191977,153.2511,0,0,0,3.359229,2.307344,2.191977,0,0,4.279144,6.774045,1.051885,0,1.051885,10.93838,78.13114,0.1389449,2.411174,2.687383,0,10.13327
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.216667,77.41455,48.12825,1.180134,1.180134,0,0,0,1.180134,272.568,0,0,0,3.216667,1.242246,1.180134,0,0,3.227258,7.720742,1.974421,0,1.974421,12.81148,91.5104,0.1388742,1.298147,2.573334,0,10.93741
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.912428,78.30566,51.60903,0.1579596,0.1579596,0,0,0,0.1579596,1843.78,1.493317,0,0,2.912428,0.1662733,0.1579596,0,0,1.252838,9.497721,1.252838,0,1.252838,14.00003,100,0.1388294,0.1737556,2.329942,0,12.41015
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.476024,76.01372,53.70789,0,0,0,-1,0,0,0,2.476024,0,0,2.476024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388294,0,1.980819,0,13.1013
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.895747,71.01718,54.55989,0,0,0,-1,0,0,0,1.895747,0,0,1.895747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388294,0,1.516598,0,12.52102
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.155759,64.98877,55.38074,0,0,0,-1,0,0,0,1.155759,0,0,1.155759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388294,0,0.9246073,0,11.78103
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3018028,56.66887,54.30014,0.7810097,0.7810097,0,-1,0,0.7810097,38.64264,0,1.110223E-16,0,0.3018028,0.8221155,0.7810097,0,0,0,10.62527,0,0.5203128,-0.5203128,13.45157,96.08245,0.1388294,0.8591107,0.2414422,0,10.92708
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09434254,51.76454,51.04795,0.5722794,0.5722794,0,-1,0,0.5722794,16.4854,0,0,0,0.09434254,0.6023994,0.5722794,0,0,0.5781253,10.10496,0,0.5080568,-0.5080568,12.91603,92.25718,0.1388294,0.6295074,0.07547403,0,10.1993
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05602112,48.34694,47.93083,2.78612,2.78612,0,-1,0,2.78612,2.010722,0,4.440892E-16,0,0.05602112,2.932758,2.78612,0,0,1.142633,9.596905,0,2.876737,-2.876737,9.883685,70.5976,0.1388294,3.064732,0.04481689,0,9.652925
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.0199674,45.70763,45.56182,0,0,0,-1,0,0,0,0,0,0,0.0199674,0,0,0,0,4.339007,6.720168,0.0199674,0,0.0199674,9.902627,70.73291,0.1388287,0,0.01597392,0,6.740135
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,43.27594,43.27594,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.319039,6.738139,0,0.8525615,-0.8525615,9.003948,64.31379,0.1388287,0.8909268,0,0,6.738139
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,40.93811,40.93811,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.26633,5.885577,0,0.1039572,-0.1039572,8.894368,63.53107,0.1388287,0.1086353,0,0,5.885577
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,38.95354,38.95354,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.381838,5.78162,0,0.04134795,-0.04134795,8.850783,63.21976,0.1388287,0.04320861,0,0,5.78162
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.42778,5.740272,0,0,0,8.850783,63.21976,0.1388287,0,0,0,5.740272
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,35.82604,35.82604,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.42778,5.740272,0,0.1907875,-0.1907875,8.649676,61.78328,0.1388287,0.1993729,0,0,5.740272
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,34.51685,34.51685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.639766,5.549485,0,0,0,8.649676,61.78328,0.1388287,0,0,0,5.549485
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03815958,33.56992,33.31157,0,0,0,-1,0,0,0,0,0,0,0.03815958,0,0,0,0,5.639766,5.549485,0.03815958,0,0.03815958,8.685877,62.04185,0.1388273,0,0.03052766,0,5.587644
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08642076,32.66742,32.0855,0.299272,0.299272,0,-1,0,0.299272,28.877,0,0,0,0.08642076,0.3150232,0.299272,0,0,5.601607,5.583828,0,0.2286024,-0.2286024,8.444909,60.32066,0.1388273,0.3291992,0.06913661,0,5.670249
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.266449,32.83202,31.03607,0.3428803,0.3428803,0,0,0,0.3428803,77.70906,0,0,0,0.266449,0.3609266,0.3428803,0,0,5.855609,5.355226,0,0.09447758,-0.09447758,8.345321,59.60932,0.1388273,0.3771683,0.2131592,0,5.621675
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.187228,38.37943,30.10094,0.3472607,0.3472607,0,0,0,0.3472607,341.8837,0,0,0,1.187228,0.3655376,0.3472607,0,0,5.960585,5.260748,0.8216901,0,0.8216901,9.124845,65.17733,0.1387979,0.3819868,0.9497822,0,6.447976
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.970752,43.27314,29.10346,0.710606,0.710606,0,0,0,0.710606,277.334,0,0,0,1.970752,0.7480063,0.710606,0,0,5.138895,6.000269,1.222746,0,1.222746,10.28484,73.46302,0.1387542,0.7816666,1.576602,0,7.971022
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.402236,57.93877,31.0049,0,0,0,0,0,0,0,0,0,0,3.402236,0,0,0,0,3.916148,7.10074,3.402236,0,3.402236,13.51249,96.51758,0.1386328,0,2.721789,0,10.50298
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.37111,63.31481,35.61823,0.1554372,0.1554372,0,-1,0,0.1554372,2168.792,2.693579,0,0,3.37111,0.1636181,0.1554372,0,0,0.5139125,10.16275,0.5139125,0,0.5139125,14.00003,100,0.1386145,0.1709809,2.696888,0,13.53386
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.021634,65.58117,40.35624,0.9220561,0.9220561,0,0,0,0.9220561,327.7061,2.051049,0,0,3.021634,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1386145,1.014262,2.417308,0,13.64691
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.871286,59.28689,44.33576,0.8937473,0.8937473,0,0,0,0.8937473,209.3753,0.9304995,0,0,1.871286,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1386145,0.9831221,1.497029,0,12.49656
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.087105,56.45051,47.93083,0,0,0,0,0,0,0,1.087105,0,0,1.087105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386145,0,0.8696842,0,11.71238
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.871545,67.207,51.40122,1.549944,1.549944,0,0,0,1.549944,120.7492,0.2400249,0,0,1.871545,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1386145,1.704938,1.497236,0,12.49682
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.483556,75.85798,53.51047,0.1472002,0.1472002,0,-1,0,0.1472002,1687.196,2.328609,0,0,2.483556,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1386145,0.1619202,1.986845,0,13.10883
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.221305,74.07521,54.35209,1.116525,1.116525,0,-1,0,1.116525,198.948,1.046015,0,0,2.221305,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1386145,1.228178,1.777044,0,12.84658
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.163424,64.86757,55.2041,2.097121,2.097121,0,-1,0,2.097121,55.47718,0,0,0,1.163424,2.207496,2.097121,0,0,0,10.62527,0,1.044072,-1.044072,12.89948,92.13895,0.1386145,2.306834,0.930739,0,11.7887
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3044081,56.51012,54.1235,0,0,0,-1,0,0,0,0,0,0,0.3044081,0,0,0,0,1.16008,9.581202,0.3044081,0,0.3044081,13.18827,94.20171,0.1386036,0,0.2435265,0,9.88561
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.299616,53.2,50.90248,0,0,0,-1,0,0,0,0,0,0,0.299616,0,0,0,0,0.8556724,9.855169,0.299616,0,0.299616,13.47251,96.23199,0.1385929,0,0.2396928,0,10.15479
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05326355,48.2014,47.80615,3.771658,3.33,0,-1,0,3.33,1.599506,0,0.4416577,0.8188235,0.05326355,3.505263,3.33,0,0,0.5560564,10.12482,0,3.452,-3.452,9.833779,70.24114,0.1385929,4.148824,0.04261084,0,10.17809
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009227662,45.50444,45.43714,3.348783,3.33,0,-1,0,3.33,0.277107,0,0.01878304,0.3536613,0.009227662,3.505263,3.33,0,0,4.391612,6.672824,0,3.496036,-3.496036,6.148634,43.91873,0.1385929,3.683661,0.00738213,0,6.682052
