Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,18.8916,18.8916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,18.8916,18.8916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,18.20817,18.20817,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06648053,17.9911,17.58031,0.8052564,0.8052564,0,-1,0,0.8052564,8.255822,0,1.110223E-16,0,0.06648053,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7811577,-0.7811577,12.69088,90.64896,0,0.885782,0.05318443,0,10.23094
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1679603,17.97911,16.94132,0.8133916,0.8133916,0,-1,0,0.8133916,20.64937,0,1.110223E-16,0,0.1679603,0.8562017,0.8133916,0,0,1.379964,9.383307,0,0.6882414,-0.6882414,11.96541,85.46704,0,0.8947308,0.1343682,0,9.551267
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2447811,17.87502,16.36346,0.7430815,0.7430815,0,0,0,0.7430815,32.94135,0,0,0,0.2447811,0.7821911,0.7430815,0,0,2.144676,8.695065,0,0.53741,-0.53741,11.39893,81.42076,0,0.8173897,0.1958249,0,8.939846
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4978929,18.92865,15.83561,0.2504317,0.2504317,0,0,0,0.2504317,198.8139,0,0,0,0.4978929,0.2636123,0.2504317,0,0,2.741799,8.157656,0.2342806,0,0.2342806,11.62119,83.00832,0,0.2754749,0.3983144,0,8.655548
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6263074,19.18194,15.28553,0.7671126,0.7671126,0,0,0,0.7671126,81.64478,0,0,0,0.6263074,0.807487,0.7671126,0,0,2.507518,8.368508,0,0.1811796,-0.1811796,11.43021,81.64417,0,0.8438239,0.5010459,0,8.994815
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6644406,20.39818,16.23567,0.7860993,0.7860993,0,0,0,0.7860993,84.52376,0,0,0,0.6644406,0.8274729,0.7860993,0,0,2.708829,8.187328,0,0.1630323,-0.1630323,11.25836,80.41667,0,0.8647092,0.5315525,0,8.851769
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9423038,24.71062,18.65824,1.631923,1.631923,0,-1,0,1.631923,57.74192,0,2.220446E-16,0,0.9423038,1.717814,1.631923,0,0,2.889976,8.024296,0,0.7755102,-0.7755102,10.4409,74.57768,0,1.795116,0.7538431,0,8.966599
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.1007166,21.77791,21.14193,0.4912224,0.4912224,0,0,0,0.4912224,20.50325,0,5.551115E-17,0,0.1007166,0.5170763,0.4912224,0,0,3.751654,7.248786,0,0.4163597,-0.4163597,10.00202,71.44283,0,0.5403447,0.08057327,0,7.349503
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04539119,23.54291,23.25334,1.976774,1.976774,0,0,0,1.976774,2.296225,0,4.440892E-16,0,0.04539119,2.080815,1.976774,0,0,4.214275,6.832426,0,2.035424,-2.035424,7.85649,56.11767,0,2.174452,0.03631296,0,6.877818
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6462774,29.47853,25.20918,1.714993,1.714993,0,0,0,1.714993,37.68397,0,0,0,0.6462774,1.805256,1.714993,0,0,6.475858,4.797002,0,1.158978,-1.158978,6.63482,47.39147,0,1.886492,0.517022,0,5.44328
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5583941,30.79968,27.08167,1.302067,1.302067,0,0,0,1.302067,42.88519,0,0,0,0.5583941,1.370597,1.302067,0,0,7.763612,3.638024,0,0.8122031,-0.8122031,5.778682,41.27622,0,1.432274,0.4467152,0,4.196418
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2311495,29.78383,28.25406,0.7909791,0.7909791,0,-1,0,0.7909791,29.22321,0,1.110223E-16,0,0.2311495,0.8326095,0.7909791,0,0,8.666059,2.825821,0,0.60146,-0.60146,5.144688,36.74769,0,0.870077,0.1849196,0,3.05697
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.116521,29.52409,28.75413,0,0,0,-1,0,0,0,0,0,0,0.116521,0,0,0,0,9.334349,2.22436,0.116521,0,0.116521,5.255229,37.53727,0,0,0.09321678,0,2.340882
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3547084,31.61085,29.23754,1.057531,1.057531,0,-1,0,1.057531,33.54119,0,2.220446E-16,0,0.3547084,1.11319,1.057531,0,0,9.217828,2.329229,0,0.7584819,-0.7584819,4.455719,31.8265,0,1.163284,0.2837667,0,2.683938
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2891783,30.63323,28.70968,0,0,0,-1,0,0,0,0,0,0,0.2891783,0,0,0,0,10.06059,1.570747,0.2891783,0,0.2891783,4.730058,33.78606,0,0,0.2313426,0,1.859926
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.141484,27.9635,27.03722,1.270298,1.270298,0,-1,0,1.270298,11.13786,0,2.220446E-16,0,0.141484,1.337156,1.270298,0,0,9.771407,1.831008,0,1.195672,-1.195672,3.469709,24.78358,0,1.397328,0.1131872,0,1.972492
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1146858,26.2023,25.45921,1.756764,0.7125208,0,-1,0,0.7125208,16.09578,0,1.044243,1.307081,0.1146858,0.750022,0.7125208,0,0,11.09993,0.6353362,0,0.6353362,-0.6353362,2.800006,20,0,1.932441,0.09174864,0,0.750022
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02350855,24.34304,24.19237,2.450536,0.02233313,0,-1,0,0.02233313,105.2632,0,2.428202,2.691122,0.02350855,0.02350855,0.02233313,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01880684,0,0.02350855
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,22.95885,22.95885,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,21.69201,21.69201,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,20.58074,20.58074,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,19.73617,19.73617,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,18.8916,18.8916,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,18.1915,18.1915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03507691,17.78012,17.56363,0.6550365,0.03332306,0,-1,0,0.03332306,105.2632,0,0.6217135,0.7138756,0.03507691,0.03507691,0.03332306,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02806152,0,0.03507691
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2284423,18.33904,16.92465,0,0,0,-1,0,0,0,0,0,0,0.2284423,0,0,0,0,11.80586,0,0.2284423,0,0.2284423,3.016725,21.54799,0,0,0.1827539,0,0.2284423
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3389356,18.46345,16.36346,0.1065932,0.1065932,0,0,0,0.1065932,317.971,0,0,0,0.3389356,0.1122034,0.1065932,0,0,11.57742,0.2055981,0.2267322,0,0.2267322,3.231822,23.0844,0,0.1172526,0.2711485,0,0.5445337
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9252959,21.66351,15.8245,0,0,0,0,0,0,0,0,0,0,0.9252959,0,0,0,0,11.35069,0.4096571,0.9252959,0,0.9252959,4.109635,29.35448,0,0,0.7402367,0,1.334953
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.228271,23.08949,15.27442,0.5014437,0.5014437,0,0,0,0.5014437,244.9469,0,0,0,1.228271,0.5278355,0.5014437,0,0,10.42539,1.242423,0.7004351,0,0.7004351,4.774126,34.10083,0,0.5515881,0.9826165,0,2.470694
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.792809,27.95586,16.219,0.332006,0.332006,0,0,0,0.332006,539.9928,0,0,0,1.792809,0.34948,0.332006,0,0,9.724955,1.872815,1.443329,0,1.443329,6.143388,43.88125,0,0.3652066,1.434247,0,3.665624
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,3.021147,39.90913,18.64157,0.3914788,0.3914788,0,-1,0,0.3914788,771.7267,0,0,0,3.021147,0.4120829,0.3914788,0,0,8.281626,3.171811,2.609064,0,2.609064,8.618563,61.56104,0,0.4306267,2.416917,0,6.192957
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.672897,58.16403,21.11415,0,0,0,0,0,0,0,0,0,0,4.672897,0,0,0,0,5.672563,5.519968,4.672897,0,4.672897,13.05166,93.22597,0,0,3.738317,0,10.19286
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.851814,52.64859,23.22,0,0,0,0,0,0,0,2.852148,0,0,3.851814,0,0,0,0,0.9996657,9.725575,0.9996657,0,0.9996657,14.00003,100,0,0,3.081451,0,13.57739
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.745149,54.05917,25.17584,1.062825,1.062825,0,0,0,1.062825,352.3766,2.626385,0,0,3.745149,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.996119,0,14.37042
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.437158,53.44878,27.04833,1.931226,1.931226,0,0,0,1.931226,177.978,1.404289,0,0,3.437158,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.749727,0,14.06243
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.94322,50.39226,28.23739,1.866332,1.866332,0,-1,0,1.866332,157.7008,0.9786603,0,0,2.94322,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.354576,0,13.56849
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.262928,45.2096,28.73746,0.4948106,0.4948106,0,-1,0,0.4948106,457.3322,1.742075,0,0,2.262928,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.810342,0,12.8882
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,1.014423,36.20003,29.22087,1.153383,1.153383,0,-1,0,1.153383,87.952,0,0,0,1.014423,1.214087,1.153383,0,0,0,10.62527,0,0.199664,-0.199664,13.78956,98.49669,0,1.268721,0.8115387,0,11.6397
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3999205,31.38183,28.70968,1.621316,1.621316,0,-1,0,1.621316,24.66641,0,2.220446E-16,0,0.3999205,1.706648,1.621316,0,0,0.2218488,10.42561,0,1.306728,-1.306728,12.41215,88.65805,0,1.783447,0.3199364,0,10.82553
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1179822,27.8201,27.04833,0,0,0,-1,0,0,0,0,0,0,0.1179822,0,0,0,0,1.673769,9.118882,0.1179822,0,0.1179822,12.52408,89.45753,0,0,0.09438575,0,9.236865
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1952495,26.72821,25.45921,0.4976853,0.4976853,0,-1,0,0.4976853,39.23152,0,0,0,0.1952495,0.5238793,0.4976853,0,0,1.555786,9.225066,0,0.3286298,-0.3286298,12.17767,86.98321,0,0.5474539,0.1561996,0,9.420316
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03284479,24.41964,24.20903,1.31055,1.31055,0,-1,0,1.31055,2.506183,0,2.220446E-16,0,0.03284479,1.379527,1.31055,0,0,1.920931,8.896437,0,1.346682,-1.346682,10.75815,76.84374,0,1.441605,0.02627583,0,8.929281
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,22.96997,22.96997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.417244,7.549755,0,0,0,10.75815,76.84374,0,0,0,0,7.549755
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,21.69201,21.69201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.417244,7.549755,0,0,0,10.75815,76.84374,0,0,0,0,7.549755
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,20.5974,20.5974,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.417244,7.549755,0,0.4036691,-0.4036691,10.33264,73.80444,0,0.4218343,0,0,7.549755
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,19.73617,19.73617,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.865765,7.146086,0,0.492382,-0.492382,9.813625,70.09718,0,0.5145392,0,0,7.146086
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,18.8916,18.8916,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.412856,6.653704,0,0.05251605,-0.05251605,9.758268,69.70177,0,0.05487928,0,0,6.653704
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,18.1915,18.1915,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.471207,6.601188,0,0.1305731,-0.1305731,9.620632,68.71867,0,0.1364489,0,0,6.601188
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03469961,17.77779,17.56363,0.6753006,0.6753006,0,-1,0,0.6753006,5.138395,0,0,0,0.03469961,0.7108427,0.6753006,0,0,4.616289,6.470614,0,0.6761431,-0.6761431,8.907915,63.62783,0,0.7428307,0.02775969,0,6.505314
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09824559,17.54688,16.94132,0.4679325,0.4679325,0,-1,0,0.4679325,20.99568,0,5.551115E-17,0,0.09824559,0.4925605,0.4679325,0,0,5.367559,5.794471,0,0.3943149,-0.3943149,8.49227,60.65895,0,0.5147257,0.07859647,0,5.892717
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.263706,17.99297,16.36346,0.7088265,0.7088265,0,0,0,0.7088265,37.20318,0,0,0,0.263706,0.7461331,0.7088265,0,0,5.805686,5.400156,0,0.4824271,-0.4824271,7.983747,57.02665,0,0.7797091,0.2109648,0,5.663862
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.258669,23.86934,15.8245,0.2745201,0.2745201,0,0,0,0.2745201,458.4978,0,0,0,1.258669,0.2889685,0.2745201,0,0,6.341717,4.917729,0.9697002,0,0.9697002,8.903686,63.59763,0,0.3019721,1.006935,0,6.176398
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.077231,28.94796,15.26886,0,0,0,0,0,0,0,0,0,0,2.077231,0,0,0,0,5.372016,5.79046,2.077231,0,2.077231,10.87432,77.67356,0,0,1.661785,0,7.86769
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.879234,35.9915,16.20788,1.067275,1.067275,0,0,0,1.067275,269.7744,0,0,0,2.879234,1.123447,1.067275,0,0,3.294785,7.659967,1.755786,0,1.755786,12.54001,89.57129,0,1.174002,2.303387,0,10.5392
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.432591,43.29794,18.61378,1.42651,1.42651,0,-1,0,1.42651,240.6286,0.3920021,0,0,3.432591,1.501589,1.42651,0,0,1.538999,9.240175,1.538999,0,1.538999,14.00003,100,0,1.569161,2.746073,0,12.67277
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.750872,49.07292,21.08081,0.9565639,0.9565639,0,0,0,0.9565639,392.1194,2.743963,0,0,3.750872,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0,1.05222,3.000698,0,14.37615
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.853887,52.61305,23.17555,2.730782,2.730782,0,0,0,2.730782,141.1276,0.9793804,0,0,3.853887,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,3.08311,0,14.47916
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.748454,54.04945,25.1425,0.5849531,0.5849531,0,0,0,0.5849531,640.8129,3.132714,0,0,3.748454,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.998764,0,14.37373
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.441337,53.47424,27.03722,0.9605393,0.9605393,0,0,0,0.9605393,358.2714,2.430243,0,0,3.441337,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.75307,0,14.06661
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.948755,50.42151,28.22072,0.6075569,0.6075569,0,-1,0,0.6075569,485.3463,2.309222,0,0,2.948755,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.359004,0,13.57403
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.269528,45.24468,28.72079,1.681938,1.681938,0,-1,0,1.681938,134.9353,0.4990667,0,0,2.269528,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.815622,0,12.8948
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.405103,39.0778,29.23754,1.425033,1.425033,0,-1,0,1.425033,98.60146,0,0,0,1.405103,1.500035,1.425033,0,0,0,10.62527,0,0.0949315,-0.0949315,13.89996,99.28524,0,1.567536,1.124083,0,12.03038
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4544026,31.76395,28.72079,3.415438,3.33,0,-1,0,3.33,13.64572,0,0.08543775,0.4269815,0.4544026,3.505263,3.33,0,0,0.1054794,10.53034,0,3.050861,-3.050861,10.68407,76.31464,0,3.756982,0.3635221,0,10.98475
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1054908,27.75479,27.065,1.970012,1.970012,0,-1,0,1.970012,5.354831,0,0,0,0.1054908,2.073697,1.970012,0,0,3.495325,7.479482,0,1.968206,-1.968206,8.609401,61.49559,0,2.167013,0.08439266,0,7.584973
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05460209,25.84003,25.487,0,0,0,-1,0,0,0,0,0,0,0.05460209,0,0,0,0,5.68222,5.511276,0.05460209,0,0.05460209,8.661201,61.86559,0,0,0.04368167,0,5.565878
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01615827,24.3237,24.22015,1.934575,1.934575,0,-1,0,1.934575,0.8352365,0,0,0,0.01615827,2.036394,1.934575,0,0,5.627618,5.560418,0,2.020236,-2.020236,6.531685,46.6548,0,2.128032,0.01292662,0,5.576576
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,22.96997,22.96997,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,7.872325,3.540182,0,2.245997,-2.245997,4.164196,29.7442,0,2.347067,0,0,3.540182
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,21.70868,21.70868,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.36788,1.294184,0,0.7956708,-0.7956708,3.325485,23.75342,0,0.831476,0,0,1.294184
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,20.61407,20.61407,0.4923218,0.473588,0,-1,0,0.473588,0,0,0.01873385,0.06796603,0,0.4985137,0.473588,0,0,11.25196,0.4985137,0,0.4985137,-0.4985137,2.800006,20,0,0.541554,0,0,0.4985137
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,19.75284,19.75284,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,18.8916,18.8916,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,18.20817,18.20817,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05956572,17.94828,17.58031,0.1203935,0.05658744,0,-1,0,0.05658744,105.2632,0,0.06380605,0.1211153,0.05956572,0.05956572,0.05658744,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04765258,0,0.05956572
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06962705,17.38676,16.95799,0.004432715,0.004432715,0,-1,0,0.004432715,1570.754,0,0,0,0.06962705,0.004666016,0.004432715,0,0,11.80586,0,0.06496102,0,0.06496102,2.861633,20.4402,0,0.004875987,0.05570164,0,0.06962705
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3375502,18.45476,16.36346,0.274314,0.274314,3.779577,0,1.196825,0.274314,123.0525,0,0,0,0.3375502,0,0,3.505263,3.33,11.7409,0.05846493,3.66755,0,3.66755,6.340977,45.2926,0.03381293,0.3017454,0.2700402,5,0.3960152
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9828857,22.04043,15.8245,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,211.2955,0,0,0,0.9828857,0,0,3.505263,3.33,8.073349,3.35926,4.312886,0,4.312886,10.43254,74.51799,0.05896952,0.5116884,0.7863086,5,4.342146
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5780633,18.85851,15.26886,0,0,3.349895,0,1.079521,0,0,0,0,0,0.5780633,0,0,3.349895,3.1824,3.760463,7.240857,3.760463,0,3.760463,14.00003,100,0.07246543,0,0.4624506,5,7.818921
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9879293,22.45399,16.19122,0.02438045,0.02438045,0,0,0,0.02438045,4052.138,0.9622657,0,0,0.9879293,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07246543,0.02681849,0.7903435,0,11.6132
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.506993,28.51208,18.61378,0,0,0,-1,0,0,0,1.506993,0,0,1.506993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07246543,0,1.205595,0,12.13227
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7863842,26.15804,21.06414,3.156087,3.156087,1.25,0,0.50625,3.156087,24.91643,0,0,0,0.7863842,2.006407,1.906087,0,0,0,10.62527,0,1.220023,-1.220023,12.71401,90.81418,0.07246543,3.471696,0.6291074,5,11.41166
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1201407,23.92703,23.15888,1.358977,1.358977,0,0,0,1.358977,8.840524,0,0,0,0.1201407,1.430502,1.358977,0,0,1.355581,9.405251,0,1.310361,-1.310361,11.33277,80.94819,0.07246543,1.494874,0.09611253,0,9.525392
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5849947,28.97888,25.12583,0.3541627,0.3541627,0,0,0,0.3541627,165.1768,0,0,0,0.5849947,0.3728029,0.3541627,0,0,2.811538,8.09489,0.2121919,0,0.2121919,11.53407,82.38606,0.07196906,0.389579,0.4679958,0,8.679885
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.240979,35.54066,27.03722,1.114921,1.114921,0,0,0,1.114921,111.3064,0,0,0,1.240979,1.173601,1.114921,0,0,2.599346,8.285863,0.06737743,0,0.06737743,11.59799,82.84263,0.07181287,1.226413,0.9927829,0,9.526841
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1925671,29.50974,28.23739,1.507584,1.507584,0,-1,0,1.507584,12.77322,0,2.220446E-16,0,0.1925671,1.586931,1.507584,0,0,2.531969,8.346502,0,1.394363,-1.394363,10.1282,72.34416,0.07181287,1.658342,0.1540536,0,8.539069
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.313033,30.82204,28.73746,0.4643389,0.4643389,0,-1,0,0.4643389,67.41476,0,5.551115E-17,0,0.313033,0.4887778,0.4643389,0,0,4.081262,6.952139,0,0.1757449,-0.1757449,9.942952,71.02094,0.07181287,0.5107728,0.2504264,0,7.265172
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2410441,30.85975,29.2542,0,0,0,-1,0,0,0,0,0,0,0.2410441,0,0,0,0,4.276534,6.776394,0.2410441,0,0.2410441,10.17163,72.65433,0.0712596,0,0.1928353,0,7.017438
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2270744,30.2444,28.73746,0.4215999,0.4215999,0,-1,0,0.4215999,53.86017,0,0,0,0.2270744,0.4437894,0.4215999,0,0,4.03549,6.993334,0,0.2167149,-0.2167149,9.943189,71.02264,0.0712596,0.4637599,0.1816595,0,7.220408
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3478025,29.3948,27.09834,2.513562,2.513562,0,-1,0,2.513562,13.83704,0,0,0,0.3478025,2.645854,2.513562,0,0,4.276284,6.776618,0,2.298052,-2.298052,7.52083,53.7201,0.0712596,2.764918,0.278242,0,7.124421
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.196822,26.80009,25.52033,1.549175,1.549175,0,-1,0,1.549175,12.70495,0,2.220446E-16,0,0.196822,1.630711,1.549175,0,0,6.829675,4.478567,0,1.433889,-1.433889,6.009378,42.92404,0.0712596,1.704093,0.1574576,0,4.675389
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01746921,24.36546,24.25348,0.3666955,0.3666955,0,-1,0,0.3666955,4.763957,0,0,0,0.01746921,0.3859952,0.3666955,0,0,8.422885,3.044678,0,0.368526,-0.368526,5.620917,40.14933,0.0712596,0.403365,0.01397537,0,3.062147
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,23.00331,23.00331,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,8.832358,2.676152,0,1.919143,-1.919143,3.597963,25.69968,0.0712596,2.005505,0,0,2.676152
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,21.71979,21.71979,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,10.96474,0.7570084,0,0.4198964,-0.4198964,3.155353,22.53819,0.0712596,0.4387918,0,0,0.7570084
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,20.64186,20.64186,0.3994881,0.3202564,0,-1,0,0.3202564,0,0,0.07923178,0.1191806,0,0.3371119,0.3202564,0,0,11.43129,0.3371119,0,0.3371119,-0.3371119,2.800006,20,0.0712596,0.4394369,0,0,0.3371119
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,19.78618,19.78618,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0712596,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,18.92494,18.92494,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0712596,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,18.23595,18.23595,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0712596,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05829791,17.97384,17.61364,0.7791618,0.05538302,0,-1,0,0.05538302,105.2632,0,0.7237788,0.8460014,0.05829791,0.05829791,0.05538302,0,0,11.80586,0,0,0,0,2.800006,20,0.0712596,0.857078,0.04663833,0,0.05829791
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2712756,18.65168,16.96911,0.1204163,0.1204163,0,-1,0,0.1204163,225.2815,0,0,0.08091553,0.2712756,0.126754,0.1204163,0,0,11.80586,0,0.1445216,0,0.1445216,2.937111,20.97932,0.07093194,0.1324579,0.2170205,0,0.2712756
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3493604,18.5401,16.37458,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,51.56014,0,0,0,0.3493604,0,0,3.505263,3.33,11.66134,0.1300694,3.67936,0,3.67936,6.427659,45.91175,0.08883668,0.7453364,0.2794883,5,0.4794299
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5640925,19.34263,15.83005,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,434.3437,0,0,0,0.5640925,0,0,3.505263,3.33,7.981978,3.441494,3.894093,0,3.894093,10.12192,72.29928,0.09851639,0.1428596,0.451274,5,4.005586
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7920007,20.22559,15.26886,0,0,3.469353,0,1.112133,0,0,0,0,0,0.7920007,0,0,3.469353,3.295885,4.087886,6.946177,4.087886,0,4.087886,14.00003,100,0.1047931,0,0.6336005,5,7.738178
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8395335,21.48354,16.19122,1.004855,1.004855,0,0,0,1.004855,83.54774,0,0,0,0.8395335,1.057742,1.004855,0,0,0,10.62527,0,0.2182083,-0.2182083,13.77002,98.35706,0.1047931,1.10534,0.6716268,0,11.46481
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6729085,22.87325,18.59712,0.9320771,0.9320771,0,-1,0,0.9320771,72.19451,0,0,0,0.6729085,0.9811338,0.9320771,0,0,0.2424537,10.40707,0,0.3082253,-0.3082253,13.44512,96.03637,0.1047931,1.025285,0.5383269,0,11.07997
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8867121,26.81343,21.04747,0.6468992,0.6468992,0,0,0,0.6468992,137.0711,0,0,0,0.8867121,0.6809465,0.6468992,0,0,0.5849262,10.09884,0.2057656,0,0.2057656,13.64032,97.43069,0.1042951,0.711589,0.7093697,0,10.98555
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6768981,27.56334,23.14222,0.1462025,0.1462025,0,0,0,0.1462025,462.9867,0.14384,0,0,0.6768981,0.1538974,0.1462025,0,0,0.3791606,10.28403,0.3791606,0,0.3791606,14.00003,100,0.1033897,0.1608227,0.5415184,0,10.96093
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,1.034906,32.0694,25.12583,0,0,0,0,0,0,0,1.034906,0,0,1.034906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033897,0,0.8279247,0,11.66018
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1413915,27.96289,27.03722,2.207675,2.207675,0,0,0,2.207675,6.404541,0,4.440892E-16,0,0.1413915,2.323869,2.207675,0,0,0,10.62527,0,2.182477,-2.182477,11.6995,83.56766,0.1033897,2.428443,0.1131132,0,10.76667
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6411176,32.55141,28.23739,0,0,0,-1,0,0,0,0,0,0,0.6411176,0,0,0,0,2.424975,8.442797,0.6411176,0,0.6411176,12.30771,87.91206,0.1018941,0,0.5128941,0,9.083915
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.7241764,33.65983,28.75413,2.886638,2.886638,0,-1,0,2.886638,25.08719,0,0,0,0.7241764,3.038566,2.886638,0,0,1.783857,9.019803,0,2.31439,-2.31439,9.868132,70.48651,0.1018941,3.175302,0.5793411,0,9.743979
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.6167319,33.44324,29.27087,0,0,0,-1,0,0,0,0,0,0,0.6167319,0,0,0,0,4.355401,6.705413,0.6167319,0,0.6167319,10.45321,74.66567,0.1004956,0,0.4933856,0,7.322145
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3676316,31.22489,28.7708,0.8330857,0.8330857,0,-1,0,0.8330857,44.12891,0,1.110223E-16,0,0.3676316,0.8769323,0.8330857,0,0,3.738669,7.260472,0,0.5093007,-0.5093007,9.916365,70.83103,0.1004956,0.9163943,0.2941053,0,7.628103
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.248004,28.75744,27.12612,0.1264435,0.1264435,0,-1,0,0.1264435,196.1382,0,0,0,0.248004,0.1330984,0.1264435,0,0,4.304559,6.751171,0.1149056,0,0.1149056,10.02537,71.60967,0.1002393,0.1390878,0.1984032,0,6.999175
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1192705,26.33819,25.56479,0.968116,0.968116,0,-1,0,0.968116,12.31985,0,1.110223E-16,0,0.1192705,1.01907,0.968116,0,0,4.189653,6.854586,0,0.899799,-0.899799,9.076902,64.83488,0.1002393,1.064928,0.09541637,0,6.973856
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01196877,24.36354,24.28682,0.8070145,0.8070145,0,-1,0,0.8070145,1.483092,0,2.220446E-16,0,0.01196877,0.849489,0.8070145,0,0,5.18943,5.954787,0,0.8375202,-0.8375202,8.194078,58.52901,0.1002393,0.8877159,0.009575013,0,5.966756
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,23.04776,23.04776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.120008,5.117267,0,0,0,8.194078,58.52901,0.1002393,0,0,0,5.117267
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,21.76979,21.76979,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.120008,5.117267,0,0.2718852,-0.2718852,7.907486,56.48193,0.1002393,0.2841201,0,0,5.117267
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,20.67519,20.67519,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.422103,4.845382,0,0.3633837,-0.3633837,7.524446,53.74594,0.1002393,0.3797359,0,0,4.845382
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,19.81396,19.81396,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.825862,4.481998,0,0.5216188,-0.5216188,6.974612,49.81856,0.1002393,0.5450916,0,0,4.481998
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,18.95828,18.95828,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.405439,3.960379,0,0.2708192,-0.2708192,6.689143,47.7795,0.1002393,0.2830061,0,0,3.960379
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,18.26929,18.26929,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.706349,3.68956,0,0.3972478,-0.3972478,6.270407,44.78854,0.1002393,0.4151239,0,0,3.68956
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05739087,17.99607,17.64142,0.02932864,0.02932864,0,-1,0,0.02932864,195.682,0,0,0,0.05739087,0.03087225,0.02932864,0,0,8.147736,3.292312,0.02651862,0,0.02651862,6.295565,44.96823,0.1001803,0.0322615,0.04591269,0,3.349703
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08972189,17.55548,17.00244,0.7981719,0.7981719,0,-1,0,0.7981719,11.24092,0,1.110223E-16,0,0.08972189,0.840181,0.7981719,0,0,8.121217,3.316179,0,0.7504591,-0.7504591,5.504512,39.31786,0.1001803,0.8779891,0.07177751,0,3.405901
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.145695,17.27119,16.37458,0.5635405,0.5635405,0,0,0,0.5635405,25.85352,0,0,0,0.145695,0.5932004,0.5635405,0,0,8.95506,2.56572,0,0.4475054,-0.4475054,5.0328,35.9485,0.1001803,0.6198945,0.116556,0,2.711415
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.046926,22.46734,15.83005,0.4864012,0.4864012,0,0,0,0.4864012,215.2393,0,0,0,1.046926,0.5120013,0.4864012,0,0,9.452289,2.118214,0.5349251,0,0.5349251,5.540274,39.57331,0.09900541,0.5350413,0.8375411,0,3.165141
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.528114,32.24932,15.26886,0.1822086,0.1822086,0,0,0,0.1822086,1387.483,0,0,0,2.528114,0.1917986,0.1822086,0,0,8.917363,2.599647,2.336315,0,2.336315,7.756698,55.40487,0.09418125,0.2004295,2.022491,0,5.127761
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.866977,35.87678,16.19122,0,0,0,0,0,0,0,0,0,0,2.866977,0,0,0,0,6.581048,4.702331,2.866977,0,2.866977,10.47655,74.83236,0.08886755,0,2.293582,0,7.569308
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.42628,43.22442,18.59712,0,0,0,-1,0,0,0,0,0,0,3.42628,0,0,0,0,3.714071,7.28261,3.42628,0,3.42628,13.72701,98.04984,0.08325401,0,2.741024,0,10.70889
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.75035,49.02739,21.04747,0.9548366,0.9548366,0,0,0,0.9548366,392.774,2.457468,0,0,3.75035,1.005091,0.9548366,0,0,0.287791,10.36626,0.287791,0,0.287791,14.00003,100,0.08281461,1.05032,3.00028,0,14.11661
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.858246,52.613,23.14222,0,0,0,0,0,0,0,3.858246,0,0,3.858246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08281461,0,3.086597,0,14.48352
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.756454,54.12593,25.1425,0,0,0,0,0,0,0,3.756454,0,0,3.756454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08281461,0,3.005163,0,14.38173
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.453154,53.598,27.04833,1.370389,1.370389,0,0,0,1.370389,251.9835,2.010639,0,0,3.453154,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08281461,1.507428,2.762523,0,14.07843
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.963947,50.59456,28.25406,0.2412775,0.2412775,0,-1,0,0.2412775,1228.439,2.709971,0,0,2.963947,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08281461,0.2654052,2.371158,0,13.58922
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.287647,45.46698,28.78747,2.003842,2.003842,0,-1,0,2.003842,114.1631,0.1783404,0,0,2.287647,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08281461,2.204226,1.830118,0,12.91292
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.425846,39.29786,29.29865,0.6016508,0.6016508,0,-1,0,0.6016508,236.989,0.7925296,0,0,1.425846,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08281461,0.6618158,1.140677,0,12.05112
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.4149083,31.57408,28.79858,1.102164,1.102164,0,-1,0,1.102164,37.64489,0,0,0,0.4149083,1.160172,1.102164,0,0,0,10.62527,0,0.7452641,-0.7452641,13.21445,94.38875,0.08281461,1.21238,0.3319266,0,11.04018
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1097933,27.8779,27.15946,0,0,0,-1,0,0,0,0,0,0,0.1097933,0,0,0,0,0.8280712,9.88001,0.1097933,0,0.1097933,13.31861,95.13274,0.0826482,0,0.08783465,0,9.989803
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05869038,25.9779,25.59812,1.264212,1.264212,0,-1,0,1.264212,4.642447,0,0,0,0.05869038,1.33075,1.264212,0,0,0.7182779,9.978824,0,1.27206,-1.27206,11.97774,85.55512,0.0826482,1.390634,0.04695231,0,10.03751
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008523043,24.36924,24.31461,0.1333429,0.1333429,0,-1,0,0.1333429,6.391823,0,2.775558E-17,0,0.008523043,0.140361,0.1333429,0,0,2.131677,8.706764,0,0.1318379,-0.1318379,11.83877,84.56248,0.0826482,0.1466772,0.006818435,0,8.715287
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,23.08109,23.08109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.278164,8.574926,0,0,0,11.83877,84.56248,0.0826482,0,0,0,8.574926
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,21.79758,21.79758,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.278164,8.574926,0,0.4335485,-0.4335485,11.38177,81.29821,0.0826482,0.4530582,0,0,8.574926
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,20.71964,20.71964,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.759885,8.141378,0,0.1422778,-0.1422778,11.2318,80.22697,0.0826482,0.1486803,0,0,8.141378
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,19.86397,19.86397,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.917971,7.9991,0,0.1230453,-0.1230453,11.1021,79.30053,0.0826482,0.1285823,0,0,7.9991
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,19.00273,19.00273,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.054688,7.876055,0,0.2764555,-0.2764555,10.81069,77.21904,0.0826482,0.288896,0,0,7.876055
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,18.31374,18.31374,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.361861,7.599599,0,0.725063,-0.725063,10.0464,71.75988,0.0826482,0.7576909,0,0,7.599599
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03188006,17.88831,17.69143,0.1251286,0.1251286,0,-1,0,0.1251286,25.47783,0,0,0,0.03188006,0.1317144,0.1251286,0,0,4.167486,6.874537,0,0.09983431,-0.09983431,9.941169,71.00821,0.0826482,0.1376415,0.02550405,0,6.906416
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09324161,17.62185,17.04689,0.3029847,0.3029847,0,-1,0,0.3029847,30.77436,0,0,0,0.09324161,0.3189313,0.3029847,0,0,4.278413,6.774702,0,0.2256896,-0.2256896,9.703271,69.30894,0.0826482,0.3332832,0.07459329,0,6.867944
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1463361,17.30866,16.40791,0.3373569,0.3373569,0,0,0,0.3373569,43.37725,0,5.551115E-17,0,0.1463361,0.3551125,0.3373569,0,0,4.52918,6.549013,0,0.2087764,-0.2087764,9.483201,67.73701,0.0826482,0.3710926,0.1170689,0,6.695349
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.319867,24.32163,15.86339,0,0,0,0,0,0,0,0,0,0,1.319867,0,0,0,0,4.761153,6.340236,1.319867,0,1.319867,10.73534,76.68082,0.08069882,0,1.055893,0,7.660103
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.881559,27.59972,15.30776,0,0,0,0,0,0,0,0,0,0,1.881559,0,0,0,0,3.441287,7.528116,1.881559,0,1.881559,12.52034,89.43082,0.07807367,0,1.505247,0,9.409675
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.631212,34.08987,16.219,0.5132135,0.5132135,0,0,0,0.5132135,512.6935,0.5312592,0,0,2.631212,0.5402247,0.5132135,0,0,1.559728,9.221519,1.559728,0,1.559728,14.00003,100,0.0760236,0.5645348,2.10497,0,11.85273
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.180927,50.01987,18.6249,0.4467324,0.4467324,0,-1,0,0.4467324,935.8909,3.710683,0,0,4.180927,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.0760236,0.4914056,3.344742,0,14.8062
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.749372,49.05922,21.08081,2.217995,2.217995,0,0,0,2.217995,169.0433,1.41464,0,0,3.749372,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.0760236,2.439794,2.999497,0,14.37465
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.476374,58.80664,23.15888,0.1411842,0.1411842,0,0,0,0.1411842,3170.591,4.327759,0,0,4.476374,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.0760236,0.1553026,3.5811,0,15.10165
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.758843,54.16947,25.15917,0,0,0,0,0,0,0,3.758843,0,0,3.758843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0760236,0,3.007074,0,14.38412
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.456532,53.67006,27.08167,0,0,0,0,0,0,0,3.456532,0,0,3.456532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0760236,0,2.765226,0,14.08181
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.968615,50.67488,28.2874,0.3319468,0.3319468,0,-1,0,0.3319468,894.3043,2.619197,0,0,2.968615,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.0760236,0.3651415,2.374892,0,13.59389
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.293748,45.52924,28.79858,0.03461036,0.03461036,0,-1,0,0.03461036,6627.343,2.257316,0,0,2.293748,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.0760236,0.0380714,1.834998,0,12.91902
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.432494,39.38314,29.33199,2.15635,2.15635,0,-1,0,2.15635,66.43142,0,0,0,1.432494,2.269843,2.15635,0,0,0,10.62527,0,0.8373483,-0.8373483,13.11738,93.69542,0.0760236,2.371985,1.145995,0,12.05777
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.421955,31.65594,28.83192,0.29532,0.29532,0,-1,0,0.29532,142.8806,0,0,0,0.421955,0.3108631,0.29532,0,0,0.9303871,9.787926,0.1110918,0,0.1110918,13.22278,94.44821,0.07588168,0.324852,0.337564,0,10.20988
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1066399,27.9074,27.20947,0,0,0,-1,0,0,0,0,0,0,0.1066399,0,0,0,0,0.8192952,9.887909,0.1066399,0,0.1066399,13.32394,95.17084,0.07574595,0,0.0853119,0,9.994549
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05417879,25.99319,25.64257,1.083826,1.083826,0,-1,0,1.083826,4.998844,0,2.220446E-16,0,0.05417879,1.14087,1.083826,0,0,0.7126554,9.983885,0,1.086691,-1.086691,12.17847,86.98891,0.07574595,1.192209,0.04334303,0,10.03806
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02738359,24.54032,24.36461,1.050874,1.050874,0,-1,0,1.050874,2.605792,0,2.220446E-16,0,0.02738359,1.106183,1.050874,0,0,1.92009,8.897194,0,1.0788,-1.0788,11.04132,78.86639,0.07574595,1.155961,0.02190687,0,8.924577
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,23.11443,23.11443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.118756,7.818394,0,0,0,11.04132,78.86639,0.07574595,0,0,0,7.818394
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,21.84758,21.84758,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.118756,7.818394,0,0.1699043,-0.1699043,10.86222,77.58714,0.07574595,0.17755,0,0,7.818394
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,20.76965,20.76965,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.307539,7.648489,0,0.05650189,-0.05650189,10.80266,77.16173,0.07574595,0.05904448,0,0,7.648489
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,19.89175,19.89175,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.370318,7.591988,0,0.1995555,-0.1995555,10.59231,75.65923,0.07574595,0.2085355,0,0,7.591988
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,19.03607,19.03607,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.592047,7.392432,0,0.4883784,-0.4883784,10.07752,71.98212,0.07574595,0.5103554,0,0,7.392432
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,18.34708,18.34708,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.134689,6.904054,0,0.2176894,-0.2176894,9.848053,70.34309,0.07574595,0.2274854,0,0,6.904054
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.0830951,18.23338,17.71921,0.1575054,0.1575054,0,-1,0,0.1575054,52.75698,0,0,0,0.0830951,0.1657951,0.1575054,0,0,4.376566,6.686365,0,0.08270004,-0.08270004,9.76088,69.72043,0.07574595,0.1732559,0.06647608,0,6.76946
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.270294,18.75774,17.08023,0.4404371,0.4404371,0,-1,0,0.4404371,61.3695,0,0,0,0.270294,0.463618,0.4404371,0,0,4.468455,6.603664,0,0.1933239,-0.1933239,9.557097,68.26485,0.07574595,0.4844808,0.2162352,0,6.873959
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1469017,17.32892,16.42458,0,0,0,0,0,0,0,0,0,0,0.1469017,0,0,0,0,4.683259,6.41034,0.1469017,0,0.1469017,9.696461,69.2603,0.07555977,0,0.1175214,0,6.557242
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.030954,22.41985,15.88562,0.3770292,0.3770292,0,0,0,0.3770292,273.4414,0,0,0,1.030954,0.3968729,0.3770292,0,0,4.536358,6.542552,0.634081,0,0.634081,10.298,73.55701,0.07476652,0.4147322,0.8247631,0,7.573506
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.046182,28.79215,15.32998,0.3378634,0.3378634,0,0,0,0.3378634,605.624,0,0,0,2.046182,0.3556456,0.3378634,0,0,3.902277,7.113225,1.690536,0,1.690536,11.90179,85.01259,0.07273081,0.3716497,1.636945,0,9.159407
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.85841,35.86044,16.23567,1.040301,1.040301,0,0,0,1.040301,274.7675,0,0,0,2.85841,1.095054,1.040301,0,0,2.211741,8.634707,1.763356,0,1.763356,13.57465,96.96161,0.07072227,1.144331,2.286728,0,11.49312
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.677138,45.44892,18.64157,1.097732,1.097732,0,-1,0,1.097732,334.9761,2.073246,0,0,3.677138,1.155507,1.097732,0,0,0.448385,10.22173,0.448385,0,0.448385,14.00003,100,0.07022911,1.207505,2.94171,0,13.89887
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.57531,57.09414,21.08081,2.311182,2.311182,0,0,0,2.311182,197.9641,2.142487,0,0,4.57531,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07022911,2.5423,3.660248,0,15.20058
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.464305,58.70171,23.17555,2.572555,2.572555,0,0,0,2.572555,173.5359,1.756353,0,0,4.464305,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07022911,2.82981,3.571444,0,15.08958
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.761276,54.21344,25.17584,0.039685,0.039685,0,0,0,0.039685,9477.828,3.719502,0,0,3.761276,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07022911,0.0436535,3.009021,0,14.38655
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.46027,53.72528,27.09834,2.012757,2.012757,0,0,0,2.012757,171.9169,1.341579,0,0,3.46027,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07022911,2.214033,2.768216,0,14.08554
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.973364,50.74945,28.31518,1.571551,1.571551,0,-1,0,1.571551,189.1994,1.3191,0,0,2.973364,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07022911,1.728706,2.378691,0,13.59864
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.299508,45.61366,28.83192,1.035286,1.035286,0,-1,0,1.035286,222.1132,1.209733,0,0,2.299508,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07022911,1.138815,1.839606,0,12.92478
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.817744,42.35964,29.36533,1.894698,1.894698,0,-1,0,1.894698,95.93849,0,0,0,1.817744,1.994419,1.894698,0,0,0,10.62527,0,0.1766742,-0.1766742,13.8138,98.66978,0.07022911,2.084167,1.454195,0,12.44302
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4933191,32.18861,28.87637,1.237673,1.237673,0,-1,0,1.237673,39.8586,0,0,0,0.4933191,1.302814,1.237673,0,0,0.1963047,10.4486,0,0.8094944,-0.8094944,12.96052,92.57492,0.07022911,1.36144,0.3946553,0,10.94192
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1173142,28.02223,27.25392,1.74771,1.74771,0,-1,0,1.74771,6.712448,0,0,0,0.1173142,1.839695,1.74771,0,0,1.095743,9.639106,0,1.722381,-1.722381,11.14497,79.60674,0.07022911,1.922481,0.09385132,0,9.75642
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05772516,26.0663,25.69258,3.389968,3.33,0,-1,0,3.33,1.733488,0,0.05996799,0.3989648,0.05772516,3.505263,3.33,0,0,3.0095,7.916725,0,3.447538,-3.447538,7.510942,53.64948,0.07022911,3.728965,0.04618013,0,7.97445
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007486161,24.45708,24.40906,2.943276,2.943276,0,-1,0,2.943276,0.2543479,0,4.440892E-16,0,0.007486161,3.098186,2.943276,0,0,6.840097,4.469187,0,3.090699,-3.090699,4.253058,30.37893,0.07022911,3.237604,0.005988928,0,4.476673
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,23.15888,23.15888,1.689748,1.309563,0,-1,0,1.309563,0,0,0.3801851,0.5491599,0,1.378487,1.309563,0,0,10.27421,1.378487,0,1.378487,-1.378487,2.800006,20,0.07022911,1.858723,0,0,1.378487
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,21.88092,21.88092,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07022911,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,20.79743,20.79743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07022911,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,19.94175,19.94175,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07022911,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,19.08052,19.08052,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07022911,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,18.37486,18.37486,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07022911,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07345966,18.20703,17.75255,0.4464478,0.06978668,0,-1,0,0.06978668,105.2632,0,0.3766611,0.4771352,0.07345966,0.07345966,0.06978668,0,0,11.80586,0,0,0,0,2.800006,20,0.07022911,0.4910925,0.05876772,0,0.07345966
