Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.401986,43.45835,18.96939,1.96967,1.96967,0,-1,0,1.96967,172.7186,0,0,0,3.401986,2.073337,1.96967,0,0,3.635607,7.353228,1.32865,0,1.32865,11.81146,84.36737,0.1200619,2.166637,2.721589,0,10.75521
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.743283,49.44533,21.44197,0,0,0,0,0,0,0,1.436325,0,0,3.743283,0,0,0,0,2.306958,8.549012,2.306958,0,2.306958,14.00003,100,0.1184012,0,2.994626,0,12.2923
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.866389,53.21585,23.5645,1.597215,1.597215,0,0,0,1.597215,242.0707,2.18511,0,0,3.866389,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1184012,1.756936,3.093111,0,14.49166
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.777962,54.91928,25.61479,0,0,0,0,0,0,0,3.777962,0,0,3.777962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184012,0,3.02237,0,14.40324
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.48731,54.54787,27.56507,0.7843261,0.7843261,0,0,0,0.7843261,444.625,2.661704,0,0,3.48731,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1184012,0.8627588,2.789848,0,14.11258
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,3.009823,51.6809,28.83192,0.1530574,0.1530574,0,-1,0,0.1530574,1966.468,2.84871,0,0,3.009823,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1184012,0.1683631,2.407859,0,13.6351
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.344671,46.60227,29.382,1.67062,1.67062,0,-1,0,1.67062,140.3474,0.5861235,0,0,2.344671,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1184012,1.837682,1.875737,0,12.96994
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.490501,40.47266,29.94319,0.4230609,0.4230609,0,-1,0,0.4230609,352.3137,1.045174,0,0,1.490501,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1184012,0.465367,1.192401,0,12.11578
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4829611,32.74109,29.48757,2.425359,2.425359,0,-1,0,2.425359,19.91297,0,4.440892E-16,0,0.4829611,2.55301,2.425359,0,0,0,10.62527,0,2.070049,-2.070049,11.81801,84.41415,0.1184012,2.667895,0.3863689,0,11.10824
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.110752,28.63755,27.90957,1.706581,1.706581,0,-1,0,1.706581,6.489698,0,2.220446E-16,0,0.110752,1.796401,1.706581,0,0,2.300054,8.555225,0,1.685649,-1.685649,10.04117,71.72253,0.1184012,1.877239,0.08860157,0,8.665977
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04469521,26.63857,26.34823,1.994144,1.994144,0,-1,0,1.994144,2.241323,0,0,0,0.04469521,2.099099,1.994144,0,0,4.172997,6.869576,0,2.054404,-2.054404,7.875643,56.25448,0.1184012,2.193559,0.03575617,0,6.914272
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,25.02026,25.02026,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.455668,4.815173,0,1.928689,-1.928689,5.842627,41.73296,0.1184012,2.01548,0,0,4.815173
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,23.75341,23.75341,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.598656,2.886484,0,0.08852971,-0.08852971,5.749308,41.06641,0.1184012,0.09251355,0,0,2.886484
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,22.42545,22.42545,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.697022,2.797954,0,0.2235128,-0.2235128,5.513705,39.38353,0.1184012,0.2335709,0,0,2.797954
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,21.31417,21.31417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.94537,2.574441,0,0,0,5.513705,39.38353,0.1184012,0,0,0,2.574441
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,20.42516,20.42516,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.94537,2.574441,0,0.4849088,-0.4849088,5.002566,35.73254,0.1184012,0.5067297,0,0,2.574441
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,19.5028,19.5028,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.484158,2.089533,0,0.4628946,-0.4628946,4.514633,32.24731,0.1184012,0.4837248,0,0,2.089533
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,18.79715,18.79715,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,9.998485,1.626638,0,0.5578858,-0.5578858,3.926569,28.04687,0.1184012,0.5829906,0,0,1.626638
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03302092,18.37933,18.17483,0.1128427,0.1128427,0,-1,0,0.1128427,29.26278,0,1.387779E-17,0,0.03302092,0.1187818,0.1128427,0,0,10.61836,1.068752,0,0.08576091,-0.08576091,3.836169,27.40116,0.1184012,0.124127,0.02641674,0,1.101773
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08555629,18.04803,17.51918,0.4905907,0.4905907,0,-1,0,0.4905907,17.43944,0,5.551115E-17,0,0.08555629,0.5164113,0.4905907,0,0,10.71365,0.9829913,0,0.430855,-0.430855,3.382008,24.15715,0.1184012,0.5396498,0.06844503,0,1.068548
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3511762,19.02972,16.84686,0.06096138,0.06096138,0,0,0,0.06096138,576.0634,0,0,0,0.3511762,0.06416988,0.06096138,0,0,11.19238,0.5521364,0.2870063,0,0.2870063,3.654287,26.10199,0.1181978,0.06705752,0.280941,0,0.9033126
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9396455,22.23482,16.28567,0.5739195,0.5739195,0,0,0,0.5739195,163.7243,0,0,0,0.9396455,0.6041258,0.5739195,0,0,10.90537,0.810442,0.3355196,0,0.3355196,3.972588,28.37557,0.1179609,0.6313115,0.7517164,0,1.750087
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.307883,31.12704,15.73004,1.781497,1.781497,4.970479,0,1.521941,1.781497,129.5474,0,0,0,2.307883,0,0,3.188982,3.029533,10.56985,1.11241,5.337416,0,5.337416,9.036106,64.54349,0.1208492,1.959647,1.846306,5,3.420292
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.819733,35.96893,16.59683,1.166116,1.166116,3.705801,0,1.176684,1.166116,241.8056,0,0,0,2.819733,0,0,2.539685,2.412701,5.232433,5.916084,5.232433,0,5.232433,14.00003,100,0.1214818,1.282727,2.255786,5,8.735817
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.399719,43.51796,19.03607,0.5442562,0.5442562,0,-1,0,0.5442562,624.6542,2.826818,0,0,3.399719,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1214818,0.5986819,2.719775,0,14.02499
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.742164,49.53027,21.51976,1.653655,1.653655,0,0,0,1.653655,226.2965,2.001474,0,0,3.742164,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1214818,1.819021,2.993731,0,14.36744
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.866503,53.31384,23.64229,1.82438,1.82438,0,0,0,1.82438,211.9352,1.946103,0,0,3.866503,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1214818,2.006818,3.093202,0,14.49178
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.77923,55.02835,25.69258,2.56135,2.56135,0,0,0,2.56135,147.5484,1.083072,0,0,3.77923,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1214818,2.817485,3.023384,0,14.4045
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.489328,54.68223,27.65953,0.5574495,0.5574495,0,0,0,0.5574495,625.9452,2.902539,0,0,3.489328,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1214818,0.6131944,2.791462,0,14.1146
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,3.013231,51.80298,28.90971,2.208774,2.208774,0,-1,0,2.208774,136.4209,0.6882051,0,0,3.013231,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1214818,2.429652,2.410584,0,13.6385
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.828964,50.82646,29.4709,1.352019,1.352019,0,-1,0,1.352019,209.2399,1.405786,0,0,2.828964,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1214818,1.487221,2.263171,0,13.45424
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.495401,40.59302,30.02098,0.3127623,0.3127623,0,-1,0,0.3127623,478.1271,1.166178,0,0,1.495401,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1214818,0.3440385,1.196321,0,12.12068
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4880275,32.85528,29.56536,3.384283,3.33,0,-1,0,3.33,14.65548,0,0.05428287,0.3927112,0.4880275,3.505263,3.33,0,0,0,10.62527,0,3.017236,-3.017236,10.81958,77.28258,0.1214818,3.722711,0.390422,0,11.1133
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1097419,28.70901,27.98736,0,0,0,-1,0,0,0,0,0,0,0.1097419,0,0,0,0,3.352484,7.608038,0.1097419,0,0.1097419,10.92369,78.02622,0.121407,0,0.08779355,0,7.717781
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04938725,26.74704,26.42602,0.8502846,0.8502846,0,-1,0,0.8502846,5.80832,0,0,0,0.04938725,0.8950365,0.8502846,0,0,3.242742,7.706806,0,0.8456492,-0.8456492,10.0323,71.65914,0.121407,0.9353131,0.0395098,0,7.756194
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,25.11472,25.11472,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.182353,6.861157,0,1.918544,-1.918544,8.009977,57.21401,0.121407,2.004879,0,0,6.861157
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,23.8312,23.8312,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.314068,4.942613,0,3.505263,-3.505263,4.315105,30.82212,0.121407,3.874904,0,0,4.942613
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,22.50323,22.50323,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.20881,1.43735,0,0.0607237,-0.0607237,4.251097,30.36492,0.121407,0.06345627,0,0,1.43735
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,21.39196,21.39196,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.27628,1.376626,0,0.1678979,-0.1678979,4.074117,29.10078,0.121407,0.1754533,0,0,1.376626
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,20.50295,20.50295,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.46283,1.208728,0,0.2419996,-0.2419996,3.819027,27.27871,0.121407,0.2528896,0,0,1.208728
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,19.59726,19.59726,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,10.73172,0.9667286,0,0.8254028,-0.8254028,2.948976,21.06407,0.121407,0.8625459,0,0,0.9667286
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,18.87494,18.87494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64883,0.1413259,0,0,0,2.948976,21.06407,0.121407,0,0,0,0.1413259
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01389008,18.32195,18.23595,0.5079979,0.1474551,0,-1,0,0.1474551,9.419867,0,0.3605427,0.421899,0.01389008,0.1552159,0.1474551,0,0,11.64883,0.1413259,0,0.1413259,-0.1413259,2.800006,20,0.121407,0.5587977,0.01111206,0,0.1552159
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07371602,18.03593,17.58031,0.6302658,0.07003022,0,-1,0,0.07003022,105.2632,0,0.5602356,0.6792864,0.07371602,0.07371602,0.07003022,0,0,11.80586,0,0,0,0,2.800006,20,0.121407,0.6932924,0.05897282,0,0.07371602
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.139852,17.77108,16.90799,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,95.39666,0,0,0,0.139852,0,0,3.505263,3.33,11.80586,0,3.469852,0,3.469852,6.091796,43.51274,0.1230996,0.1612606,0.1118816,5,0.139852
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.949121,22.36029,16.34679,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,268.3403,0,0,0,0.949121,0,0,3.505263,3.33,8.336008,3.122867,4.279121,0,4.279121,10.15133,72.50933,0.1245235,0.3890706,0.7592968,5,4.071988
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.983407,28.84436,15.79116,1.671356,1.671356,3.641163,0,1.159037,1.671356,118.6705,-2.220446E-16,0,0,1.983407,0,0,1.969807,1.871316,4.056887,6.974076,3.854723,0,3.854723,13.80824,98.63007,0.1258168,1.838492,1.586725,5,8.957482
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.816106,36.01001,16.65795,0,0,0,0,0,0,0,2.613942,0,0,2.816106,0,0,0,0,0.2021644,10.44333,0.2021644,0,0.2021644,14.00003,100,0.1256828,0,2.252885,0,13.25943
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.397652,43.57269,19.09719,1.40498,1.40498,0,-1,0,1.40498,241.8291,1.918725,0,0,3.397652,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1256828,1.545478,2.718122,0,14.02293
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.741474,49.59874,21.58088,0,0,0,0,0,0,0,3.741474,0,0,3.741474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256828,0,2.993179,0,14.36675
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.866651,53.41217,23.72008,2.945237,2.945237,0,0,0,2.945237,131.2849,0.7664012,0,0,3.866651,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1256828,3.23976,3.09332,0,14.49192
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.780116,55.15454,25.78704,1.002228,1.002228,0,0,0,1.002228,377.1713,2.72514,0,0,3.780116,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1256828,1.102451,3.024093,0,14.40539
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.491307,54.8163,27.75399,0.3696583,0.3696583,0,0,0,0.3696583,944.4689,3.102193,0,0,3.491307,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1256828,0.4066241,2.793046,0,14.11658
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,3.016264,51.94144,29.00417,0,0,0,-1,0,0,0,3.016264,0,0,3.016264,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256828,0,2.413011,0,13.64154
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.353013,46.8588,29.54869,2.280538,2.280538,0,-1,0,2.280538,103.178,0,0,0,2.353013,2.400566,2.280538,0,0,0,10.62527,0,0.04755303,-0.04755303,13.9499,99.64196,0.1256828,2.508592,1.882411,0,12.97829
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.861577,43.52121,30.11544,0.6274928,0.6274928,0,-1,0,0.6274928,296.669,1.148221,0,0,1.861577,0.6605187,0.6274928,0,0,0.0528367,10.57772,0.0528367,0,0.0528367,14.00003,100,0.1256479,0.6902421,1.489261,0,12.4393
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5615513,33.45924,29.65982,1.481319,1.481319,0,-1,0,1.481319,37.90887,0,2.220446E-16,0,0.5615513,1.559283,1.481319,0,0,0,10.62527,0,0.997732,-0.997732,12.94833,92.48786,0.1256479,1.629451,0.4492411,0,11.18683
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.1009859,28.74603,28.08181,1.981442,1.981442,0,-1,0,1.981442,5.096589,0,2.220446E-16,0,0.1009859,2.085728,1.981442,0,0,1.108591,9.627542,0,1.984742,-1.984742,10.85622,77.5443,0.1256479,2.179586,0.08078874,0,9.728528
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04366439,26.82109,26.53715,2.617444,2.617444,0,-1,0,2.617444,1.668207,0,0,0,0.04366439,2.755204,2.617444,0,0,3.31386,7.6428,0,2.71154,-2.71154,7.99801,57.12853,0.1256479,2.879189,0.03493151,0,7.686464
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,25.19251,25.19251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.326682,4.93126,0,0,0,7.99801,57.12853,0.1256479,0,0,0,4.93126
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,23.92566,23.92566,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.326682,4.93126,0,1.218596,-1.218596,6.713498,47.95346,0.1256479,1.273432,0,0,4.93126
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,22.58102,22.58102,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.680677,3.712665,0,0.1529249,-0.1529249,6.5523,46.80206,0.1256479,0.1598065,0,0,3.712665
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,21.48642,21.48642,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.850594,3.55974,0,0.8119161,-0.8119161,5.696466,40.68896,0.1256479,0.8484523,0,0,3.55974
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,20.58074,20.58074,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.752723,2.747823,0,0.08361932,-0.08361932,5.608324,40.05937,0.1256479,0.08738219,0,0,2.747823
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,19.67505,19.67505,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.845634,2.664204,0,0.1225771,-0.1225771,5.479116,39.13646,0.1256479,0.1280931,0,0,2.664204
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,18.95828,18.95828,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,8.981831,2.541627,0,0.551513,-0.551513,4.89777,34.984,0.1256479,0.576331,0,0,2.541627
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03513974,18.53155,18.31374,0.6397756,0.6397756,0,-1,0,0.6397756,5.492511,0,0,0,0.03513974,0.673448,0.6397756,0,0,9.594623,1.990114,0,0.6383082,-0.6383082,4.224934,30.17804,0.1256479,0.7037532,0.0281118,0,2.025254
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06660247,18.06983,17.65809,0.2664833,0.2664833,0,-1,0,0.2664833,24.99311,0,5.551115E-17,0,0.06660247,0.2805087,0.2664833,0,0,10.30385,1.351806,0,0.2139063,-0.2139063,3.999457,28.56749,0.1256479,0.2931316,0.05328197,0,1.418408
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1243372,17.7363,16.96911,0.3562682,0.3562682,0,0,0,0.3562682,34.89989,0,0,0,0.1243372,0.3750192,0.3562682,0,0,10.54153,1.1379,0,0.2506819,-0.2506819,3.735215,26.68005,0.1256479,0.391895,0.09946977,0,1.262237
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9423191,22.37896,16.40791,0.6501569,0.6501569,0,0,0,0.6501569,144.9372,0,0,0,0.9423191,0.6843757,0.6501569,0,0,10.82006,0.8872176,0.2579434,0,0.2579434,3.979922,28.42796,0.1254775,0.7151726,0.7538553,0,1.829537
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.978132,28.88503,15.86339,0.2080489,0.2080489,0,0,0,0.2080489,950.8016,0,0,0,1.978132,0.2189988,0.2080489,0,0,10.56212,1.119367,1.759133,0,1.759133,5.648782,40.34836,0.1243276,0.2288538,1.582506,0,3.097499
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.812346,36.06894,16.73574,0.09963784,0.09963784,0,0,0,0.09963784,2822.568,0,0,0,2.812346,0.1048819,0.09963784,0,0,8.802986,2.702587,2.707464,0,2.707464,8.217308,58.69494,0.1225985,0.1096016,2.249877,0,5.514933
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.39536,43.64522,19.17498,0.4960504,0.4960504,0,-1,0,0.4960504,684.4787,0,0,0,3.39536,0.5221584,0.4960504,0,0,6.095522,5.139304,2.873201,0,2.873201,10.94307,78.1646,0.1208153,0.5456555,2.716288,0,8.534664
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.740483,49.68487,21.65867,2.662814,2.662814,0,0,0,2.662814,140.4711,0,0,0,3.740483,2.802962,2.662814,0,0,3.222321,7.725185,0.9375212,0,0.9375212,11.83248,84.51752,0.1202446,2.929095,2.992386,0,11.46567
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.866442,53.52791,23.81453,1.6431,1.6431,0,0,0,1.6431,235.3139,0,0,0,3.866442,1.729579,1.6431,0,0,2.2848,8.568954,2.136864,0,2.136864,13.85968,98.99754,0.1189639,1.80741,3.093154,0,12.4354
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.781123,55.27504,25.87594,0,0,0,0,0,0,0,3.633188,0,0,3.781123,0,0,0,0,0.1479358,10.49213,0.1479358,0,0.1479358,14.00003,100,0.1188762,0,3.024899,0,14.27326
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.492892,54.96709,27.86511,0.6699018,0.6699018,0,0,0,0.6699018,521.4036,2.787732,0,0,3.492892,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1188762,0.736892,2.794314,0,14.11817
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,3.018917,52.09623,29.1153,0.4716836,0.4716836,0,-1,0,0.4716836,640.0302,2.522408,0,0,3.018917,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1188762,0.5188519,2.415133,0,13.64419
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.356401,47.03074,29.67649,0.6788033,0.6788033,0,-1,0,0.6788033,347.1405,1.641871,0,0,2.356401,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1188762,0.7466837,1.885121,0,12.98168
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.504339,40.87503,30.22101,0.06132024,0.06132024,0,-1,0,0.06132024,2453.25,1.439792,0,0,1.504339,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1188762,0.06745227,1.203471,0,12.12961
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.5021674,33.1795,29.78761,1.175623,1.175623,0,-1,0,1.175623,42.71499,0,2.220446E-16,0,0.5021674,1.237498,1.175623,0,0,0,10.62527,0,0.7353309,-0.7353309,13.22492,94.46353,0.1188762,1.293186,0.4017339,0,11.12744
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09496651,28.83457,28.20961,1.515638,1.515638,0,-1,0,1.515638,6.265779,0,2.220446E-16,0,0.09496651,1.595408,1.515638,0,0,0.8170344,9.889943,0,1.500441,-1.500441,11.64332,83.16638,0.1188762,1.667201,0.07597321,0,9.98491
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04368431,26.94367,26.65939,2.605827,2.605827,0,-1,0,2.605827,1.676409,0,4.440892E-16,0,0.04368431,2.742976,2.605827,0,0,2.484191,8.389502,0,2.699292,-2.699292,8.798014,62.84283,0.1188762,2.86641,0.03494745,0,8.433187
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,25.33142,25.33142,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.483405,5.69021,0,2.818131,-2.818131,5.827443,41.62451,0.1188762,2.944947,0,0,5.69021
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,24.0479,24.0479,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.614661,2.872079,0,1.036942,-1.036942,4.734409,33.81714,0.1188762,1.083605,0,0,2.872079
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,22.70882,22.70882,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.766819,1.835137,0,0.3806378,-0.3806378,4.333182,30.95124,0.1188762,0.3977665,0,0,1.835137
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,21.59755,21.59755,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.18975,1.454499,0,0.08621646,-0.08621646,4.242302,30.3021,0.1188762,0.0900962,0,0,1.454499
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,20.69186,20.69186,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.28555,1.368282,0,0.2795534,-0.2795534,3.947627,28.19728,0.1188762,0.2921333,0,0,1.368282
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,19.76951,19.76951,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.59616,1.088729,0,0.3654858,-0.3654858,3.562371,25.44546,0.1188762,0.3819327,0,0,1.088729
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,19.04718,19.04718,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.00226,0.7232432,0,0.1079685,-0.1079685,3.448562,24.63254,0.1188762,0.1128271,0,0,0.7232432
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01171776,18.48081,18.4082,0.1972294,0.1972294,0,-1,0,0.1972294,5.941184,0,2.775558E-17,0,0.01171776,0.2076099,0.1972294,0,0,11.12222,0.6152748,0,0.1958921,-0.1958921,3.242074,23.15762,0.1188762,0.2169523,0.009374207,0,0.6269925
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2280008,19.17091,17.75255,0.6572643,0.6150143,0,-1,0,0.6150143,37.07244,0,0.04224993,0.281257,0.2280008,0.6473835,0.6150143,0,0,11.33988,0.4193827,0,0.4193827,-0.4193827,2.800006,20,0.1188762,0.7229907,0.1824007,0,0.6473835
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1241891,17.83025,17.06356,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,105.5203,0,0,0,0.1241891,0,0,3.505263,3.33,11.80586,0,3.454189,0,3.454189,6.076937,43.4066,0.1203901,0.1294613,0.09935126,5,0.1241891
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8860549,22.10812,16.50237,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,327.9671,0,0,0,0.8860549,0,0,3.505263,3.33,8.351671,3.10877,4.216055,0,4.216055,10.07664,71.97585,0.1216302,0.2971824,0.7088439,5,3.994825
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,2.009845,29.19606,15.94118,1.808407,1.808407,3.82789,0,1.210014,1.808407,111.139,0,0,0,2.009845,0,0,2.019483,1.918509,4.135616,6.90322,3.928354,0,3.928354,13.8034,98.59553,0.1230624,1.989248,1.607876,5,8.913064
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.808454,36.14573,16.8302,0,0,0,0,0,0,0,2.601191,0,0,2.808454,0,0,0,0,0.2072627,10.43874,0.2072627,0,0.2072627,14.00003,100,0.1229424,0,2.246763,0,13.24719
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.381925,43.6227,19.25277,0.3681509,0.3681509,0,-1,0,0.3681509,918.6246,2.994398,0,0,3.381925,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1229424,0.404966,2.70554,0,14.0072
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,3.032387,43.582,21.73646,1.245005,1.245005,0,0,0,1.245005,243.5643,1.721856,0,0,3.032387,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1229424,1.369505,2.42591,0,13.65766
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.869062,53.6708,23.90899,0.3591287,0.3591287,0,0,0,0.3591287,1077.347,3.491032,0,0,3.869062,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1229424,0.3950415,3.09525,0,14.49434
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.528342,63.12533,25.9704,1.211928,1.211928,0,0,0,1.211928,373.6477,3.252628,0,0,4.528342,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1229424,1.333121,3.622674,0,15.15362
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.236173,62.56476,27.9429,0.1942001,0.1942001,0,0,0,0.1942001,2181.344,4.031751,0,0,4.236173,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1229424,0.2136201,3.388938,0,14.86145
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.830904,59.95945,29.20975,2.043441,2.043441,0,-1,0,2.043441,187.4732,1.679914,0,0,3.830904,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1229424,2.247785,3.064723,0,14.45618
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.81861,42.79016,29.75428,2.895094,2.895094,0,-1,0,2.895094,62.81695,0,0,0,1.81861,3.047467,2.895094,0,0,0,10.62527,0,1.228858,-1.228858,12.7047,90.74767,0.1229424,3.184604,1.454888,0,12.44388
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.114792,38.0742,30.31547,1.778505,1.778505,0,-1,0,1.778505,62.68142,2.220446E-16,0,0,1.114792,1.87211,1.778505,0,0,1.365397,9.396417,0,0.7573184,-0.7573184,11.90641,85.04565,0.1229424,1.956355,0.8918337,0,10.51121
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.5161431,33.36675,29.87652,0.5176585,0.5176585,0,-1,0,0.5176585,99.70725,0,0,0,0.5161431,0.5449037,0.5176585,0,0,2.206862,8.639098,0,0.02876062,-0.02876062,11.8761,84.8291,0.1229424,0.5694244,0.4129145,0,9.155241
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1502972,29.29027,28.29851,1.896454,1.896454,0,-1,0,1.896454,7.925167,0,0,0,0.1502972,1.996268,1.896454,0,0,2.238818,8.610337,0,1.845971,-1.845971,9.930275,70.93039,0.1229424,2.0861,0.1202377,0,8.760634
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1072345,27.43705,26.73717,2.753768,2.753768,0,-1,0,2.753768,3.8941,0,4.440892E-16,0,0.1072345,2.898704,2.753768,0,0,4.289897,6.764367,0,2.791469,-2.791469,6.987808,49.91281,0.1229424,3.029145,0.08578761,0,6.871602
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,25.42588,25.42588,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.391529,3.972898,0,1.964281,-1.964281,4.917274,35.12331,0.1229424,2.052673,0,0,3.972898
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,24.14236,24.14236,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.574063,2.008617,0,1.226985,-1.226985,3.623918,25.88508,0.1229424,1.282199,0,0,2.008617
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,22.78661,22.78661,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,10.93738,0.7816321,0,0.2034701,-0.2034701,3.409442,24.35311,0.1229424,0.2126262,0,0,0.7816321
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,21.67534,21.67534,0.3997968,0.3997968,0,-1,0,0.3997968,0,0,5.551115E-17,0,0,0.4208387,0.3997968,0,0,11.16346,0.578162,0,0.4208387,-0.4208387,2.965839,21.18452,0.1229424,0.4397765,0,0,0.578162
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,20.75298,20.75298,0.5571774,0.1494571,0,-1,0,0.1494571,0,0,0.4077203,0.463438,0,0.1573233,0.1494571,0,0,11.63106,0.1573233,0,0.1573233,-0.1573233,2.800006,20,0.1229424,0.6128951,0,0,0.1573233
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,19.8473,19.8473,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229424,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,19.13053,19.13053,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229424,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03585165,18.69174,18.46932,0,0,0,-1,0,0,0,0,0,0,0.03585165,0,0,0,0,11.80586,0,0.03585165,0,0.03585165,2.834018,20.24294,0.1229217,0,0.02868132,0,0.03585165
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1064756,18.47341,17.81367,0,0,0,-1,0,0,0,0,0,0,0.1064756,0,0,0,0,11.77001,0.03226648,0.1064756,0,0.1064756,2.935029,20.96445,0.1228602,0,0.08518047,0,0.1387421
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1247661,17.91196,17.14135,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.85883,4.440892E-16,0,0,0.1247661,0,0,3.505263,3.33,11.66353,0.1280945,3.454766,0,3.454766,6.212508,44.37497,0.1248622,0.6278592,0.09981284,5,0.2528606
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9741708,22.76691,16.58016,0.232232,0.232232,3.737495,0,1.185336,0.232232,419.4818,0,0,0,0.9741708,0,0,3.505263,3.33,8.208767,3.237384,4.304171,0,4.304171,10.2958,73.54131,0.125847,0.2554552,0.7793366,5,4.211555
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.967889,28.98053,16.01897,2.397863,2.397863,4.237735,0,1.321902,2.397863,82.06843,0,0,0,1.967889,0,0,1.839872,1.747878,3.904596,7.111138,3.715767,0,3.715767,13.82089,98.72044,0.1278037,2.63765,1.574311,5,9.079026
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.56412,42.37169,16.89132,1.74263,1.74263,0,0,0,1.74263,204.5254,1.540944,0,0,3.56412,1.834347,1.74263,0,0,0.188829,10.45533,0.188829,0,0.188829,14.00003,100,0.1276961,1.916893,2.851296,0,14.01945
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.638721,45.94173,19.33055,1.102304,1.102304,0,-1,0,1.102304,330.1015,2.478402,0,0,3.638721,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1276961,1.212534,2.910977,0,14.264
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.73868,49.85878,21.81425,0,0,0,0,0,0,0,3.73868,0,0,3.73868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276961,0,2.990944,0,14.36395
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.8661,53.76019,24.00345,2.257413,2.257413,0,0,0,2.257413,171.2624,1.489876,0,0,3.8661,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1276961,2.483154,3.09288,0,14.49137
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.29936,60.7675,26.06486,1.605516,1.605516,0,0,0,1.605516,267.7867,2.609342,0,0,4.29936,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1276961,1.766068,3.439488,0,14.92463
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.496962,55.21632,28.03736,0.5367205,0.5367205,0,0,0,0.5367205,651.5424,2.931993,0,0,3.496962,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1276961,0.5903925,2.797569,0,14.12224
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,3.02464,52.36396,29.29865,2.628082,2.628082,0,-1,0,2.628082,115.0893,0.2582382,0,0,3.02464,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1276961,2.89089,2.419712,0,13.64991
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.363892,47.28696,29.84873,1.516874,1.516874,0,-1,0,1.516874,155.8398,0.7671831,0,0,2.363892,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1276961,1.668561,1.891114,0,12.98917
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.512668,41.14079,30.40993,0,0,0,-1,0,0,0,1.512668,0,0,1.512668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276961,0,1.210134,0,12.13794
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.6051866,34.08111,29.97097,2.047637,2.047637,0,-1,0,2.047637,29.55536,0,0,0,0.6051866,2.155408,2.047637,0,0,0,10.62527,0,1.550221,-1.550221,12.36595,88.32805,0.1276961,2.252401,0.4841493,0,11.23046
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09785248,29.02096,28.3763,5.571584,3.33,0,-1,0,3.33,2.938513,0,2.241584,2.798742,0.09785248,3.505263,3.33,0,0,1.722468,9.075053,0,3.407411,-3.407411,8.774225,62.67291,0.1276961,6.128742,0.07828198,0,9.172905
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1371638,27.72839,26.83163,0,0,0,-1,0,0,0,0,0,0,0.1371638,0,0,0,0,5.50848,5.667642,0.1371638,0,0.1371638,8.90435,63.60238,0.1276181,0,0.109731,0,5.804806
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,25.50367,25.50367,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.371316,5.79109,0,3.37934,-3.37934,5.342213,38.15858,0.1276181,3.53141,0,0,5.79109
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,24.22015,24.22015,2.992015,2.291162,0,-1,0,2.291162,0,0,0.7008535,1.000055,0,2.411749,2.291162,0,0,9.126139,2.411749,0,2.411749,-2.411749,2.800006,20,0.1276181,3.291217,0,0,2.411749
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,22.8644,22.8644,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276181,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,21.73646,21.73646,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276181,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,20.83077,20.83077,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276181,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,19.90842,19.90842,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276181,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,19.19165,19.19165,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276181,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03369934,18.74513,18.536,0.4654734,0.03201437,0,-1,0,0.03201437,105.2632,0,0.433459,0.5056179,0.03369934,0.03369934,0.03201437,0,0,11.80586,0,0,0,0,2.800006,20,0.1276181,0.5120207,0.02695947,0,0.03369934
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06738533,18.29746,17.88035,0.140578,0.06401607,0,-1,0,0.06401607,105.2632,0,0.07656191,0.1418326,0.06738533,0.06738533,0.06401607,0,0,11.80586,0,0,0,0,2.800006,20,0.1276181,0.1546358,0.05390827,0,0.06738533
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1207001,17.93696,17.19136,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,70.95553,0,0,0,0.1207001,0,0,3.505263,3.33,11.80586,0,3.4507,0,3.4507,6.073627,43.38297,0.1289136,0.1871174,0.09656009,5,0.1207001
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.398419,19.10215,16.62461,0.329448,0.329448,3.834711,0,1.211876,0.329448,120.9353,0,0,0,0.398419,0,0,3.505263,3.33,8.35516,3.10563,3.728419,0,3.728419,9.610716,68.64783,0.130223,0.3623928,0.3187352,5,3.504049
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5678409,19.60464,16.06342,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,67.67751,0,0,0,0.5678409,0,0,3.505263,3.33,4.626741,6.461207,3.897841,0,3.897841,13.30853,95.06075,0.1320525,0.9229432,0.4542727,5,7.029048
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7588515,21.74903,16.95799,0.1530282,0.1530282,0,0,0,0.1530282,495.89,0,0,0,0.7588515,0.1610823,0.1530282,0,0,0.7289002,9.969264,0.5977692,0,0.5977692,13.87563,99.11142,0.1317183,0.168331,0.6070812,0,10.72812
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.44216,28.88512,19.39168,0,0,0,-1,0,0,0,1.311028,0,0,1.44216,0,0,0,0,0.131131,10.50726,0.131131,0,0.131131,14.00003,100,0.1316452,0,1.153728,0,11.94942
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.356099,46.52906,21.89203,0,0,0,0,0,0,0,3.356099,0,0,3.356099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316452,0,2.684879,0,13.98137
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.126884,47.1237,24.08124,3.29909,3.29909,1.25,0,0.50625,3.29909,94.78018,0.9699466,0,0,3.126884,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1316452,3.628999,2.501507,5,13.75216
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.263452,50.76878,26.14265,0.3808972,0.3808972,0,0,0,0.3808972,856.7802,2.862507,0,0,3.263452,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1316452,0.4189869,2.610761,0,13.88873
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.431779,38.0982,28.13182,0.2868795,0.2868795,0,0,0,0.2868795,499.0873,1.129801,0,0,1.431779,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1316452,0.3155675,1.145423,0,12.05705
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.2983,38.43829,29.382,1.349023,1.349023,0,-1,0,1.349023,96.23997,0,0,0,1.2983,1.420025,1.349023,0,0,0,10.62527,0,0.1217249,-0.1217249,13.87172,99.0835,0.1316452,1.483926,1.03864,0,11.92357
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.470493,40.32151,29.94319,0,0,0,-1,0,0,0,1.335243,0,0,1.470493,0,0,0,0,0.1352499,10.50355,0.1352499,0,0.1352499,14.00003,100,0.1315699,0,1.176395,0,11.97404
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.7223608,35.43426,30.48771,1.806494,1.806494,0,-1,0,1.806494,39.98688,0,2.220446E-16,0,0.7223608,1.901573,1.806494,0,0,0,10.62527,0,1.179212,-1.179212,12.75703,91.12145,0.1315699,1.987144,0.5778886,0,11.34764
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08388463,30.60666,30.04876,0.5431952,0.5431952,0,-1,0,0.5431952,15.44281,0,1.110223E-16,0,0.08388463,0.5717845,0.5431952,0,0,1.310236,9.446062,0,0.4878999,-0.4878999,12.24274,87.44795,0.1315699,0.5975148,0.0671077,0,9.529946
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1476128,29.44571,28.47076,0,0,0,-1,0,0,0,0,0,0,0.1476128,0,0,0,0,1.852347,8.958162,0.1476128,0,0.1476128,12.38278,88.44822,0.1314878,0,0.1180902,0,9.105775
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03511968,27.15492,26.92609,1.519564,1.519564,0,-1,0,1.519564,2.311168,0,2.220446E-16,0,0.03511968,1.599541,1.519564,0,0,1.704734,9.091013,0,1.564422,-1.564422,10.73373,76.66935,0.1314878,1.671521,0.02809574,0,9.126133
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,25.59812,25.59812,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.442981,7.526592,0,3.362531,-3.362531,7.189311,51.35212,0.1314878,3.513845,0,0,7.526592
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,24.29794,24.29794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.179126,4.164061,0,0,0,7.189311,51.35212,0.1314878,0,0,0,4.164061
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,22.94219,22.94219,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.179126,4.164061,0,0.5597959,-0.5597959,6.599235,47.13729,0.1314878,0.5849867,0,0,4.164061
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,21.81425,21.81425,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.801121,3.604265,0,0.5321132,-0.5321132,6.038338,43.1309,0.1314878,0.5560583,0,0,3.604265
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,20.90856,20.90856,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.392358,3.072152,0,0.3231089,-0.3231089,5.697751,40.69814,0.1314878,0.3376488,0,0,3.072152
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,19.98621,19.98621,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.751369,2.749043,0,0.04019487,-0.04019487,5.655382,40.3955,0.1314878,0.04200364,0,0,2.749043
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,19.25277,19.25277,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.796029,2.708848,0,0.4924737,-0.4924737,5.136269,36.68756,0.1314878,0.514635,0,0,2.708848
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.008212416,18.64805,18.59712,0.1663379,0.1663379,0,-1,0,0.1663379,4.937188,0,0,0,0.008212416,0.1750925,0.1663379,0,0,9.343222,2.216374,0,0.1668801,-0.1668801,4.960362,35.43109,0.1314878,0.1829717,0.006569932,0,2.224587
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09990046,18.54405,17.9248,0.4193186,0.4193186,0,-1,0,0.4193186,23.82447,0,5.551115E-17,0,0.09990046,0.441388,0.4193186,0,0,9.528645,2.049494,0,0.3414876,-0.3414876,4.600403,32.85995,0.1314878,0.4612505,0.07992037,0,2.149395
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2056994,18.52742,17.25248,0,0,0,0,0,0,0,0,0,0,0.2056994,0,0,0,0,9.908075,1.708007,0.2056994,0,0.2056994,4.795547,34.25383,0.1313736,0,0.1645596,0,1.913706
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3270591,18.70379,16.67462,0.2357662,0.2357662,0,0,0,0.2357662,138.7218,0,0,0,0.3270591,0.2481749,0.2357662,0,0,9.702375,1.893136,0.07888413,0,0.07888413,4.870382,34.78838,0.1313298,0.2593428,0.2616473,0,2.220195
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.816022,21.25064,16.11343,0.9208508,0.9208508,0,0,0,0.9208508,88.61609,0,0,0,0.816022,0.9693167,0.9208508,0,0,9.623491,1.964132,0,0.1532947,-0.1532947,4.708796,33.63419,0.1313298,1.012936,0.6528176,0,2.780154
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.425942,26.2438,17.00244,1.902063,1.902063,5,0,1.53,1.902063,74.96816,0,0,0,1.425942,0,0,3.097937,2.94304,9.793818,1.810837,4.368982,0,4.368982,8.853576,63.2397,0.1336665,2.092269,1.140753,5,3.236779
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.694344,38.22834,19.45835,1.360126,1.360126,0,-1,0,1.360126,198.0952,0,0,0,2.694344,1.431711,1.360126,0,0,5.424837,5.742921,1.262632,0,1.262632,10.05141,71.79567,0.1329706,1.496138,2.155475,0,8.437264
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.271337,37.73351,21.95871,2.170087,2.170087,0,0,0,2.170087,104.6657,4.440892E-16,0,0,2.271337,2.284302,2.170087,0,0,4.162205,6.87929,0,0.01296519,-0.01296519,10.03775,71.69805,0.1329706,2.387095,1.817069,0,9.150626
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.552608,42.39384,24.14236,0,0,0,0,0,0,0,0,0,0,2.552608,0,0,0,0,4.17661,6.866324,2.552608,0,2.552608,12.45936,88.99528,0.1315856,0,2.042086,0,9.418932
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.710102,38.12624,26.22044,0,0,0,0,0,0,0,0.08609894,0,0,1.710102,0,0,0,0,1.624003,9.163671,1.624003,0,1.624003,14.00003,100,0.1307193,0,1.368082,0,10.87377
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.211166,36.56082,28.20961,0.4561962,0.4561962,0,0,0,0.4561962,265.4924,0.7309598,0,0,1.211166,0.4802065,0.4561962,0,0,0,10.62527,0,0,0,14.00003,100,0.1307193,0.5018159,0.9689331,0,11.83644
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.180902,37.65749,29.45979,1.975354,1.975354,0,-1,0,1.975354,59.78175,4.440892E-16,0,0,1.180902,2.07932,1.975354,0,0,0,10.62527,0,0.8984189,-0.8984189,13.05301,93.23561,0.1307193,2.17289,0.9447212,0,11.80618
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.9163162,36.33021,30.02098,2.090034,2.090034,0,-1,0,2.090034,43.84216,0,0,0,0.9163162,2.200036,2.090034,0,0,0.9982433,9.726855,0,1.28372,-1.28372,11.69985,83.5702,0.1307193,2.299038,0.7330529,0,10.64317
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4311007,33.48272,30.5655,0,0,0,-1,0,0,0,0,0,0,0.4311007,0,0,0,0,2.424599,8.443135,0.4311007,0,0.4311007,12.10883,86.49146,0.1304913,0,0.3448806,0,8.874236
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5655056,33.96447,30.12655,2.112224,2.112224,0,-1,0,2.112224,26.773,0,0,0,0.5655056,2.223393,2.112224,0,0,1.993498,8.831125,0,1.657888,-1.657888,10.36126,74.00887,0.1304913,2.323446,0.4524045,0,9.396631
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1576888,29.60772,28.56522,2.641325,2.641325,0,-1,0,2.641325,5.970066,0,4.440892E-16,0,0.1576888,2.780342,2.641325,0,0,3.835596,7.173238,0,2.622653,-2.622653,7.596743,54.26234,0.1304913,2.905457,0.1261511,0,7.330927
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06872435,27.45246,27.00388,1.450369,1.450369,0,-1,0,1.450369,4.738404,2.220446E-16,0,0,0.06872435,1.526704,1.450369,0,0,6.749655,4.550585,0,1.45798,-1.45798,6.059897,43.28489,0.1304913,1.595406,0.05497948,0,4.619309
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,25.67591,25.67591,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.369633,3.092605,0,1.303331,-1.303331,4.686065,33.47183,0.1304913,1.361981,0,0,3.092605
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,24.36461,24.36461,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,9.817779,1.789273,0,1.338333,-1.338333,3.275339,23.39523,0.1304913,1.398558,0,0,1.789273
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,23.00331,23.00331,0.3529103,0.3529103,0,-1,0,0.3529103,0,0,0,0,0,0.3714845,0.3529103,0,0,11.30481,0.4509408,0,0.3714845,-0.3714845,2.88376,20.59824,0.1304913,0.3882013,0,0,0.4509408
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,21.88092,21.88092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71758,0.0794564,0,0,0,2.88376,20.59824,0.1304913,0,0,0,0.0794564
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,20.95857,20.95857,0.03201615,0.03201615,0,-1,0,0.03201615,0,0,6.938894E-18,0,0,0.03370121,0.03201615,0,0,11.71758,0.0794564,0,0.03370121,-0.03370121,2.848236,20.3445,0.1304913,0.03521776,0,0,0.0794564
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,20.04733,20.04733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75502,0.04575519,0,0,0,2.848236,20.3445,0.1304913,0,0,0,0.04575519
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,19.29722,19.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75502,0.04575519,0,0,0,2.848236,20.3445,0.1304913,0,0,0,0.04575519
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02315053,18.78527,18.64157,0.5627019,0.06546044,0,-1,0,0.06546044,35.36569,0,0.4972414,0.571106,0.02315053,0.06890572,0.06546044,0,0,11.75502,0.04575519,0,0.04575519,-0.04575519,2.800006,20,0.1304913,0.6189721,0.01852043,0,0.06890572
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.2021367,19.22712,17.96925,0,0,0,-1,0,0,0,0,0,0,0.2021367,0,0,0,0,11.80586,0,0.2021367,0,0.2021367,2.991769,21.36974,0.1303847,0,0.1617093,0,0.2021367
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3778342,19.65388,17.29693,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,128.5918,0,0,0,0.3778342,0,0,3.505263,3.33,11.60372,0.181923,3.707834,0,3.707834,6.50933,46.49512,0.131539,0.323207,0.3022673,5,0.5597572
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9383981,22.67548,16.71907,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,871.3733,4.440892E-16,0,0,0.9383981,0,0,3.505263,3.33,7.895889,3.518974,4.268398,0,4.268398,10.55869,75.41904,0.1321473,0.1184611,0.7507185,5,4.457372
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.533177,33.27844,16.15788,0.7467148,0.7467148,1.898625,0,0.6833246,0.7467148,339.2429,0,0,0,2.533177,0,0,1.15191,1.094315,3.627491,7.360532,3.627491,0,3.627491,14.00003,100,0.1310558,0.8213862,2.026541,5,9.893709
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.298729,40.32954,17.04689,2.895849,2.895849,0,0,0,2.895849,113.9123,0.2504664,0,0,3.298729,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1310558,3.185434,2.638983,0,13.924
