Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06779777,20.31628,19.89175,0,0,0,0,0,0,0,0,0,0,0.06779777,0,0,0,0,9.814088,1.792595,0.06779777,0,0.06779777,4.753885,33.95626,0.1110564,0,0.05423821,0,1.860393
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.815413,24.56342,19.33055,0.5696997,0.5696997,0,0,0,0.5696997,143.1303,0,0,0,0.815413,0.5996839,0.5696997,0,0,9.74629,1.853613,0.2157291,0,0.2157291,4.958544,35.4181,0.1110074,0.6266697,0.6523304,0,2.669026
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.882157,31.34238,18.76936,1.196597,1.196597,0,0,0,1.196597,157.2924,0,0,0,1.882157,1.259576,1.196597,0,0,9.53056,2.047769,0.6225812,0,0.6225812,5.549176,39.63689,0.1108661,1.316257,1.505726,0,3.929927
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.741081,39.00126,19.81396,1.23646,1.23646,0,0,0,1.23646,221.6878,0,0,0,2.741081,1.301536,1.23646,0,0,8.90798,2.608093,1.439544,0,1.439544,6.914848,49.39167,0.1105409,1.360106,2.192864,0,5.349173
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.342737,47.02644,22.40878,1.472081,1.472081,0,-1,0,1.472081,227.0756,0,0,0,3.342737,1.549559,1.472081,0,0,7.468436,3.903682,1.793178,0,1.793178,8.616006,61.54277,0.1101384,1.619289,2.674189,0,7.246419
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.700104,53.53434,25.09805,1.437817,1.437817,0,0,0,1.437817,257.3419,0,0,0,3.700104,1.513491,1.437817,0,0,5.675258,5.517542,2.186613,0,2.186613,10.69041,76.35991,0.1096515,1.581598,2.960083,0,9.217646
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.835787,57.77512,27.44283,1.541017,1.541017,0,0,0,1.541017,248.9127,0,0,0,3.835787,1.622123,1.541017,0,0,3.488646,7.485493,2.213663,0,2.213663,12.79047,91.36034,0.109163,1.695119,3.068629,0,11.32128
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.764561,59.63808,29.48757,0,0,0,0,0,0,0,2.489579,0,0,3.764561,0,0,0,0,1.274982,9.477791,1.274982,0,1.274982,14.00003,100,0.1088836,0,3.011649,0,13.24235
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.491342,59.32997,31.42674,0.9230378,0.9230378,0,0,0,0.9230378,378.2448,2.519724,0,0,3.491342,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1088836,1.015342,2.793074,0,14.11662
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,3.031039,56.40773,32.66025,0.7970091,0.7970091,0,-1,0,0.7970091,380.3017,2.192082,0,0,3.031039,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1088836,0.87671,2.424831,0,13.65631
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.37927,51.19851,33.19366,0.9842688,0.9842688,0,-1,0,0.9842688,241.7297,1.343198,0,0,2.37927,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1088836,1.082696,1.903416,0,13.00454
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.531382,44.81263,33.69373,2.473197,2.473197,0,-1,0,2.473197,61.91912,0,0,0,1.531382,2.603366,2.473197,0,0,0,10.62527,0,1.071984,-1.071984,12.87006,91.9288,0.1088836,2.720517,1.225106,0,12.15666
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6616968,37.85379,33.25478,0,0,0,-1,0,0,0,0,0,0,0.6616968,0,0,0,0,1.191093,9.55329,0.6616968,0,0.6616968,13.4978,96.41266,0.1087392,0,0.5293574,0,10.21499
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04395449,32.06614,31.77123,1.463346,1.463346,0,-1,0,1.463346,3.003698,0,2.220446E-16,0,0.04395449,1.540364,1.463346,0,0,0.529396,10.14882,0,1.49641,-1.49641,11.92044,85.14587,0.1087392,1.60968,0.03516359,0,10.19277
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,30.27102,30.27102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.192073,8.652409,0,0,0,11.92044,85.14587,0.1087392,0,0,0,8.652409
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,28.86526,28.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.192073,8.652409,0,0,0,11.92044,85.14587,0.1087392,0,0,0,8.652409
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,27.4595,27.4595,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.192073,8.652409,0,1.374124,-1.374124,10.47199,74.79978,0.1087392,1.43596,0,0,8.652409
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,25.98707,25.98707,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.718878,7.278284,0,0.05253534,-0.05253534,10.41661,74.40424,0.1087392,0.05489943,0,0,7.278284
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,24.79801,24.79801,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.777251,7.225749,0,0.8228893,-0.8228893,9.549212,68.20852,0.1087392,0.8599194,0,0,7.225749
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,23.86454,23.86454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.691572,6.402859,0,0,0,9.549212,68.20852,0.1087392,0,0,0,6.402859
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,22.92552,22.92552,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.691572,6.402859,0,0.1546513,-0.1546513,9.386195,67.04411,0.1087392,0.1616106,0,0,6.402859
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,22.0365,22.0365,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.863407,6.248208,0,0.2558053,-0.2558053,9.116552,65.1181,0.1087392,0.2673165,0,0,6.248208
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,21.31417,21.31417,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.147635,5.992403,0,0.1390183,-0.1390183,8.970015,64.0714,0.1087392,0.1452742,0,0,5.992403
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,20.61407,20.61407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.3021,5.853384,0,0,0,8.970015,64.0714,0.1087392,0,0,0,5.853384
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06514826,20.39433,19.98621,0.5168804,0.5168804,0,0,0,0.5168804,12.60413,0,1.110223E-16,0,0.06514826,0.5440846,0.5168804,0,0,5.3021,5.853384,0,0.4789363,-0.4789363,8.465171,60.46539,0.1087392,0.5685684,0.05211861,0,5.918532
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.8140962,24.66933,19.44168,0.3814449,0.3814449,0,0,0,0.3814449,213.4243,0,0,0,0.8140962,0.401521,0.3814449,0,0,5.834251,5.374448,0.4125752,0,0.4125752,8.856574,63.26112,0.1086493,0.4195894,0.651277,0,6.188544
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.270864,34.31996,18.87494,1.52003,1.52003,0,0,0,1.52003,149.396,0,0,0,2.270864,1.600032,1.52003,0,0,5.421676,5.745766,0.6708325,0,0.6708325,9.492982,67.80688,0.1085035,1.672034,1.816692,0,8.01663
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.739756,39.13582,19.94175,1.212856,1.212856,0,0,0,1.212856,225.893,0,0,0,2.739756,1.27669,1.212856,0,0,4.750844,6.349515,1.463066,0,1.463066,10.88097,77.72105,0.1081869,1.334141,2.191804,0,9.089271
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.3412,47.16491,22.53657,2.335875,2.335875,0,-1,0,2.335875,143.0385,0,0,0,3.3412,2.458816,2.335875,0,0,3.287778,7.666274,0.8823845,0,0.8823845,11.71807,83.70034,0.1079968,2.569462,2.67296,0,11.00747
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.69768,53.70328,25.25363,0,0,0,0,0,0,0,1.292286,0,0,3.69768,0,0,0,0,2.405394,8.46042,2.405394,0,2.405394,14.00003,100,0.1074821,0,2.958144,0,12.1581
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.832673,57.96114,27.61508,0.7501366,0.7501366,0,0,0,0.7501366,510.93,3.043055,0,0,3.832673,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1074821,0.8251502,3.066138,0,14.45795
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.761253,59.8219,29.65982,0.5839296,0.5839296,0,0,0,0.5839296,644.1277,3.14659,0,0,3.761253,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1074821,0.6423225,3.009002,0,14.38653
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.488323,59.49252,31.58232,1.542954,1.542954,0,0,0,1.542954,226.0809,1.864161,0,0,3.488323,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1074821,1.697249,2.790658,0,14.1136
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,3.027976,56.56444,32.81583,1.345078,1.345078,0,-1,0,1.345078,225.1152,1.612104,0,0,3.027976,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1074821,1.479586,2.422381,0,13.65325
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,3.016785,57.09523,33.34924,2.193149,2.193149,0,-1,0,2.193149,137.555,0.7082074,0,0,3.016785,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1074821,2.412464,2.413428,0,13.64206
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.528139,44.95473,33.84931,1.260973,1.260973,0,-1,0,1.260973,121.1873,0.2007989,0,0,1.528139,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1074821,1.387071,1.222511,0,12.15341
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5280856,37.06286,33.41036,1.183568,1.183568,0,-1,0,1.183568,44.61811,0,2.220446E-16,0,0.5280856,1.245861,1.183568,0,0,0,10.62527,0,0.7177753,-0.7177753,13.24343,94.59571,0.1074821,1.301925,0.4224685,0,11.15336
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04822033,32.25069,31.92681,2.82032,2.82032,0,-1,0,2.82032,1.709747,0,0,0,0.04822033,2.968758,2.82032,0,0,0.7975281,9.907499,0,2.920538,-2.920538,10.16491,72.60635,0.1074821,3.102352,0.03857626,0,9.955719
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,30.42659,30.42659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04257,6.986961,0,0,0,10.16491,72.60635,0.1074821,0,0,0,6.986961
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,29.00417,29.00417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04257,6.986961,0,0,0,10.16491,72.60635,0.1074821,0,0,0,6.986961
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,27.59841,27.59841,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.04257,6.986961,0,0.134105,-0.134105,10.02355,71.59664,0.1074821,0.1401398,0,0,6.986961
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,26.12598,26.12598,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.191576,6.852856,0,0.1288717,-0.1288717,9.887708,70.62634,0.1074821,0.1346709,0,0,6.852856
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,24.9258,24.9258,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.334766,6.723985,0,0.1498871,-0.1498871,9.729712,69.49781,0.1074821,0.156632,0,0,6.723985
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,24.00345,24.00345,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.501307,6.574098,0,0.07815802,-0.07815802,9.647327,68.90934,0.1074821,0.08167513,0,0,6.574098
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,23.04776,23.04776,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.58815,6.495939,0,0.4814812,-0.4814812,9.139801,65.28416,0.1074821,0.5031478,0,0,6.495939
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,22.14207,22.14207,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.123129,6.014458,0,0.05867748,-0.05867748,9.07795,64.84237,0.1074821,0.06131797,0,0,6.014458
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,21.4253,21.4253,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.188326,5.955781,0,0.4603569,-0.4603569,8.592691,61.37624,0.1074821,0.481073,0,0,5.955781
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,20.71964,20.71964,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.699834,5.495424,0,0.3446394,-0.3446394,8.229409,58.78138,0.1074821,0.3601481,0,0,5.495424
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05742973,20.45723,20.09733,0.2703911,0.2703911,0,0,0,0.2703911,21.23951,0,0,0,0.05742973,0.2846222,0.2703911,0,0,6.082767,5.150784,0,0.2271925,-0.2271925,7.989927,57.0708,0.1074821,0.2974302,0.04594379,0,5.208214
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.056245,26.3989,19.54725,0.1827818,0.1827818,0,0,0,0.1827818,577.8723,0,0,0,1.056245,0.1924019,0.1827818,0,0,6.335202,4.923592,0.8638436,0,0.8638436,8.809442,62.92445,0.1072984,0.20106,0.8449964,0,5.979837
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.732213,30.49911,18.98606,2.999235,2.999235,0,0,0,2.999235,57.75515,0,4.440892E-16,0,1.732213,3.157089,2.999235,0,0,5.471359,5.701051,0,1.424877,-1.424877,7.307489,52.19625,0.1072984,3.299158,1.38577,0,7.433264
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.73882,39.24825,20.04733,1.071181,1.071181,0,0,0,1.071181,255.6823,0,0,0,2.73882,1.127559,1.071181,0,0,7.054555,4.276175,1.611261,0,1.611261,8.836065,63.11463,0.1069575,1.178299,2.191056,0,7.014994
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.565049,49.32447,22.67548,0.7961396,0.7961396,0,-1,0,0.7961396,447.792,0,0,0,3.565049,0.8380417,0.7961396,0,0,5.443295,5.726309,2.727007,0,2.727007,11.42313,81.59364,0.1063854,0.8757536,2.852039,0,9.291358
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.694831,53.88878,25.42588,3.094716,3.094716,2.165098,0,0.7560719,3.094716,119.3916,0,0,0,3.694831,0.9785445,0.9296172,0,0,2.716287,8.180616,2.716287,0,2.716287,14.00003,100,0.1063632,3.404187,2.955865,5,11.87545
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.748483,68.18237,27.79844,2.295979,2.295979,0,0,0,2.295979,206.8174,2.331664,0,0,4.748483,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1063632,2.525577,3.798787,0,15.37376
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.956887,62.07872,29.84873,1.032733,1.032733,0,0,0,1.032733,383.1471,2.8698,0,0,3.956887,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1063632,1.136007,3.16551,0,14.58216
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.881309,63.759,31.77123,0.8531423,0.8531423,0,0,0,0.8531423,454.9427,2.983264,0,0,3.881309,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1063632,0.9384565,3.105047,0,14.50658
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,3.024092,56.75319,33.00474,0.07723486,0.07723486,0,-1,0,0.07723486,3915.45,2.942792,0,0,3.024092,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1063632,0.08495834,2.419274,0,13.64937
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.321134,43.022,33.53815,0.2162543,0.2162543,0,-1,0,0.2162543,610.9169,1.093498,0,0,1.321134,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1063632,0.2378798,1.056907,0,11.94641
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9707294,40.91483,34.03822,0.763452,0.763452,0,-1,0,0.763452,127.15,0.1670957,0,0,0.9707294,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1063632,0.8397972,0.7765836,0,11.596
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5726953,37.57279,33.59927,0.7338735,0.7338735,0,-1,0,0.7338735,78.03733,0,0,0,0.5726953,0.7724985,0.7338735,0,0,0,10.62527,0,0.1998032,-0.1998032,13.78942,98.49564,0.1063632,0.8072609,0.4581563,0,11.19797
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04960275,32.43259,32.09906,1.696813,1.696813,0,-1,0,1.696813,2.923289,0,2.220446E-16,0,0.04960275,1.786119,1.696813,0,0,0.2220035,10.42547,0,1.736516,-1.736516,11.95897,85.42103,0.1063632,1.866495,0.0396822,0,10.47507
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,30.59884,30.59884,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.151466,8.688954,0,2.252363,-2.252363,9.584768,68.46249,0.1063632,2.35372,0,0,8.688954
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,29.15975,29.15975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.654092,6.436591,0,0,0,9.584768,68.46249,0.1063632,0,0,0,6.436591
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,27.75399,27.75399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.654092,6.436591,0,0,0,9.584768,68.46249,0.1063632,0,0,0,6.436591
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,26.27044,26.27044,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.654092,6.436591,0,0.2000859,-0.2000859,9.373859,66.956,0.1063632,0.2090897,0,0,6.436591
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,25.06471,25.06471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.87641,6.236505,0,0,0,9.373859,66.956,0.1063632,0,0,0,6.236505
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,24.14236,24.14236,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.87641,6.236505,0,0.5722645,-0.5722645,8.770639,62.6473,0.1063632,0.5980164,0,0,6.236505
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,23.19222,23.19222,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.512259,5.664241,0,0.200455,-0.200455,8.559341,61.13803,0.1063632,0.2094755,0,0,5.664241
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,22.28654,22.28654,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.734987,5.463786,0,0.460083,-0.460083,8.074371,57.67397,0.1063632,0.4807867,0,0,5.463786
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,21.56421,21.56421,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.246191,5.003703,0,0.5096345,-0.5096345,7.537169,53.83682,0.1063632,0.532568,0,0,5.003703
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,20.84744,20.84744,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.812451,4.494068,0,0.428428,-0.428428,7.085567,50.61109,0.1063632,0.4477073,0,0,4.494068
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.06020298,20.59716,20.21957,0,0,0,0,0,0,0,0,0,0,0.06020298,0,0,0,0,7.288482,4.06564,0.06020298,0,0.06020298,7.14268,51.01904,0.1063507,0,0.04816238,0,4.125843
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7931951,24.7887,19.69172,0.5059087,0.5059087,0,0,0,0.5059087,156.7862,0,0,0,0.7931951,0.5325356,0.5059087,0,0,7.228279,4.119823,0.2606596,0,0.2606596,7.389964,52.78535,0.1062967,0.5564996,0.6345561,0,4.913018
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.35244,35.19971,19.11386,1.615061,1.615061,0,0,0,1.615061,145.6564,0,0,0,2.35244,1.700064,1.615061,0,0,6.967619,4.354417,0.6523754,0,0.6523754,8.008862,57.20604,0.1061616,1.776567,1.881952,0,6.706856
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.201219,43.19748,20.19179,0,0,0,0,0,0,0,0,0,0,3.201219,0,0,0,0,6.315244,4.941555,3.201219,0,3.201219,11.0458,78.89845,0.105504,0,2.560975,0,8.142774
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.337364,47.48145,22.83106,1.087799,1.087799,0,-1,0,1.087799,306.7997,0,0,0,3.337364,1.145052,1.087799,0,0,3.114025,7.822651,2.192313,0,2.192313,13.12561,93.7542,0.1050583,1.196579,2.669892,0,11.16002
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.691922,54.07373,25.59812,0,0,0,0,0,0,0,2.77021,0,0,3.691922,0,0,0,0,0.9217127,9.795732,0.9217127,0,0.9217127,14.00003,100,0.104872,0,2.953538,0,13.48765
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.825876,58.34156,27.97069,0,0,0,0,0,0,0,3.825876,0,0,3.825876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104872,0,3.060701,0,14.45115
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.359624,66.70851,30.02098,0,0,0,0,0,0,0,4.359624,0,0,4.359624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104872,0,3.4877,0,14.9849
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,4.043945,65.76299,31.96015,1.129839,1.129839,0,0,0,1.129839,357.9221,2.854641,0,0,4.043945,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.104872,1.242823,3.235156,0,14.66922
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.774959,64.45832,33.19366,2.730959,2.730959,0,-1,0,2.730959,138.2283,0.9002646,0,0,3.774959,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.104872,3.004056,3.019967,0,14.40023
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.368742,51.67529,33.69373,0,0,0,-1,0,0,0,2.368742,0,0,2.368742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104872,0,1.894993,0,12.99402
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.520609,45.26653,34.1938,0,0,0,-1,0,0,0,1.520609,0,0,1.520609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104872,0,1.216487,0,12.14588
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5259864,37.40041,33.75485,0.8408448,0.8408448,0,-1,0,0.8408448,62.55452,0,1.110223E-16,0,0.5259864,0.8850998,0.8408448,0,0,0,10.62527,0,0.3591134,-0.3591134,13.62149,97.29616,0.104872,0.9249293,0.4207891,0,11.15126
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04504976,32.59118,32.28797,0.6353031,0.6353031,0,-1,0,0.6353031,7.091066,0,1.110223E-16,0,0.04504976,0.6687402,0.6353031,0,0,0.3990149,10.26616,0,0.6236904,-0.6236904,12.96406,92.60026,0.104872,0.6988334,0.03603981,0,10.31121
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,30.78776,30.78776,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.092004,9.64247,0,2.948326,-2.948326,9.856254,70.40167,0.104872,3.081,0,0,9.64247
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,29.34866,29.34866,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.367921,6.694145,0,2.549194,-2.549194,7.169168,51.20824,0.104872,2.663908,0,0,6.694145
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,27.92624,27.92624,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.200359,4.144951,0,1.436382,-1.436382,5.655087,40.3934,0.104872,1.50102,0,0,4.144951
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,26.44269,26.44269,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.79634,2.708569,0,0.1344887,-0.1344887,5.513324,39.38081,0.104872,0.1405407,0,0,2.708569
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,25.23696,25.23696,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.945771,2.57408,0,0.6139867,-0.6139867,4.866125,34.75797,0.104872,0.641616,0,0,2.57408
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,24.29794,24.29794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.627979,1.960093,0,0,0,4.866125,34.75797,0.104872,0,0,0,1.960093
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,23.36447,23.36447,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.627979,1.960093,0,0.8003014,-0.8003014,4.022533,28.73232,0.104872,0.836315,0,0,1.960093
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,22.44211,22.44211,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.5172,1.159792,0,0.3327666,-0.3327666,3.671767,26.22685,0.104872,0.3477411,0,0,1.159792
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,21.71979,21.71979,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.88694,0.8270252,0,0.1617449,-0.1617449,3.501273,25.00904,0.104872,0.1690234,0,0,0.8270252
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,21.01969,21.01969,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.06666,0.6652803,0,0.1714006,-0.1714006,3.320601,23.71853,0.104872,0.1791136,0,0,0.6652803
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05321345,20.72581,20.39182,0,0,0,0,0,0,0,0,0,0,0.05321345,0,0,0,0,11.2571,0.4938796,0.05321345,0,0.05321345,3.371083,24.07912,0.1048613,0,0.04257076,0,0.5470931
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9994279,26.32767,19.8473,0.4134972,0.4134972,0,0,0,0.4134972,241.7012,0,0,0,0.9994279,0.4352602,0.4134972,0,0,11.20389,0.5417718,0.5641677,0,0.5641677,3.9063,27.90208,0.1047476,0.4548469,0.7995424,0,1.5412
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.877775,31.86966,19.2861,0,0,0,0,0,0,0,0,0,0,1.877775,0,0,0,0,10.63972,1.049523,1.877775,0,1.877775,5.687713,40.62644,0.104371,0,1.50222,0,2.927298
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.735264,39.59855,20.38071,1.613461,1.613461,0,0,0,1.613461,169.5278,0,0,0,2.735264,1.69838,1.613461,0,0,8.761949,2.73952,1.036884,0,1.036884,6.671388,47.65268,0.1041643,1.774807,2.188211,0,5.474784
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.334629,47.68213,23.01997,0.9283811,0.9283811,0,-1,0,0.9283811,359.1875,0,0,0,3.334629,0.9772432,0.9283811,0,0,7.725065,3.672716,2.357386,0,2.357386,8.907801,63.62702,0.1036972,1.021219,2.667703,0,7.007345
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.556012,63.16189,25.77037,0.3964275,0.3964275,0,0,0,0.3964275,1149.267,0,0,0,4.556012,0.4172921,0.3964275,0,0,5.367679,5.794363,4.13872,0,4.13872,12.83413,91.6722,0.1028873,0.4360702,3.644809,0,10.35037
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.816341,69.49341,28.14293,0,0,0,0,0,0,0,3.587381,0,0,4.816341,0,0,0,0,1.22896,9.519211,1.22896,0,1.22896,14.00003,100,0.1026492,0,3.853073,0,14.33555
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.243973,65.63618,30.19323,1.049862,1.049862,0,0,0,1.049862,404.2411,3.138855,0,0,4.243973,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1026492,1.154848,3.395178,0,14.86925
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.711562,62.43332,32.12684,0,0,0,0,0,0,0,3.711562,0,0,3.711562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026492,0,2.96925,0,14.33684
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,3.016305,57.09073,33.34924,1.205645,1.205645,0,-1,0,1.205645,250.1819,1.747205,0,0,3.016305,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1026492,1.326209,2.413044,0,13.64158
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.735484,55.12464,33.87709,0,0,0,-1,0,0,0,2.735484,0,0,2.735484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026492,0,2.188387,0,13.36076
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.516325,45.43625,34.38272,1.710943,1.710943,0,-1,0,1.710943,88.62511,0,0,0,1.516325,1.800993,1.710943,0,0,0,10.62527,0,0.2846677,-0.2846677,13.69996,97.85667,0.1026492,1.882038,1.21306,0,12.1416
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5976992,38.10441,33.94377,2.769434,2.769434,0,-1,0,2.769434,21.582,0,4.440892E-16,0,0.5976992,2.915194,2.769434,0,0,0.3162974,10.34061,0,2.317494,-2.317494,11.25711,80.40775,0.1026492,3.046377,0.4781594,0,10.93831
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.08062877,32.98753,32.44355,1.3021,1.3021,0,-1,0,1.3021,6.19221,0,0,0,0.08062877,1.370632,1.3021,0,0,2.891291,8.023112,0,1.290003,-1.290003,9.897326,70.69505,0.1026492,1.43231,0.06450301,0,8.103741
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,30.96,30.96,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.324628,6.733109,0,0.3595853,-0.3595853,9.51829,67.98765,0.1026492,0.3757667,0,0,6.733109
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,29.52091,29.52091,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.724167,6.373524,0,1.311305,-1.311305,8.136052,58.11454,0.1026492,1.370314,0,0,6.373524
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,28.08181,28.08181,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.181173,5.062219,0,1.299227,-1.299227,6.766548,48.33239,0.1026492,1.357692,0,0,5.062219
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,26.61493,26.61493,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.624758,3.762992,0,0.4462691,-0.4462691,6.296139,44.97233,0.1026492,0.4663512,0,0,3.762992
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.120612,3.316723,0,0,0,6.296139,44.97233,0.1026492,0,0,0,3.316723
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,24.47018,24.47018,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.120612,3.316723,0,0.234765,-0.234765,6.048675,43.20473,0.1026492,0.2453294,0,0,3.316723
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,23.53671,23.53671,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.381462,3.081958,0,0.341012,-0.341012,5.689216,40.63718,0.1026492,0.3563576,0,0,3.081958
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,22.61436,22.61436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.760365,2.740946,0,0,0,5.689216,40.63718,0.1026492,0,0,0,2.740946
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,21.89203,21.89203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.760365,2.740946,0,0,0,5.689216,40.63718,0.1026492,0,0,0,2.740946
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,21.19193,21.19193,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.760365,2.740946,0,0.3532599,-0.3532599,5.316848,37.97741,0.1026492,0.3691566,0,0,2.740946
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05171394,20.88895,20.56407,0,0,0,0,0,0,0,0,0,0,0.05171394,0,0,0,0,9.152876,2.387686,0.05171394,0,0.05171394,5.365908,38.32784,0.1026392,0,0.04137115,0,2.4394
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8881994,25.75952,20.01954,0.405008,0.405008,0,0,0,0.405008,219.3042,0,0,0,0.8881994,0.4263242,0.405008,0,0,9.101162,2.434229,0.4618751,0,0.4618751,5.804081,41.45764,0.1025501,0.4455088,0.7105595,0,3.322428
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.876698,32.03018,19.44168,0.1785975,0.1785975,0,0,0,0.1785975,1050.798,0,0,0,1.876698,0.1879974,0.1785975,0,0,8.639287,2.849916,1.688701,0,1.688701,7.406124,52.90078,0.1022254,0.1964573,1.501359,0,4.726614
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.421849,45.50212,20.5474,2.019702,2.019702,0,0,0,2.019702,169.4235,0,0,0,3.421849,2.126002,2.019702,0,0,6.950586,4.369747,1.295847,0,1.295847,8.635472,61.68182,0.1019776,2.221672,2.737479,0,7.791596
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,4.073969,54.75879,23.19222,1.329974,1.329974,0,-1,0,1.329974,306.3194,0,0,0,4.073969,1.399973,1.329974,0,0,5.654738,5.53601,2.673996,0,2.673996,11.17225,79.80161,0.1014701,1.462972,3.259175,0,9.609979
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.685537,54.45888,25.95929,0.8747876,0.8747876,0,0,0,0.8747876,421.3064,0,0,0,3.685537,0.9208291,0.8747876,0,0,2.980742,7.942606,2.764707,0,2.764707,13.79508,98.53608,0.1009506,0.9622664,2.948429,0,11.62814
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.818515,58.72343,28.33185,1.206897,1.206897,0,0,0,1.206897,316.391,2.332062,0,0,3.818515,1.270418,1.206897,0,0,0.216035,10.43084,0.216035,0,0.216035,14.00003,100,0.1009102,1.327587,3.054812,0,14.24936
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.580641,69.79517,30.38214,0,0,0,0,0,0,0,4.580641,0,0,4.580641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009102,0,3.664513,0,15.20592
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.472063,60.23876,32.31575,1.859031,1.859031,0,0,0,1.859031,186.7673,1.515188,0,0,3.472063,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1009102,2.044934,2.77765,0,14.09734
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,3.011788,57.27349,33.53815,0,0,0,-1,0,0,0,3.011788,0,0,3.011788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009102,0,2.409431,0,13.63706
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.999833,57.79026,34.06601,1.415545,1.415545,0,-1,0,1.415545,211.9208,1.509786,0,0,2.999833,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1009102,1.557099,2.399866,0,13.62511
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.749863,47.46144,34.5383,1.314514,1.314514,0,-1,0,1.314514,133.1186,0.3661639,0,0,1.749863,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1009102,1.445966,1.399891,0,12.37514
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6318403,38.50867,34.09935,2.252803,2.252803,0,-1,0,2.252803,28.04685,0,0,0,0.6318403,2.371372,2.252803,0,0,0,10.62527,0,1.739532,-1.739532,12.1664,86.90269,0.1009102,2.478084,0.5054723,0,11.25711
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03310381,32.85007,32.62691,0.3776383,0.3776383,0,-1,0,0.3776383,8.766009,0,0,0,0.03310381,0.397514,0.3776383,0,0,1.932813,8.885742,0,0.3644101,-0.3644101,11.78228,84.15897,0.1009102,0.4154021,0.02648304,0,8.918846
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,31.14336,31.14336,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.337713,8.521333,0,3.505263,-3.505263,8.087407,57.76708,0.1009102,4.712382,0,0,8.521333
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,29.70982,29.70982,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.23245,5.016069,0,3.376175,-3.376175,4.528605,32.34712,0.1009102,3.528103,0,0,5.016069
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,28.27073,28.27073,2.193527,1.557899,0,-1,0,1.557899,0,0,0.6356273,0.85498,0,1.639894,1.557899,0,0,9.983756,1.639894,0,1.639894,-1.639894,2.800006,20,0.1009102,2.412879,0,0,1.639894
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,26.78718,26.78718,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009102,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,25.58145,25.58145,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009102,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,24.6591,24.6591,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009102,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,23.70896,23.70896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009102,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,22.78661,22.78661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009102,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,22.06428,22.06428,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009102,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,21.36418,21.36418,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009102,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.167587,21.79466,20.73631,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,46.55991,0,0,0,0.167587,0,0,3.505263,3.33,11.80586,0,3.497587,0,3.497587,6.118108,43.70068,0.10172,0.3959321,0.1340696,5,0.167587
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.9075047,26.06712,20.19179,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,471.7566,0,0,0,0.9075047,0,0,3.505263,3.33,8.308273,3.147828,4.237504,0,4.237504,10.13816,72.41527,0.1022883,0.2116039,0.7260038,5,4.055333
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.974903,32.94565,19.62504,0.8890108,0.8890108,3.095185,0,1.009986,0.8890108,222.1461,0,0,0,1.974903,0,0,2.206174,2.095866,4.070768,6.961583,4.070768,0,4.070768,14.00003,100,0.1025479,0.9779119,1.579922,5,8.936485
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.36228,45.19123,20.71964,0,0,0,0,0,0,0,3.36228,0,0,3.36228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025479,0,2.689824,0,13.98755
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.253185,47.39002,23.37558,0,0,0,-1,0,0,0,3.253185,0,0,3.253185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025479,0,2.602548,0,13.87846
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.921425,56.98662,26.14265,0.01774336,0.01774336,0,0,0,0.01774336,22100.8,3.902748,0,0,3.921425,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1025479,0.0195177,3.13714,0,14.5467
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.894737,50.2971,28.52077,0.2250563,0.2250563,0,0,0,0.2250563,1286.228,2.657835,0,0,2.894737,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1025479,0.2475619,2.315789,0,13.52001
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.741504,60.7648,30.5655,2.820008,2.820008,0,0,0,2.820008,132.6771,0.7730744,0,0,3.741504,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1025479,3.102009,2.993203,0,14.36678
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.467422,60.42646,32.50467,0,0,0,0,0,0,0,3.467422,0,0,3.467422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025479,0,2.773938,0,14.0927
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,3.007162,57.44857,33.72151,0.9098986,0.9098986,0,-1,0,0.9098986,330.4941,2.049374,0,0,3.007162,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1025479,1.000889,2.40573,0,13.63244
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.355704,52.16171,34.22158,0,0,0,-1,0,0,0,2.355704,0,0,2.355704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025479,0,1.884563,0,12.98098
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.686467,47.12152,34.69387,2.186982,2.186982,0,-1,0,2.186982,77.11391,0,0,0,1.686467,2.302086,2.186982,0,0,0,10.62527,0,0.615619,-0.615619,13.35111,95.36487,0.1025479,2.40568,1.349174,0,12.31174
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4671848,37.49482,34.25492,0.9464988,0.9464988,0,-1,0,0.9464988,49.35926,1.110223E-16,0,0,0.4671848,0.9963145,0.9464988,0,0,0.6840211,10.00965,0,0.5291296,-0.5291296,12.79336,91.38094,0.1025479,1.041149,0.3737478,0,10.47684
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05782143,33.1786,32.78804,0,0,0,-1,0,0,0,0,0,0,0.05782143,0,0,0,0,1.271943,9.480526,0.05782143,0,0.05782143,12.84821,91.77275,0.1025371,0,0.04625715,0,9.538347
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,31.31561,31.31561,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.214121,9.532565,0,2.813433,-2.813433,9.882593,70.58981,0.1025371,2.940037,0,0,9.532565
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,29.87652,29.87652,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.340158,6.719132,0,2.003984,-2.003984,7.770208,55.50138,0.1025371,2.094163,0,0,6.719132
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,28.44298,28.44298,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.566807,4.715148,0,3.116929,-3.116929,4.484677,32.03334,0.1025371,3.25719,0,0,4.715148
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,26.95943,26.95943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03006,1.598219,0,0,0,4.484677,32.03334,0.1025371,0,0,0,1.598219
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,25.7537,25.7537,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.03006,1.598219,0,0.440252,-0.440252,4.02061,28.71859,0.1025371,0.4600633,0,0,1.598219
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,24.83135,24.83135,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.51923,1.157967,0,0.04322211,-0.04322211,3.97505,28.39316,0.1025371,0.04516711,0,0,1.157967
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,23.87565,23.87565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56725,1.114745,0,0,0,3.97505,28.39316,0.1025371,0,0,0,1.114745
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,22.95885,22.95885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56725,1.114745,0,0,0,3.97505,28.39316,0.1025371,0,0,0,1.114745
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,22.23653,22.23653,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.56725,1.114745,0,0.2120021,-0.2120021,3.75158,26.79695,0.1025371,0.2215422,0,0,1.114745
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,21.53643,21.53643,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0,0,0.7750718,0.7363182,0,0,10.80281,0.9027431,0,0.7750718,-0.7750718,2.934583,20.96127,0.1025371,0.8099501,0,0,0.9027431
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04455875,21.18898,20.90856,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.75708,0,0,0,0.04455875,0,0,3.505263,3.33,11.664,0.1276713,3.374559,0,3.374559,6.135971,43.82827,0.1032481,0.2063159,0.035647,5,0.17223
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.914493,26.30972,20.38071,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,230.8642,0,0,0,0.914493,0,0,3.505263,3.33,8.289445,3.164774,4.244493,0,4.244493,10.16265,72.59021,0.103902,0.4357291,0.7315944,5,4.079267
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.874409,32.39836,19.79729,1.232507,1.232507,3.517289,0,1.12522,1.232507,152.081,0,0,0,1.874409,0,0,2.284781,2.170542,4.044951,6.984818,4.044951,0,4.044951,14.00003,100,0.1043764,1.355758,1.499527,5,8.859227
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.73006,40.13776,20.89189,1.363742,1.363742,0,0,0,1.363742,200.1888,1.294541,0,0,2.73006,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1043764,1.500117,2.184048,0,13.35533
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.32704,48.24348,23.54783,1.635957,1.635957,0,-1,0,1.635957,203.3696,1.60498,0,0,3.32704,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1043764,1.799553,2.661632,0,13.95231
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.678982,54.83563,26.31489,1.335476,1.335476,0,0,0,1.335476,275.4809,2.273217,0,0,3.678982,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1043764,1.469024,2.943185,0,14.30426
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.810694,59.10073,28.69301,1.987487,1.987487,0,0,0,1.987487,191.7343,1.718603,0,0,3.810694,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1043764,2.186235,3.048555,0,14.43597
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.73731,60.93968,30.73775,0.3353681,0.3353681,0,0,0,0.3353681,1114.39,3.384291,0,0,3.73731,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1043764,0.3689049,2.989848,0,14.36258
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.463316,60.57818,32.66025,0,0,0,0,0,0,0,3.463316,0,0,3.463316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043764,0,2.770653,0,14.08859
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,3.002831,57.59328,33.87709,0,0,0,-1,0,0,0,3.002831,0,0,3.002831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043764,0,2.402265,0,13.62811
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.351095,52.30467,34.38272,0.2767251,0.2767251,0,-1,0,0.2767251,849.6138,2.059805,0,0,2.351095,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1043764,0.3043976,1.880876,0,12.97637
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.502847,45.83258,34.84945,1.0655,1.0655,0,-1,0,1.0655,141.0462,0.3812684,0,0,1.502847,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1043764,1.17205,1.202278,0,12.12812
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4890909,37.8089,34.4105,1.865506,1.865506,0,-1,0,1.865506,26.21761,0,2.220446E-16,0,0.4890909,1.96369,1.865506,0,0,0,10.62527,0,1.474599,-1.474599,12.44566,88.89742,0.1043764,2.052056,0.3912728,0,11.11437
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02692303,33.12542,32.94362,1.932652,1.932652,0,-1,0,1.932652,1.393062,0,4.440892E-16,0,0.02692303,2.03437,1.932652,0,0,1.638443,9.150675,0,2.007447,-2.007447,10.32963,73.78292,0.1043764,2.125917,0.02153842,0,9.177598
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,31.48786,31.48786,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.86894,7.143228,0,1.119672,-1.119672,9.149391,65.35267,0.1043764,1.170057,0,0,7.143228
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,30.03765,30.03765,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.11302,6.023556,0,3.505263,-3.505263,5.45452,38.96078,0.1043764,4.302876,0,0,6.023556
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,28.61522,28.61522,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.007757,2.518293,0,1.182507,-1.182507,4.208048,30.05743,0.1043764,1.23572,0,0,2.518293
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,27.14279,27.14279,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.32165,1.335786,0,0.09452245,-0.09452245,4.108413,29.34575,0.1043764,0.09877597,0,0,1.335786
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,25.92595,25.92595,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.42668,1.241264,0,0.3406092,-0.3406092,3.749379,26.78123,0.1043764,0.3559366,0,0,1.241264
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,25.00359,25.00359,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.80513,0.9006547,0,0.5046607,-0.5046607,3.21742,22.98153,0.1043764,0.5273704,0,0,0.9006547
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,24.0479,24.0479,0.6224038,0.3761944,0,-1,0,0.3761944,0,0,0.2462095,0.3084498,0,0.3959941,0.3761944,0,0,11.36587,0.3959941,0,0.3959941,-0.3959941,2.800006,20,0.1043764,0.6846442,0,0,0.3959941
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,23.11443,23.11443,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043764,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,22.40878,22.40878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043764,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,21.69201,21.69201,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043764,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04206855,21.34579,21.08081,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.317585,0,0,0,0.04206855,0,0,3.505263,3.33,11.80586,0,3.372069,0,3.372069,5.999031,42.85013,0.1052695,0.6323863,0.03365484,5,0.04206855
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.8085279,25.76145,20.53628,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8085279,0,0,3.505263,3.33,8.433792,3.034862,4.138528,0,4.138528,9.925183,70.89402,0.1057043,0,0.6468224,5,3.84339
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.873459,32.57787,19.96954,0,0,2.549268,0,0.8609501,0,0,0,0,0,1.873459,0,0,2.549268,2.421804,4.295264,6.759537,4.295264,0,4.295264,14.00003,100,0.1056002,0,1.498767,5,8.632997
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.509299,38.58352,21.06414,0,0,0,0,0,0,0,2.509299,0,0,2.509299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056002,0,2.007439,0,13.13457
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.324202,48.44336,23.73674,2.573624,2.573624,0,-1,0,2.573624,129.1643,0.6151245,0,0,3.324202,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1056002,2.830986,2.659362,0,13.94948
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.416078,62.60654,26.50381,0,0,0,0,0,0,0,4.416078,0,0,4.416078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056002,0,3.532862,0,15.04135
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.466315,66.37161,28.87637,0.7489152,0.7489152,0,0,0,0.7489152,596.3713,3.677984,0,0,4.466315,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1056002,0.8238068,3.573052,0,15.09159
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.863708,62.48737,30.92667,1.548418,1.548418,0,0,0,1.548418,249.5262,2.233795,0,0,3.863708,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1056002,1.70326,3.090967,0,14.48898
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.364891,70.6363,32.84916,0.821451,0.821451,0,0,0,0.821451,531.3635,3.500206,0,0,4.364891,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1056002,0.9035961,3.491913,0,14.99016
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.997679,57.76995,34.06601,1.114911,1.114911,0,-1,0,1.114911,268.8716,1.824089,0,0,2.997679,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1056002,1.226402,2.398143,0,13.62295
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.345946,52.46814,34.56608,0,0,0,-1,0,0,0,2.345946,0,0,2.345946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056002,0,1.876757,0,12.97122
