Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.497869,45.96078,35.00503,0.9395595,0.9395595,0,-1,0,0.9395595,159.4225,0.5088589,0,0,1.497869,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1056002,1.033515,1.198295,0,12.12314
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4838942,37.9309,34.56608,2.835373,2.835373,0,-1,0,2.835373,17.06633,0,4.440892E-16,0,0.4838942,2.984603,2.835373,0,0,0,10.62527,0,2.500709,-2.500709,11.36405,81.17162,0.1056002,3.11891,0.3871154,0,11.10917
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02754463,33.31874,33.13254,0.4801293,0.4801293,0,-1,0,0.4801293,5.736918,0,5.551115E-17,0,0.02754463,0.5053993,0.4801293,0,0,2.778566,8.124565,0,0.4778547,-0.4778547,10.86035,77.57375,0.1056002,0.5281423,0.0220357,0,8.15211
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,31.6601,31.6601,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.309515,7.64671,0,3.197463,-3.197463,7.489924,53.49936,0.1056002,3.341348,0,0,7.64671
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,30.22101,30.22101,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.862252,4.449248,0,0.1525894,-0.1525894,7.329081,52.35048,0.1056002,0.1594559,0,0,4.449248
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,28.79858,28.79858,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.031796,4.296659,0,1.904286,-1.904286,5.321788,38.0127,0.1056002,1.989979,0,0,4.296659
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,27.33171,27.33171,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.147669,2.392373,0,0.5621526,-0.5621526,4.729227,33.78012,0.1056002,0.5874495,0,0,2.392373
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,26.11486,26.11486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.772283,1.83022,0,0,0,4.729227,33.78012,0.1056002,0,0,0,1.83022
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,25.19251,25.19251,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.772283,1.83022,0,0.3241863,-0.3241863,4.387505,31.33925,0.1056002,0.3387747,0,0,1.83022
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,24.22015,24.22015,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.13249,1.506034,0,0.1411675,-0.1411675,4.238701,30.27637,0.1056002,0.1475201,0,0,1.506034
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,23.29779,23.29779,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.28934,1.364866,0,0.4470789,-0.4470789,3.767438,26.91022,0.1056002,0.4671974,0,0,1.364866
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,22.59769,22.59769,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.7861,0.9177873,0,0.05772371,-0.05772371,3.706592,26.47561,0.1056002,0.06032128,0,0,0.9177873
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,21.88092,21.88092,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.85023,0.8600636,0,0.4716276,-0.4716276,3.209453,22.92462,0.1056002,0.4928508,0,0,0.8600636
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1026423,21.91839,21.26972,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,16.44999,4.440892E-16,0,0,0.1026423,0,0,3.505263,3.33,11.37426,0.388436,3.432642,0,3.432642,6.465943,46.18522,0.1064825,0.686362,0.08211381,5,0.4910782
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6533403,24.93827,20.73631,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,513.4083,0,0,0,0.6533403,0,0,3.505263,3.33,7.941622,3.477814,3.98334,0,3.98334,10.24487,73.17751,0.1069946,0.1399811,0.5226723,5,4.131155
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.882123,32.84559,20.15845,0.09459412,0.09459412,2.280025,0,0.7874468,0.09459412,1989.683,0,0,0,1.882123,0,0,2.185431,2.076159,3.958282,7.06282,3.958282,0,3.958282,14.00003,100,0.1068053,0.1040535,1.505698,5,8.944943
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.559268,31.69097,21.25305,1.899016,1.899016,0,0,0,1.899016,82.10928,0,0,0,1.559268,1.998964,1.899016,0,0,0,10.62527,0,0.4396958,-0.4396958,13.53655,96.68944,0.1068053,2.088917,1.247414,0,12.18454
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.355119,40.57363,23.92566,0,0,0,-1,0,0,0,1.866568,0,0,2.355119,0,0,0,0,0.4885509,10.18558,0.4885509,0,0.4885509,14.00003,100,0.1067165,0,1.884095,0,12.5407
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.84648,56.93706,26.69272,0,0,0,0,0,0,0,3.84648,0,0,3.84648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067165,0,3.077184,0,14.47175
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.59384,48.34839,29.08196,0.9899405,0.9899405,0,0,0,0.9899405,262.0198,1.551797,0,0,2.59384,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1067165,1.088935,2.075072,0,13.21911
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.624391,50.9227,31.09891,1.106294,1.106294,0,0,0,1.106294,237.2236,1.459871,0,0,2.624391,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1067165,1.216923,2.099513,0,13.24967
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.377192,50.96643,33.00474,2.226151,2.226151,0,0,0,2.226151,106.7849,0.03387555,0,0,2.377192,2.343316,2.226151,0,0,0,10.62527,0,0,0,14.00003,100,0.1067165,2.448766,1.901753,0,13.00247
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.225696,60.14684,34.22158,0,0,0,-1,0,0,0,3.225696,0,0,3.225696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067165,0,2.580557,0,13.85097
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.370119,52.85456,34.72166,1.342686,1.342686,0,-1,0,1.342686,176.5208,0.9567659,0,0,2.370119,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1067165,1.476954,1.896095,0,12.99539
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,1.04657,42.69112,35.19395,1.432171,1.432171,0,-1,0,1.432171,73.07576,0,0,0,1.04657,1.507548,1.432171,0,0,0,10.62527,0,0.4609785,-0.4609785,13.51411,96.52919,0.1067165,1.575388,0.8372558,0,11.67184
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4195289,37.63356,34.72166,1.894509,1.894509,0,-1,0,1.894509,22.14446,0,0,0,0.4195289,1.99422,1.894509,0,0,0.5121983,10.1643,0,1.574691,-1.574691,11.85424,84.673,0.1067165,2.08396,0.3356231,0,10.58382
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02625164,33.46574,33.28812,2.823226,2.823226,0,-1,0,2.823226,0.9298456,0,0,0,0.02625164,2.971817,2.823226,0,0,2.261855,8.589604,0,2.945565,-2.945565,8.749346,62.4952,0.1067165,3.105548,0.02100131,0,8.615856
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,31.84902,31.84902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.534705,5.64404,0,0,0,8.749346,62.4952,0.1067165,0,0,0,5.64404
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,30.40993,30.40993,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.534705,5.64404,0,1.142858,-1.142858,7.544668,53.89038,0.1067165,1.194286,0,0,5.64404
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,28.9875,28.9875,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.804547,4.501182,0,1.599116,-1.599116,5.859051,41.85028,0.1067165,1.671077,0,0,4.501182
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,27.50395,27.50395,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.581343,2.902066,0,0.4972122,-0.4972122,5.334943,38.10666,0.1067165,0.5195868,0,0,2.902066
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,26.29822,26.29822,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.133801,2.404853,0,0.3125664,-0.3125664,5.005469,35.75328,0.1067165,0.3266319,0,0,2.404853
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,25.38142,25.38142,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.481097,2.092287,0,0.04991792,-0.04991792,4.952851,35.37744,0.1067165,0.05216423,0,0,2.092287
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,24.40906,24.40906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.536561,2.042369,0,0,0,4.952851,35.37744,0.1067165,0,0,0,2.042369
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,23.48671,23.48671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.536561,2.042369,0,0,0,4.952851,35.37744,0.1067165,0,0,0,2.042369
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,22.78661,22.78661,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.536561,2.042369,0,0.7141257,-0.7141257,4.200097,30.00063,0.1067165,0.7462614,0,0,2.042369
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,22.06428,22.06428,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.33003,1.328243,0,0.2280415,-0.2280415,3.95972,28.28366,0.1067165,0.2383034,0,0,1.328243
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03799348,21.69844,21.45864,0,0,0,0,0,0,0,0,0,0,0.03799348,0,0,0,0,10.58341,1.100202,0.03799348,0,0.03799348,3.995764,28.54111,0.1067096,0,0.03039478,0,1.138195
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9859525,27.3571,20.92523,0,0,0,0,0,0,0,0,0,0,0.9859525,0,0,0,0,10.54542,1.134396,0.9859525,0,0.9859525,4.93112,35.22222,0.1065308,0,0.788762,0,2.120348
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.871321,32.98932,20.36404,1.394561,1.394561,0,0,0,1.394561,134.187,0,0,0,1.871321,1.467959,1.394561,0,0,9.559468,2.021753,0.4033614,0,0.4033614,5.313783,37.95551,0.1064579,1.534018,1.497057,0,3.893074
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.724253,40.73547,21.45864,0.4145409,0.4145409,0,0,0,0.4145409,657.1734,0,0,0,2.724253,0.4363589,0.4145409,0,0,9.156107,2.384778,2.287894,0,2.287894,7.48427,53.45896,0.1060459,0.4559951,2.179402,0,5.109031
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.318091,48.85916,24.13124,0.4584213,0.4584213,0,-1,0,0.4584213,723.8082,0,0,0,3.318091,0.4825487,0.4584213,0,0,6.868213,4.443883,2.835542,0,2.835542,10.1743,72.67343,0.1055397,0.5042634,2.654473,0,7.761973
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.667547,55.44048,26.89275,1.129378,1.129378,0,0,0,1.129378,324.7405,0,0,0,3.667547,1.188819,1.129378,0,0,4.03267,6.995871,2.478729,0,2.478729,12.52583,89.47003,0.1051011,1.242316,2.934038,0,10.66342
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.797193,59.69452,29.27087,0.4739115,0.4739115,0,0,0,0.4739115,801.2451,1.744396,0,0,3.797193,0.4988542,0.4739115,0,0,1.553942,9.226727,1.553942,0,1.553942,14.00003,100,0.104828,0.5213026,3.037754,0,13.02392
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.722747,61.50018,31.29894,0.7308795,0.7308795,0,0,0,0.7308795,509.3516,2.9534,0,0,3.722747,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.104828,0.8039674,2.978197,0,14.34802
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.448441,61.09022,33.19366,0,0,0,0,0,0,0,3.448441,0,0,3.448441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104828,0,2.758753,0,14.07372
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.987348,58.08317,34.4105,1.167183,1.167183,0,-1,0,1.167183,255.9452,1.758734,0,0,2.987348,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.104828,1.283901,2.389878,0,13.61262
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.335265,52.76638,34.91057,0.2276856,0.2276856,0,-1,0,0.2276856,1025.653,2.095596,0,0,2.335265,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.104828,0.2504542,1.868212,0,12.96054
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.486922,46.24507,35.34953,2.181973,2.181973,0,-1,0,2.181973,68.14576,0,0,0,1.486922,2.296813,2.181973,0,0,0,10.62527,0,0.8098915,-0.8098915,13.14633,93.90215,0.104828,2.40017,1.189537,0,12.1122
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4727366,38.20335,34.91057,1.103276,1.103276,0,-1,0,1.103276,42.84846,0,0,0,0.4727366,1.161343,1.103276,0,0,0.8998795,9.815383,0,0.6886061,-0.6886061,12.42047,88.71748,0.104828,1.213603,0.3781893,0,10.28812
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.02035985,33.60936,33.47148,1.709796,1.709796,0,-1,0,1.709796,1.190777,0,2.220446E-16,0,0.02035985,1.799785,1.709796,0,0,1.664997,9.126777,0,1.779426,-1.779426,10.54479,75.3198,0.104828,1.880776,0.01628788,0,9.147137
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,32.03794,32.03794,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.642137,7.347351,0,3.505263,-3.505263,6.849922,48.92792,0.104828,3.717571,0,0,7.347351
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,30.59884,30.59884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.536874,3.842088,0,0,0,6.849922,48.92792,0.104828,0,0,0,3.842088
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,29.17641,29.17641,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.536874,3.842088,0,3.009205,-3.009205,3.677942,26.27096,0.104828,3.144619,0,0,3.842088
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,27.70954,27.70954,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,10.88043,0.8328833,0,0.170162,-0.170162,3.498575,24.98977,0.104828,0.1778193,0,0,0.8328833
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,26.48714,26.48714,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.0695,0.6627213,0,0.4009416,-0.4009416,3.075946,21.97099,0.104828,0.418984,0,0,0.6627213
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,25.56479,25.56479,0.2260397,0.2260397,0,-1,0,0.2260397,0,0,2.775558E-17,0,0,0.2379366,0.2260397,0,0,11.51499,0.2617796,0,0.2379366,-0.2379366,2.825138,20.17952,0.104828,0.2486437,0,0,0.2617796
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,24.59798,24.59798,0.3092705,0.02265092,0,-1,0,0.02265092,0,0,0.2866196,0.3175467,0,0.02384307,0.02265092,0,0,11.77937,0.02384307,0,0.02384307,-0.02384307,2.800006,20,0.104828,0.3401976,0,0,0.02384307
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,23.67562,23.67562,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.104828,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,22.96997,22.96997,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.104828,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,22.2532,22.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.104828,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03535396,21.88205,21.65867,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.67003,0,0,0,0.03535396,0,0,3.505263,3.33,11.80586,0,3.365354,0,3.365354,5.992661,42.80463,0.1055317,0.3332413,0.02828317,5,0.03535396
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9701604,27.45787,21.12526,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,529.5518,0,0,0,0.9701604,0,0,3.505263,3.33,8.440506,3.028819,4.30016,0,4.30016,10.07215,71.94379,0.1060036,0.2015245,0.7761284,5,3.998979
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.87034,33.19872,20.56407,0.1541931,0.1541931,2.543674,0,0.8594229,0.1541931,1212.985,0,0,0,1.87034,0,0,2.38948,2.270006,4.140346,6.898963,4.140346,0,4.140346,14.00003,100,0.1059274,0.1696124,1.496272,5,8.769302
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.722428,40.92932,21.642,2.225824,2.225824,0,0,0,2.225824,122.311,0.379455,0,0,2.722428,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1059274,2.448406,2.177942,0,13.3477
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.314914,49.06932,24.33127,1.810133,1.810133,0,-1,0,1.810133,183.1309,1.40951,0,0,3.314914,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1059274,1.991147,2.651931,0,13.94019
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.663269,55.65367,27.09834,0.7930736,0.7930736,0,0,0,0.7930736,461.9078,2.828454,0,0,3.663269,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1059274,0.872381,2.930615,0,14.28854
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.792524,59.88605,29.45979,0,0,0,0,0,0,0,3.792524,0,0,3.792524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059274,0,3.034019,0,14.4178
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.717918,61.6685,31.47119,0.4343299,0.4343299,0,0,0,0.4343299,856.0124,3.260728,0,0,3.717918,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1059274,0.4777629,2.974334,0,14.34319
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.442987,61.26275,33.37702,2.012222,2.012222,0,0,0,2.012222,171.1038,1.324859,0,0,3.442987,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1059274,2.213444,2.75439,0,14.06826
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.70936,65.56115,34.59941,0,0,0,-1,0,0,0,3.70936,0,0,3.70936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059274,0,2.967488,0,14.33463
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.874105,57.79715,35.06615,1.193782,1.193782,0,-1,0,1.193782,240.7562,1.617492,0,0,2.874105,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1059274,1.313161,2.299284,0,13.49938
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.798565,48.95009,35.53844,0,0,0,-1,0,0,0,1.798565,0,0,1.798565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059274,0,1.438852,0,12.42384
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4666859,38.31912,35.06615,1.269698,1.269698,0,-1,0,1.269698,36.75566,0,0,0,0.4666859,1.336524,1.269698,0,0,0,10.62527,0,0.8698385,-0.8698385,13.08314,93.4508,0.1059274,1.396668,0.3733487,0,11.09196
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02131231,33.77153,33.62706,0,0,0,-1,0,0,0,0,0,0,0.02131231,0,0,0,0,0.9664872,9.755436,0.02131231,0,0.02131231,13.10336,93.59521,0.1059237,0,0.01704985,0,9.776748
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,32.2213,32.2213,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9451749,9.774617,0,2.449815,-2.449815,10.52102,75.15002,0.1059237,2.560056,0,0,9.774617
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,30.77109,30.77109,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.667191,7.324802,0,0.6675364,-0.6675364,9.81738,70.124,0.1059237,0.6975756,0,0,7.324802
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,29.36533,29.36533,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.408898,6.657266,0,0.6651238,-0.6651238,9.116278,65.11614,0.1059237,0.6950544,0,0,6.657266
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,27.88178,27.88178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.147925,5.992142,0,0,0,9.116278,65.11614,0.1059237,0,0,0,5.992142
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,26.67606,26.67606,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.147925,5.992142,0,0.6001266,-0.6001266,8.483688,60.59766,0.1059237,0.6271323,0,0,5.992142
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,25.7537,25.7537,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.814732,5.392015,0,0.2113789,-0.2113789,8.260876,59.00614,0.1059237,0.2208909,0,0,5.392015
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,24.7869,24.7869,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.049598,5.180636,0,0.97066,-0.97066,7.23771,51.69783,0.1059237,1.01434,0,0,5.180636
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,23.86454,23.86454,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.128109,4.209976,0,0.2491376,-0.2491376,6.975096,49.82202,0.1059237,0.2603488,0,0,4.209976
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,23.15888,23.15888,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.404928,3.960839,0,0.5040867,-0.5040867,6.443742,46.02664,0.1059237,0.5267707,0,0,3.960839
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,22.44211,22.44211,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,7.965024,3.456752,0,0.4428512,-0.4428512,5.976936,42.69231,0.1059237,0.4627795,0,0,3.456752
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03525886,22.07061,21.84758,0.2805833,0.2805833,0,0,0,0.2805833,12.56627,0,0,0,0.03525886,0.2953508,0.2805833,0,0,8.457082,3.013901,0,0.260092,-0.260092,5.702775,40.73402,0.1059237,0.3086416,0.02820709,0,3.04916
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.8082334,26.56205,21.31417,0.8957866,0.8957866,0,0,0,0.8957866,90.22612,0,0,0,0.8082334,0.9429332,0.8957866,0,0,8.746073,2.753809,0,0.1346998,-0.1346998,5.560789,39.71984,0.1059237,0.9853652,0.6465868,0,3.562042
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.869701,33.38057,20.73631,1.02855,1.02855,0,0,0,1.02855,181.7804,0,0,0,1.869701,1.082684,1.02855,0,0,8.89574,2.619109,0.7870176,0,0.7870176,6.307419,45.05291,0.1057872,1.131405,1.495761,0,4.488811
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.720523,41.12886,21.83092,0.6002827,0.6002827,0,0,0,0.6002827,453.207,0,0,0,2.720523,0.6318765,0.6002827,0,0,8.108722,3.327425,2.088647,0,2.088647,8.288883,59.20619,0.1054266,0.660311,2.176419,0,6.047948
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.311899,49.26771,24.52019,1.358508,1.358508,0,-1,0,1.358508,243.7896,0,0,0,3.311899,1.430008,1.358508,0,0,6.020075,5.207207,1.881892,0,1.881892,10.0742,71.95845,0.1051038,1.494358,2.64952,0,8.519107
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.659633,55.83179,27.27059,1.461995,1.461995,0,0,0,1.461995,250.3177,0,0,0,3.659633,1.538942,1.461995,0,0,4.138183,6.900909,2.120691,0,2.120691,12.08607,86.32887,0.1047424,1.608194,2.927706,0,10.56054
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.787853,60.07053,29.64315,0.6426037,0.6426037,0,0,0,0.6426037,589.454,1.093935,0,0,3.787853,0.676425,0.6426037,0,0,2.017493,8.809531,2.017493,0,2.017493,14.00003,100,0.1044009,0.7068641,3.030282,0,12.59738
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.712926,61.83511,31.64344,1.44782,1.44782,0,0,0,1.44782,256.4495,2.188905,0,0,3.712926,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1044009,1.592602,2.97034,0,14.3382
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.437823,61.4106,33.53815,2.343298,2.343298,0,0,0,2.343298,146.7088,0.9711941,0,0,3.437823,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1044009,2.577627,2.750259,0,14.0631
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.976173,58.38821,34.75499,2.73311,2.73311,0,-1,0,2.73311,108.8933,0.09921525,0,0,2.976173,2.876958,2.73311,0,0,0,10.62527,0,0,0,14.00003,100,0.1044009,3.006421,2.380938,0,13.60145
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.324134,53.02267,35.22173,0.3679754,0.3679754,0,-1,0,0.3679754,631.6005,1.936792,0,0,2.324134,0.3873425,0.3679754,0,0,0,10.62527,0,0,0,14.00003,100,0.1044009,0.4047729,1.859308,0,12.94941
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.475332,46.48821,35.66068,2.087158,2.087158,0,-1,0,2.087158,70.68619,0,0,0,1.475332,2.197009,2.087158,0,0,0,10.62527,0,0.7216761,-0.7216761,13.23932,94.56635,0.1044009,2.295874,1.180266,0,12.10061
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4607952,38.43596,35.22173,0.8592935,0.8592935,0,-1,0,0.8592935,53.62489,0,1.110223E-16,0,0.4607952,0.9045194,0.8592935,0,0,0.8018624,9.903598,0,0.4437242,-0.4437242,12.77159,91.22545,0.1044009,0.9452228,0.3686362,0,10.36439
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01777375,33.90877,33.78819,1.144437,1.144437,0,-1,0,1.144437,1.553056,0,0,0,0.01777375,1.204671,1.144437,0,0,1.294889,9.459874,0,1.186897,-1.186897,11.52049,82.28904,0.1044009,1.258881,0.014219,0,9.477648
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,32.37688,32.37688,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.613664,8.272977,0,2.569335,-2.569335,8.812172,62.94396,0.1044009,2.684955,0,0,8.272977
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,30.92667,30.92667,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.46848,5.703642,0,1.571607,-1.571607,7.155553,51.11099,0.1044009,1.64233,0,0,5.703642
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,29.52091,29.52091,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.21471,4.132035,0,3.165737,-3.165737,3.818573,27.27546,0.1044009,3.308196,0,0,4.132035
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,28.04848,28.04848,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.7322,0.9662974,0,0.4217361,-0.4217361,3.374024,24.10012,0.1044009,0.4407142,0,0,0.9662974
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20079,0.5445613,0,0,0,3.374024,24.10012,0.1044009,0,0,0,0.5445613
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,25.92595,25.92595,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.20079,0.5445613,0,0.1882607,-0.1882607,3.175579,22.68266,0.1044009,0.1967324,0,0,0.5445613
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,24.95914,24.95914,0.7834383,0.3384856,0,-1,0,0.3384856,0,0,0.4449527,0.5232965,0,0.3563006,0.3384856,0,0,11.40997,0.3563006,0,0.3563006,-0.3563006,2.800006,20,0.1044009,0.8617821,0,0,0.3563006
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,24.0479,24.0479,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1044009,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,23.3478,23.3478,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1044009,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,22.62547,22.62547,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1044009,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03254171,22.22585,22.01983,0.317427,0.317427,3.82269,0,1.208594,0.317427,10.25171,0,0,0,0.03254171,0,0,3.505263,3.33,11.80586,0,3.362542,0,3.362542,5.989993,42.78558,0.105091,0.3491697,0.02603337,5,0.03254171
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.05622,28.42015,21.48642,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1442.034,0,0,0,1.05622,0,0,3.505263,3.33,8.443318,3.026288,4.38622,0,4.38622,10.15113,72.5079,0.1054826,0.08056967,0.8449762,5,4.082508
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.868962,33.57976,20.92523,0.1573492,0.1573492,2.46065,0,0.8367575,0.1573492,1187.78,4.440892E-16,0,0,1.868962,0,0,2.303301,2.188136,4.057098,6.973886,4.057098,0,4.057098,14.00003,100,0.1053863,0.1730841,1.49517,5,8.842848
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.718869,41.31149,22.00316,0.8263615,0.8263615,0,0,0,0.8263615,329.0169,1.849015,0,0,2.718869,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1053863,0.9089976,2.175095,0,13.34414
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.30883,49.46561,24.70911,0,0,0,-1,0,0,0,3.30883,0,0,3.30883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053863,0,2.647064,0,13.9341
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.655528,56.02604,27.4595,1.812617,1.812617,0,0,0,1.812617,201.6713,1.74751,0,0,3.655528,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1053863,1.993879,2.924422,0,14.2808
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.783309,60.24224,29.8154,0,0,0,0,0,0,0,3.783309,0,0,3.783309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053863,0,3.026647,0,14.40858
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.70777,62,31.81568,1.259678,1.259678,0,0,0,1.259678,294.3427,2.381793,0,0,3.70777,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1053863,1.385645,2.966216,0,14.33304
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.43259,61.55082,33.69373,2.496292,2.496292,0,0,0,2.496292,137.5075,0.8049135,0,0,3.43259,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1053863,2.745922,2.746072,0,14.05786
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.970575,58.52067,34.91057,1.735636,1.735636,0,-1,0,1.735636,171.1519,1.143589,0,0,2.970575,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1053863,1.9092,2.37646,0,13.59585
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.318158,53.15346,35.38286,1.411131,1.411131,0,-1,0,1.411131,164.2766,0.832757,0,0,2.318158,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1053863,1.552244,1.854526,0,12.94343
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.469201,46.60704,35.81626,0.9684386,0.9684386,0,-1,0,0.9684386,151.7083,0.4497923,0,0,1.469201,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1053863,1.065282,1.175361,0,12.09448
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4545803,38.5221,35.34953,2.087565,2.087565,0,-1,0,2.087565,21.77562,0,4.440892E-16,0,0.4545803,2.197437,2.087565,0,0,0,10.62527,0,1.742857,-1.742857,12.1629,86.87766,0.1053863,2.296322,0.3636642,0,11.07985
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01422907,34.04038,33.94377,3.578534,3.33,0,-1,0,3.33,0.4272995,0,0.2485342,0.6063877,0.01422907,3.505263,3.33,0,0,1.936508,8.882418,0,3.491034,-3.491034,8.483023,60.5929,0.1053863,3.936388,0.01138326,0,8.896646
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,32.50467,32.50467,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.815434,5.391383,0,1.693587,-1.693587,6.697825,47.84151,0.1053863,1.769798,0,0,5.391383
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,31.08224,31.08224,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.697197,3.697796,0,0.3059496,-0.3059496,6.375326,45.53795,0.1053863,0.3197173,0,0,3.697796
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,29.67649,29.67649,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.037142,3.391847,0,0.01003864,-0.01003864,6.364744,45.46237,0.1053863,0.01049038,0,0,3.391847
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,28.20961,28.20961,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.048296,3.381808,0,0.1788642,-0.1788642,6.176205,44.11566,0.1053863,0.1869131,0,0,3.381808
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,27.00388,27.00388,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.247034,3.202944,0,0.3711036,-0.3711036,5.785028,41.32154,0.1053863,0.3878033,0,0,3.202944
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,26.09819,26.09819,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.659371,2.83184,0,0.3364939,-0.3364939,5.430332,38.78801,0.1053863,0.3516361,0,0,2.83184
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,25.12583,25.12583,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.033253,2.495346,0,0.02896325,-0.02896325,5.399802,38.56993,0.1053863,0.03026659,0,0,2.495346
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,24.20903,24.20903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.065434,2.466383,0,0,0,5.399802,38.56993,0.1053863,0,0,0,2.466383
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,23.50338,23.50338,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.065434,2.466383,0,0.6276805,-0.6276805,4.738168,33.84399,0.1053863,0.655926,0,0,2.466383
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,22.78661,22.78661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.762857,1.838703,0,0,0,4.738168,33.84399,0.1053863,0,0,0,1.838703
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02638552,22.35925,22.19208,0.7162487,0.7162487,0,0,0,0.7162487,3.683849,0,1.110223E-16,0,0.02638552,0.753946,0.7162487,0,0,9.762857,1.838703,0,0.7275605,-0.7275605,3.971252,28.36603,0.1053863,0.7878736,0.02110842,0,1.865088
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.8090905,26.92329,21.65867,0,0,0,0,0,0,0,0,0,0,0.8090905,0,0,0,0,10.57126,1.111142,0.8090905,0,0.8090905,4.738823,33.84867,0.1052513,0,0.6472724,0,1.920233
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.868445,33.76254,21.09748,0.7203551,0.7203551,0,0,0,0.7203551,259.3784,0,0,0,1.868445,0.7582685,0.7203551,0,0,9.762167,1.839324,1.110177,0,1.110177,5.792029,41.37156,0.1050666,0.7923906,1.494756,0,3.707769
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.717459,41.47713,22.15874,0.9711648,0.9711648,0,0,0,0.9711648,279.8144,0,0,0,2.717459,1.022279,0.9711648,0,0,8.65199,2.838483,1.69518,0,1.69518,7.400218,52.8586,0.1047857,1.068281,2.173967,0,5.555942
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.306341,49.62896,24.86468,2.164957,2.164957,0,-1,0,2.164957,152.7209,0,0,0,3.306341,2.278902,2.164957,0,0,6.95681,4.364145,1.027439,0,1.027439,8.374932,59.82083,0.1046162,2.381453,2.645073,0,7.670486
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.651812,56.19652,27.62619,2.7198,2.7198,0,0,0,2.7198,134.2677,0,0,0,3.651812,2.862948,2.7198,0,0,5.929371,5.28884,0.7888645,0,0.7888645,9.123315,65.1664,0.1044865,2.991781,2.92145,0,8.940653
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.778628,60.41253,29.98764,2.810765,2.810765,0,0,0,2.810765,134.4342,0,0,0,3.778628,2.958699,2.810765,0,0,5.140507,5.998818,0.8199289,0,0.8199289,9.901168,70.72249,0.104352,3.091841,3.022903,0,9.777447
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.702837,62.14607,31.97126,2.436162,2.436162,0,0,0,2.436162,151.9947,0,0,0,3.702837,2.564381,2.436162,0,0,4.320578,6.736754,1.138456,0,1.138456,10.9812,78.437,0.1041657,2.679778,2.962269,0,10.43959
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.427167,61.68908,33.84931,0,0,0,0,0,0,0,0.2450448,0,0,3.427167,0,0,0,0,3.182122,7.761364,3.182122,0,3.182122,14.00003,100,0.1036487,0,2.741733,0,11.18853
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.965274,58.62277,35.03837,0.5654634,0.5654634,0,-1,0,0.5654634,524.3972,2.370049,0,0,2.965274,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1036487,0.6220097,2.372219,0,13.59055
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.312493,53.2428,35.5051,0,0,0,-1,0,0,0,2.312493,0,0,2.312493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036487,0,1.849995,0,12.93777
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.463082,46.69604,35.94405,0.5102131,0.5102131,0,-1,0,0.5102131,286.7589,0.9260152,0,0,1.463082,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1036487,0.5612344,1.170465,0,12.08836
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4481769,38.60118,35.47176,0.5591635,0.5591635,0,-1,0,0.5591635,80.15131,0,0,0,0.4481769,0.5885931,0.5591635,0,0,0,10.62527,0,0.1404163,-0.1404163,13.85202,98.94277,0.1036487,0.6150798,0.3585415,0,11.07345
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01233444,34.14981,34.06601,1.766424,1.766424,0,-1,0,1.766424,0.6982719,0,2.220446E-16,0,0.01233444,1.859393,1.766424,0,0,0.1560181,10.48486,0,1.847059,-1.847059,11.90505,85.03587,0.1036487,1.943066,0.009867552,0,10.49719
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,32.66025,32.66025,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.208306,8.637799,0,0.2712071,-0.2712071,11.61917,82.99389,0.1036487,0.2834114,0,0,8.637799
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,31.22115,31.22115,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.509647,8.366592,0,3.505263,-3.505263,7.924296,56.602,0.1036487,4.233963,0,0,8.366592
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,29.8154,29.8154,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.404384,4.861329,0,0.1524068,-0.1524068,7.763645,55.4545,0.1036487,0.1592651,0,0,4.861329
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,28.34852,28.34852,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.573725,4.708922,0,0.4455639,-0.4455639,7.29398,52.09975,0.1036487,0.4656143,0,0,4.708922
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,27.14279,27.14279,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.068796,4.263358,0,0.3196543,-0.3196543,6.957035,49.693,0.1036487,0.3340388,0,0,4.263358
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,26.2371,26.2371,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.423967,3.943704,0,0.4286712,-0.4286712,6.505175,46.46544,0.1036487,0.4479614,0,0,3.943704
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.900269,3.515033,0,0,0,6.505175,46.46544,0.1036487,0,0,0,3.515033
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,24.33127,24.33127,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.900269,3.515033,0,0.03446808,-0.03446808,6.468843,46.20592,0.1036487,0.03601914,0,0,3.515033
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,23.64229,23.64229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.938566,3.480564,0,0,0,6.468843,46.20592,0.1036487,0,0,0,3.480564
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,22.92552,22.92552,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.938566,3.480564,0,0.4368836,-0.4368836,6.008327,42.91653,0.1036487,0.4565434,0,0,3.480564
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02742772,22.50491,22.33099,0.3827903,0.3827903,0,0,0,0.3827903,7.165207,0,0,0,0.02742772,0.4029371,0.3827903,0,0,8.423992,3.043681,0,0.3755094,-0.3755094,5.612505,40.08924,0.1036487,0.4210693,0.02194217,0,3.071109
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.809841,27.0717,21.79758,0.2556387,0.2556387,0,0,0,0.2556387,316.7913,0,0,0,0.809841,0.2690933,0.2556387,0,0,8.841226,2.668171,0.5407476,0,0.5407476,6.125504,43.75351,0.1035614,0.2812025,0.6478728,0,3.478013
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.868309,33.91202,21.23639,0.1397999,0.1397999,0,0,0,0.1397999,1336.417,0,0,0,1.868309,0.1471578,0.1397999,0,0,8.300478,3.154844,1.721152,0,1.721152,7.758331,55.41654,0.1032844,0.1537798,1.494648,0,5.023154
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.716288,41.62577,22.29765,2.065525,2.065525,0,0,0,2.065525,131.5059,0,0,0,2.716288,2.174237,2.065525,0,0,6.579326,4.703881,0.5420512,0,0.5420512,8.272567,59.08964,0.1031974,2.272078,2.173031,0,7.420169
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.303789,49.79174,25.02026,0.2693577,0.2693577,0,-1,0,0.2693577,1226.543,0,0,0,3.303789,0.2835345,0.2693577,0,0,6.037275,5.191727,3.020254,0,3.020254,11.13783,79.55578,0.1027157,0.2962935,2.643031,0,8.495516
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.648483,56.34321,27.77066,2.013166,2.013166,0,0,0,2.013166,181.2312,0,0,0,3.648483,2.119122,2.013166,0,0,3.01702,7.909956,1.529361,0,1.529361,12.58871,89.91918,0.1024735,2.214482,2.918787,0,11.55844
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.774593,60.54719,30.12655,0.9941959,0.9941959,0,0,0,0.9941959,379.6629,1.240412,0,0,3.774593,1.046522,0.9941959,0,0,1.487659,9.286382,1.487659,0,1.487659,14.00003,100,0.1022389,1.093615,3.019674,0,13.06097
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.698385,62.26189,32.09906,2.408229,2.408229,0,0,0,2.408229,153.5728,1.163406,0,0,3.698385,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1022389,2.649052,2.958708,0,14.32366
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.42227,61.79128,33.97155,1.558306,1.558306,0,0,0,1.558306,219.6148,1.781948,0,0,3.42227,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1022389,1.714136,2.737816,0,14.04754
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.959865,58.71719,35.16061,1.856459,1.856459,0,-1,0,1.856459,159.436,1.005697,0,0,2.959865,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1022389,2.042105,2.367892,0,13.58514
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.306534,53.33583,35.6329,3.66614,3.33,0,-1,0,3.33,69.26528,0,0.3361396,0.7027536,2.306534,3.505263,3.33,0,0,0,10.62527,0,1.198729,-1.198729,12.73646,90.97451,0.1022389,4.032753,1.845227,0,12.93181
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.457021,46.74966,36.03851,0.8568017,0.8568017,0,-1,0,0.8568017,170.0535,0,0,0,1.457021,0.9018965,0.8568017,0,0,1.331921,9.426545,0.5551246,0,0.5551246,13.26309,94.7362,0.1021517,0.9424819,1.165617,0,10.88357
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4415644,38.68439,35.59956,1.6237,1.6237,0,-1,0,1.6237,27.19495,0,2.220446E-16,0,0.4415644,1.709158,1.6237,0,0,0.7767968,9.926157,0,1.267593,-1.267593,11.92693,85.19221,0.1021517,1.78607,0.3532515,0,10.36772
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01082108,34.26738,34.1938,0,0,0,-1,0,0,0,0,0,0,0.01082108,0,0,0,0,2.185234,8.658564,0.01082108,0,0.01082108,11.9372,85.26553,0.10215,0,0.008656865,0,8.669385
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,32.78804,32.78804,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.174413,8.668303,0,2.03947,-2.03947,9.787408,69.90992,0.10215,2.131247,0,0,8.668303
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.440491,6.628832,0,0,0,9.787408,69.90992,0.10215,0,0,0,6.628832
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,29.94319,29.94319,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.440491,6.628832,0,1.322968,-1.322968,8.392878,59.94901,0.10215,1.382502,0,0,6.628832
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,28.47076,28.47076,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.910456,5.305864,0,0.7056174,-0.7056174,7.649091,54.63626,0.10215,0.7373702,0,0,5.305864
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,27.27059,27.27059,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.694475,4.600246,0,0.08702676,-0.08702676,7.557357,53.98101,0.10215,0.09094296,0,0,4.600246
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,26.37601,26.37601,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.791172,4.51322,0,0.6998484,-0.6998484,6.819652,48.7117,0.10215,0.7313416,0,0,4.51322
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,25.40921,25.40921,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.568781,3.813371,0,0.2632261,-0.2632261,6.542187,46.72982,0.10215,0.2750713,0,0,3.813371
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,24.47018,24.47018,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.861254,3.550145,0,0.5456784,-0.5456784,5.966992,42.62128,0.10215,0.5702339,0,0,3.550145
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,23.77008,23.77008,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.467564,3.004467,0,0.2532007,-0.2532007,5.700095,40.71488,0.10215,0.2645947,0,0,3.004467
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,23.04776,23.04776,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.748898,2.751266,0,0.6931977,-0.6931977,4.9694,35.49565,0.10215,0.7243916,0,0,2.751266
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02503863,22.61766,22.45878,0.2964996,0.2964996,0,0,0,0.2964996,8.44474,0,0,0,0.02503863,0.3121049,0.2964996,0,0,9.519117,2.058069,0,0.2870663,-0.2870663,4.666806,33.33426,0.10215,0.3261496,0.0200309,0,2.083107
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.8107527,27.20973,21.92537,0.3620341,0.3620341,0,0,0,0.3620341,223.9437,0,0,0,0.8107527,0.3810886,0.3620341,0,0,9.838079,1.771002,0.4296641,0,0.4296641,5.074421,36.24579,0.1020826,0.3982376,0.6486021,0,2.581755
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.868329,34.05062,21.36418,1.637337,1.637337,0,0,0,1.637337,114.1078,0,0,0,1.868329,1.723512,1.637337,0,0,9.408416,2.1577,0.1448171,0,0.1448171,5.211807,37.22712,0.1020598,1.80107,1.494663,0,4.02603
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.715018,41.77992,22.44211,0,0,0,0,0,0,0,0,0,0,2.715018,0,0,0,0,9.263598,2.288035,2.715018,0,2.715018,7.787498,55.62488,0.1016361,0,2.172014,0,5.003053
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.30181,49.91989,25.1425,1.77007,1.77007,0,-1,0,1.77007,186.5355,0,0,0,3.30181,1.863232,1.77007,0,0,6.548581,4.731551,1.438578,0,1.438578,9.152253,65.37311,0.1014129,1.947077,2.641448,0,8.03336
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.645168,56.48315,27.90957,0.7569682,0.7569682,0,0,0,0.7569682,481.5483,0,0,0,3.645168,0.7968087,0.7569682,0,0,5.110003,6.026271,2.848359,0,2.848359,11.85444,84.67443,0.100974,0.832665,2.916134,0,9.671439
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.770285,60.68608,30.27102,2.315196,2.315196,0,0,0,2.315196,162.8495,0,0,0,3.770285,2.437048,2.315196,0,0,2.261644,8.589794,1.333237,0,1.333237,13.11926,93.70883,0.1007699,2.546715,3.016228,0,12.36008
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.693893,62.37025,32.2213,2.121009,2.121009,0,0,0,2.121009,174.1574,0.5328447,0,0,3.693893,2.232641,2.121009,0,0,0.9284077,9.789707,0.9284077,0,0.9284077,14.00003,100,0.1006282,2.33311,2.955115,0,13.4836
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.417064,61.89721,34.09935,1.502969,1.502969,0,0,0,1.502969,227.3543,1.834992,0,0,3.417064,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.1006282,1.653266,2.733651,0,14.04234
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.954149,58.81526,35.2884,0.2878835,0.2878835,0,-1,0,0.2878835,1026.161,2.651114,0,0,2.954149,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1006282,0.3166719,2.36332,0,13.57942
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.300889,53.38747,35.7218,1.138416,1.138416,0,-1,0,1.138416,202.1132,1.102556,0,0,2.300889,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1006282,1.252257,1.840711,0,12.92616
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.450519,46.82959,36.16075,2.252773,2.252773,0,-1,0,2.252773,64.38817,0,0,0,1.450519,2.37134,2.252773,0,0,0,10.62527,0,0.9208205,-0.9208205,13.0294,93.06694,0.1006282,2.47805,1.160415,0,12.07579
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4348408,38.7328,35.69402,1.683252,1.683252,0,-1,0,1.683252,25.83338,0,2.220446E-16,0,0.4348408,1.771844,1.683252,0,0,1.023134,9.704453,0,1.337003,-1.337003,11.62007,83.00035,0.1006282,1.851577,0.3478726,0,10.13929
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.00995588,34.38378,34.31604,2.537151,2.537151,0,-1,0,2.537151,0.392404,0,0,0,0.00995588,2.670685,2.537151,0,0,2.508693,8.367451,0,2.660729,-2.660729,8.815418,62.96715,0.1006282,2.790866,0.007964704,0,8.377406
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,32.91029,32.91029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.465059,5.706721,0,0,0,8.815418,62.96715,0.1006282,0,0,0,5.706721
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,31.48786,31.48786,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.465059,5.706721,0,0.7664266,-0.7664266,8.007534,57.19655,0.1006282,0.8009158,0,0,5.706721
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.316644,4.940295,0,0,0,8.007534,57.19655,0.1006282,0,0,0,4.940295
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,28.61522,28.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.316644,4.940295,0,0,0,8.007534,57.19655,0.1006282,0,0,0,4.940295
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,27.40949,27.40949,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.316644,4.940295,0,0.2937736,-0.2937736,7.697869,54.98467,0.1006282,0.3069934,0,0,4.940295
