Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,26.50381,26.50381,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.643059,4.646521,0,0.3237021,-0.3237021,7.356657,52.54744,0.1006282,0.3382687,0,0,4.646521
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,25.54812,25.54812,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.002728,4.322819,0,0.1755777,-0.1755777,7.171582,51.22548,0.1006282,0.1834787,0,0,4.322819
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,24.61465,24.61465,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.197814,4.147242,0,0.4036106,-0.4036106,6.746139,48.18661,0.1006282,0.421773,0,0,4.147242
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,23.90899,23.90899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.64627,3.743631,0,0,0,6.746139,48.18661,0.1006282,0,0,0,3.743631
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,23.19222,23.19222,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.64627,3.743631,0,0.4474414,-0.4474414,6.274494,44.81773,0.1006282,0.4675763,0,0,3.743631
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.02017434,22.7091,22.58102,0.185444,0.185444,0,0,0,0.185444,10.87894,0,2.775558E-17,0,0.02017434,0.1952042,0.185444,0,0,8.143428,3.296189,0,0.1750298,-0.1750298,6.089997,43.49989,0.1006282,0.2039884,0.01613947,0,3.316364
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.8117963,27.34293,22.04761,0.1040843,0.1040843,0,0,0,0.1040843,779.941,0,0,0,0.8117963,0.1095624,0.1040843,0,0,8.337905,3.12116,0.7022339,0,0.7022339,6.756194,48.25843,0.1005213,0.1144927,0.649437,0,3.932956
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.868444,34.18392,21.48642,1.260091,1.260091,0,0,0,1.260091,148.2785,0,0,0,1.868444,1.326411,1.260091,0,0,7.635671,3.75317,0.542033,0,0.542033,7.270412,51.93141,0.100439,1.3861,1.494755,0,5.621614
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.713808,41.92827,22.58102,0.6539861,0.6539861,0,0,0,0.6539861,414.9642,0,0,0,2.713808,0.6884064,0.6539861,0,0,7.093638,4.241,2.025402,0,2.025402,9.191876,65.65613,0.1001325,0.7193847,2.171047,0,6.954808
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.299115,50.08142,25.29808,1.609751,1.609751,0,-1,0,1.609751,204.9456,0,0,0,3.299115,1.694475,1.609751,0,0,5.068236,6.063861,1.60464,0,1.60464,10.71417,76.52965,0.09989095,1.770726,2.639292,0,9.362976
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.64137,56.63905,28.06515,0.6007872,0.6007872,0,0,0,0.6007872,606.0997,0,0,0,3.64137,0.6324076,0.6007872,0,0,3.463596,7.508038,3.008962,0,3.008962,13.56872,96.91927,0.09944119,0.660866,2.913096,0,11.14941
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.765572,60.83488,30.42659,0,0,0,0,0,0,0,3.310938,0,0,3.765572,0,0,0,0,0.4546341,10.2161,0.4546341,0,0.4546341,14.00003,100,0.09937358,0,3.012458,0,13.98168
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.688457,62.51101,32.37688,1.844548,1.844548,0,0,0,1.844548,199.9653,1.746827,0,0,3.688457,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09937358,2.029003,2.950766,0,14.31373
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.411074,62.02962,34.25492,1.796189,1.796189,0,0,0,1.796189,189.9062,1.520349,0,0,3.411074,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09937358,1.975808,2.728859,0,14.03635
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.94833,58.90568,35.41064,0.3722531,0.3722531,0,-1,0,0.3722531,792.0228,2.556484,0,0,2.94833,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09937358,0.4094785,2.358664,0,13.5736
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.934151,59.29389,35.8496,0.3075007,0.3075007,0,-1,0,0.3075007,954.1932,2.610466,0,0,2.934151,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09937358,0.3382508,2.347321,0,13.55943
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.443765,46.91345,36.28855,1.401272,1.401272,0,-1,0,1.401272,103.0325,0,0,0,1.443765,1.475024,1.401272,0,0,0,10.62527,0,0.03125801,-0.03125801,13.96708,99.76465,0.09937358,1.541399,1.155012,0,12.06904
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5338934,39.56662,35.81626,2.46826,2.46826,0,-1,0,2.46826,21.63035,0,0,0,0.5338934,2.598169,2.46826,0,0,0.03473112,10.59402,0,2.064276,-2.064276,11.79114,84.22227,0.09937358,2.715086,0.4271148,0,11.12791
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008753459,34.50344,34.44384,0.0641357,0.0641357,0,-1,0,0.0641357,13.64834,0,0,0,0.008753459,0.06751126,0.0641357,0,0,2.328371,8.52974,0,0.0587578,-0.0587578,11.72921,83.77987,0.09937358,0.07054927,0.007002767,0,8.538494
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,33.06586,33.06586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393657,8.470983,0,0,0,11.72921,83.77987,0.09937358,0,0,0,8.470983
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,31.63232,31.63232,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.393657,8.470983,0,0.07324241,-0.07324241,11.652,83.22842,0.09937358,0.07653832,0,0,8.470983
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,30.22101,30.22101,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.475037,8.39774,0,2.804226,-2.804226,8.696088,62.11479,0.09937358,2.930416,0,0,8.39774
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.590844,5.593515,0,0,0,8.696088,62.11479,0.09937358,0,0,0,5.593515
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,27.5484,27.5484,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.590844,5.593515,0,0.1202226,-0.1202226,8.569363,61.20961,0.09937358,0.1256326,0,0,5.593515
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,26.65939,26.65939,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.724424,5.473292,0,0.1375034,-0.1375034,8.424421,60.17431,0.09937358,0.1436911,0,0,5.473292
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,25.70925,25.70925,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.877206,5.335789,0,0.2136632,-0.2136632,8.1992,58.5656,0.09937358,0.223278,0,0,5.335789
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,24.75356,24.75356,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.11461,5.122126,0,0.3041835,-0.3041835,7.878562,56.27533,0.09937358,0.3178717,0,0,5.122126
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,24.06457,24.06457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.452591,4.817942,0,0,0,7.878562,56.27533,0.09937358,0,0,0,4.817942
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,23.33113,23.33113,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.452591,4.817942,0,0.1394335,-0.1394335,7.731587,55.22551,0.09937358,0.145708,0,0,4.817942
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01902323,22.85748,22.7366,0.1513664,0.1513664,0,0,0,0.1513664,12.56767,0,0,0,0.01902323,0.1593331,0.1513664,0,0,6.607517,4.678509,0,0.1403098,-0.1403098,7.583687,54.16909,0.09937358,0.1665031,0.01521858,0,4.697532
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9728149,28.60183,22.20875,0.03045003,0.03045003,0,0,0,0.03045003,3194.791,0,0,0,0.9728149,0.03205266,0.03045003,0,0,6.763417,4.538199,0.9407622,0,0.9407622,8.476172,60.54397,0.09923398,0.03349504,0.7782519,0,5.511014
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.409984,38.45454,21.642,0.9255211,0.9255211,0,0,0,0.9255211,260.3921,0,0,0,2.409984,0.9742327,0.9255211,0,0,5.822655,5.384885,1.435751,0,1.435751,9.838245,70.27304,0.09902168,1.018073,1.927987,0,7.794868
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.71232,42.09335,22.7366,1.594482,1.594482,0,0,0,1.594482,170.1067,0,0,0,2.71232,1.678402,1.594482,0,0,4.386904,6.677061,1.033918,0,1.033918,10.81911,77.27917,0.09886936,1.75393,2.169856,0,9.389381
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.296022,50.25928,25.47033,0.6270722,0.6270722,0,-1,0,0.6270722,525.6209,0,0,0,3.296022,0.660076,0.6270722,0,0,3.352986,7.607587,2.635947,0,2.635947,13.31979,95.14113,0.09848315,0.6897793,2.636818,0,10.90361
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.637088,56.81089,28.23739,1.618429,1.618429,0,0,0,1.618429,224.7295,1.216439,0,0,3.637088,1.70361,1.618429,0,0,0.7170392,9.979939,0.7170392,0,0.7170392,14.00003,100,0.09837861,1.780272,2.90967,0,13.61703
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.760714,60.98217,30.58217,0.8085124,0.8085124,0,0,0,0.8085124,465.1399,2.909648,0,0,3.760714,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09837861,0.8893636,3.008571,0,14.38599
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.682723,62.65567,32.53801,0.7803425,0.7803425,0,0,0,0.7803425,471.9367,2.86131,0,0,3.682723,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09837861,0.8583767,2.946178,0,14.308
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.405491,62.13164,34.38272,0.9984114,0.9984114,0,0,0,0.9984114,341.091,2.354532,0,0,3.405491,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09837861,1.098253,2.724393,0,14.03077
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.942207,58.99979,35.53844,0.05445157,0.05445157,0,-1,0,0.05445157,5403.347,2.88489,0,0,2.942207,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09837861,0.05989672,2.353766,0,13.56748
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.28798,53.5584,35.97184,1.261504,1.261504,0,-1,0,1.261504,181.3692,0.9600813,0,0,2.28798,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09837861,1.387654,1.830384,0,12.91325
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.437128,46.95644,36.37745,0,0,0,-1,0,0,0,1.437128,0,0,1.437128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09837861,0,1.149702,0,12.0624
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4625019,39.1512,35.91072,1.897114,1.897114,0,-1,0,1.897114,24.37923,0,2.220446E-16,0,0.4625019,1.996962,1.897114,0,0,0,10.62527,0,1.53446,-1.53446,12.38256,88.44672,0.09837861,2.086825,0.3700015,0,11.08778
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,34.56608,34.56608,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.704956,9.090814,0,2.266458,-2.266458,9.993508,71.38206,0.09837861,2.368449,0,0,9.090814
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,33.16032,33.16032,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.223243,6.824356,0,0.2163164,-0.2163164,9.765491,69.75336,0.09837861,0.2260506,0,0,6.824356
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,31.77123,31.77123,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.463594,6.608039,0,1.316689,-1.316689,8.377579,59.83973,0.09837861,1.37594,0,0,6.608039
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,30.34881,30.34881,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.926582,5.29135,0,3.505263,-3.505263,4.682707,33.44784,0.09837861,4.429963,0,0,5.29135
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,28.87637,28.87637,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.821319,1.786087,0,0.558678,-0.558678,4.093809,29.24143,0.09837861,0.5838185,0,0,1.786087
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,27.6762,27.6762,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.44207,1.227409,0,0.5322582,-0.5322582,3.532759,25.23395,0.09837861,0.5562097,0,0,1.227409
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,26.78718,26.78718,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.03347,0.6951513,0,0.5812606,-0.5812606,2.920057,20.85751,0.09837861,0.6074173,0,0,0.6951513
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,25.83149,25.83149,0.4579619,0.1081962,0,-1,0,0.1081962,0,0,0.3497658,0.395562,0,0.1138907,0.1081962,0,0,11.67931,0.1138907,0,0.1138907,-0.1138907,2.800006,20,0.09837861,0.5037581,0,0,0.1138907
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,24.8758,24.8758,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09837861,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,24.19237,24.19237,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09837861,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,23.47004,23.47004,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09837861,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01852644,22.9822,22.8644,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,10.26717,0,0,0,0.01852644,0,0,3.505263,3.33,11.80586,0,3.348526,0,3.348526,5.976696,42.69061,0.09898169,0.1984878,0.01482115,5,0.01852644
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.8140229,27.65048,22.33099,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,129.1103,4.440892E-16,0,0,0.8140229,0,0,3.505263,3.33,8.457334,3.013674,4.144023,0,4.144023,9.908062,70.77173,0.09966276,0.693535,0.6512184,5,3.827697
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.868383,34.49058,21.76979,2.230725,2.230725,4.553407,0,1.40808,2.230725,83.75674,-4.440892E-16,0,0,1.868383,0,0,2.322682,2.206548,4.313311,6.743294,4.07493,0,4.07493,13.77388,98.38467,0.1005301,2.453798,1.494706,5,8.611677
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.711218,42.22994,22.8644,1.444831,1.444831,0,0,0,1.444831,187.6495,0.9519627,0,0,2.711218,1.520875,1.444831,0,0,0.2383805,10.41073,0.2383805,0,0.2383805,14.00003,100,0.1004952,1.589314,2.168974,0,13.12195
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.293383,50.40805,25.61479,2.967511,2.967511,0,-1,0,2.967511,110.9813,0.1696872,0,0,3.293383,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,3.264262,2.634707,0,13.91866
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.633425,56.94743,28.3763,1.084779,1.084779,0,0,0,1.084779,334.9462,2.491553,0,0,3.633425,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,1.193257,2.90674,0,14.2587
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.756101,61.11082,30.72108,2.684675,2.684675,0,0,0,2.684675,139.909,0.9301276,0,0,3.756101,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,2.953142,3.00488,0,14.38137
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.677724,62.75865,32.66025,1.95684,1.95684,0,0,0,1.95684,187.942,1.617892,0,0,3.677724,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,2.152524,2.942179,0,14.303
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.39984,62.22604,34.50496,0.6233051,0.6233051,0,0,0,0.6233051,545.4535,2.743729,0,0,3.39984,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,0.6856356,2.719872,0,14.02511
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.935383,59.12027,35.69402,1.26053,1.26053,0,-1,0,1.26053,232.869,1.608509,0,0,2.935383,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,1.386583,2.348306,0,13.56066
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.28118,53.6439,36.09963,0,0,0,-1,0,0,0,2.28118,0,0,2.28118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,0,1.824944,0,12.90645
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.429976,47.03706,36.50525,0,0,0,-1,0,0,0,1.429976,0,0,1.429976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,0,1.143981,0,12.05525
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.4134532,38.93139,36.03851,0.01949824,0.01949824,0,-1,0,0.01949824,2120.464,0.3929287,0,0,0.4134532,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,0.02144806,0.3307626,0,11.03873
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,34.69387,34.69387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004952,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,33.28812,33.28812,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1004952,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,31.89347,31.89347,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1004952,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,30.47105,30.47105,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1004952,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,29.00417,29.00417,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1004952,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,27.79844,27.79844,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1004952,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,26.90942,26.90942,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1004952,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,25.95929,25.95929,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1004952,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,25.02026,25.02026,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1004952,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,24.31461,24.31461,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1004952,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,23.59784,23.59784,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1004952,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03117294,23.20178,23.00331,0.5865733,0.5865733,0,0,0,0.5865733,5.314416,0,0,0,0.03117294,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5862726,-0.5862726,4.381373,31.29546,0.1004952,0.6452306,0.02493835,0,2.117663
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.8152836,27.80242,22.4699,0,0,0,0,0,0,0,0,0,0,0.8152836,0,0,0,0,10.13895,1.500217,0.8152836,0,0.8152836,5.154819,36.82006,0.1003762,0,0.6522269,0,2.315501
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.868414,34.64139,21.9087,0.5867496,0.5867496,0,0,0,0.5867496,318.4345,0,0,0,1.868414,0.6176312,0.5867496,0,0,9.323668,2.233973,1.250782,0,1.250782,6.341416,45.29574,0.100194,0.6454246,1.494731,0,4.102386
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.70991,42.37753,23.00331,2.239561,2.239561,0,0,0,2.239561,121.0018,0,0,0,2.70991,2.357432,2.239561,0,0,8.072886,3.359677,0.3524772,0,0.3524772,6.675805,47.68423,0.1001428,2.463517,2.167928,0,6.069586
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.290766,50.55038,25.7537,1.295687,1.295687,0,-1,0,1.295687,253.9785,0,0,0,3.290766,1.363881,1.295687,0,0,7.720409,3.676906,1.926885,0,1.926885,8.503808,60.74137,0.09986384,1.425255,2.632612,0,6.967672
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.629149,57.10552,28.53743,2.665886,2.665886,0,0,0,2.665886,136.1329,0,0,0,3.629149,2.806196,2.665886,0,0,5.793524,5.411102,0.8229535,0,0.8229535,9.284531,66.31794,0.09974516,2.932475,2.90332,0,9.040252
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.750947,61.25502,30.87666,2.617008,2.617008,0,0,0,2.617008,143.3296,0,0,0,3.750947,2.754745,2.617008,0,0,4.970571,6.151761,0.9962024,0,0.9962024,10.22961,73.0685,0.09960187,2.878709,3.000758,0,9.902708
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.67178,62.894,32.81583,1.158771,1.158771,0,0,0,1.158771,316.8686,0,0,0,3.67178,1.219759,1.158771,0,0,3.974368,7.048343,2.452021,0,2.452021,12.5558,89.68413,0.09925094,1.274648,2.937424,0,10.72012
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.39329,62.35261,34.66054,0.4796093,0.4796093,0,0,0,0.4796093,707.5112,1.366091,0,0,3.39329,0.5048519,0.4796093,0,0,1.522347,9.255162,1.522347,0,1.522347,14.00003,100,0.09903429,0.5275702,2.714632,0,12.64845
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.928964,59.20482,35.81626,1.928838,1.928838,0,-1,0,1.928838,151.8512,0.8986076,0,0,2.928964,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09903429,2.121722,2.343171,0,13.55424
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.274254,53.72198,36.22187,0.159757,0.159757,0,-1,0,0.159757,1423.57,2.106088,0,0,2.274254,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09903429,0.1757327,1.819403,0,12.89953
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.42268,47.11053,36.62749,1.310053,1.310053,0,-1,0,1.310053,108.5972,0.04367719,0,0,1.42268,1.379003,1.310053,0,0,0,10.62527,0,0,0,14.00003,100,0.09903429,1.441058,1.138144,0,12.04795
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4511794,39.32533,36.16075,0.2414568,0.2414568,0,-1,0,0.2414568,186.8572,0.1970143,0,0,0.4511794,0.2541651,0.2414568,0,0,0,10.62527,0,0,0,14.00003,100,0.09903429,0.2656025,0.3609435,0,11.07645
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,34.81612,34.81612,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09903429,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,33.4437,33.4437,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09903429,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,32.01015,32.01015,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09903429,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,30.59884,30.59884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09903429,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,29.13196,29.13196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09903429,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,27.92624,27.92624,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09903429,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,27.03722,27.03722,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09903429,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,26.08153,26.08153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09903429,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,25.1425,25.1425,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09903429,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,24.45907,24.45907,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09903429,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,23.73674,23.73674,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09903429,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03824597,23.37485,23.1311,0.6606495,0.6606495,0,0,0,0.6606495,5.789147,0,0,0,0.03824597,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6571746,-0.6571746,8.636433,61.68868,0.09903429,0.7267145,0.03059678,0,6.232342
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.073269,29.69703,22.59769,0.7297608,0.7297608,0,0,0,0.7297608,147.0714,0,0,0,1.073269,0.7681693,0.7297608,0,0,5.653726,5.536922,0.3051001,0,0.3051001,8.925877,63.75613,0.09899099,0.8027369,0.8586155,0,6.610191
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.437138,39.11992,22.04761,1.697201,1.697201,0,0,0,1.697201,143.5975,0,0,0,2.437138,1.786528,1.697201,0,0,5.348625,5.811512,0.6506101,0,0.6506101,9.543099,68.16486,0.09889878,1.866921,1.94971,0,8.24865
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.708725,42.51347,23.1311,1.651953,1.651953,0,0,0,1.651953,163.9711,0,0,0,2.708725,1.738898,1.651953,0,0,4.698015,6.39706,0.9698273,0,0.9698273,10.46316,74.73669,0.09876163,1.817148,2.16698,0,9.105785
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.287737,50.70892,25.90928,1.430369,1.430369,0,-1,0,1.430369,229.8524,0,0,0,3.287737,1.505651,1.430369,0,0,3.728188,7.269905,1.782086,0,1.782086,12.15379,86.81264,0.09851062,1.573406,2.63019,0,10.55764
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.624873,57.2567,28.69301,0.9156547,0.9156547,0,0,0,0.9156547,395.8777,0.7149237,0,0,3.624873,0.963847,0.9156547,0,0,1.946102,8.873782,1.946102,0,1.946102,14.00003,100,0.09823795,1.00722,2.899898,0,12.49866
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.745514,61.40334,31.03779,1.900562,1.900562,0,0,0,1.900562,197.074,1.744922,0,0,3.745514,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09823795,2.090619,2.996412,0,14.37079
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.665667,63.02755,32.97141,0.8329183,0.8329183,0,0,0,0.8329183,440.0992,2.788911,0,0,3.665667,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09823795,0.9162102,2.932534,0,14.29094
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.387148,62.44883,34.78833,1.999341,1.999341,0,0,0,1.999341,169.4132,1.282579,0,0,3.387148,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09823795,2.199275,2.709719,0,14.01242
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.92225,59.29313,35.94405,1.375247,1.375247,0,-1,0,1.375247,212.4891,1.474621,0,0,2.92225,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09823795,1.512772,2.3378,0,13.54752
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.963219,60.16901,36.34967,1.125997,1.125997,0,-1,0,1.125997,263.1639,1.777958,0,0,2.963219,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09823795,1.238597,2.370575,0,13.58849
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.415156,47.1881,36.75528,0.1683403,0.1683403,0,-1,0,0.1683403,840.6519,1.237955,0,0,1.415156,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09823795,0.1851743,1.132125,0,12.04043
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.496443,39.78049,36.28855,0.5190447,0.5190447,0,-1,0,0.5190447,95.64552,0,0,0,0.496443,0.5463628,0.5190447,0,0,0,10.62527,0,0.04991987,-0.04991987,13.94741,99.62415,0.09823795,0.5709491,0.3971544,0,11.12172
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,34.94391,34.94391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05546653,10.57535,0,0,0,13.94741,99.62415,0.09823795,0,0,0,10.57535
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,33.56593,33.56593,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.05546653,10.57535,0,3.505263,-3.505263,10.25254,73.23225,0.09823795,3.696404,0,0,10.57535
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,32.16018,32.16018,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.950203,7.070091,0,2.745182,-2.745182,7.35886,52.56318,0.09823795,2.868715,0,0,7.070091
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,30.72108,30.72108,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.000405,4.32491,0,0.4793669,-0.4793669,6.853563,48.95393,0.09823795,0.5009384,0,0,4.32491
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,29.23754,29.23754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.533035,3.845543,0,0,0,6.853563,48.95393,0.09823795,0,0,0,3.845543
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,28.06515,28.06515,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.533035,3.845543,0,0.3325806,-0.3325806,6.502993,46.44986,0.09823795,0.3475467,0,0,3.845543
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,27.17613,27.17613,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.902569,3.512962,0,0.4334844,-0.4334844,6.04606,43.18606,0.09823795,0.4529912,0,0,3.512962
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,26.20932,26.20932,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.384218,3.079478,0,0.4760847,-0.4760847,5.544223,39.60151,0.09823795,0.4975085,0,0,3.079478
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,25.28697,25.28697,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.913201,2.603393,0,0.2604145,-0.2604145,5.269722,37.64079,0.09823795,0.2721331,0,0,2.603393
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,24.59798,24.59798,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.202551,2.342978,0,0.1470024,-0.1470024,5.114768,36.53398,0.09823795,0.1536175,0,0,2.342978
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,23.87565,23.87565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.365887,2.195976,0,0,0,5.114768,36.53398,0.09823795,0,0,0,2.195976
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01762738,23.36568,23.25334,0,0,0,0,0,0,0,0,0,0,0.01762738,0,0,0,0,9.365887,2.195976,0.01762738,0,0.01762738,5.13149,36.65343,0.09823548,0,0.01410191,0,2.213603
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.0885,29.94744,22.7366,0.0004603162,0.0004603162,0,0,0,0.0004603162,236467.9,0,0,0,1.0885,0.0004845433,0.0004603162,0,0,9.34826,2.211841,1.088016,0,1.088016,6.163672,44.02614,0.0980837,0.0005063477,0.8708,0,3.300341
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.868622,34.93209,22.17541,0.8406414,0.8406414,0,0,0,0.8406414,222.2853,0,0,0,1.868622,0.8848857,0.8406414,0,0,8.260244,3.191055,0.9837363,0,0.9837363,7.096927,50.69223,0.09794688,0.9247055,1.494897,0,5.059677
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.707324,42.66033,23.27001,0.5474517,0.5474517,0,0,0,0.5474517,494.5321,0,0,0,2.707324,0.5762649,0.5474517,0,0,7.276508,4.076417,2.131059,0,2.131059,9.118628,65.13292,0.09765178,0.6021968,2.165859,0,6.783741
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.284936,50.84961,26.04819,0,0,0,-1,0,0,0,0,0,0,3.284936,0,0,0,0,5.145448,5.994371,3.284936,0,3.284936,12.23499,87.39262,0.09720036,0,2.627949,0,9.279307
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.62047,57.40662,28.84859,1.542897,1.542897,0,0,0,1.542897,234.6541,0.1358563,0,0,3.62047,1.624102,1.542897,0,0,1.860512,8.950813,1.860512,0,1.860512,14.00003,100,0.09694653,1.697187,2.896376,0,12.57128
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.740062,61.54438,31.19337,0,0,0,0,0,0,0,3.740062,0,0,3.740062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09694653,0,2.992049,0,14.36534
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.66003,63.1308,33.0992,1.314916,1.314916,0,0,0,1.314916,278.3471,2.275908,0,0,3.66003,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09694653,1.446407,2.928024,0,14.2853
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.380232,62.57156,34.94391,1.796249,1.796249,0,0,0,1.796249,188.1828,1.489444,0,0,3.380232,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09694653,1.975874,2.704186,0,14.00551
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.915444,59.37389,36.0663,0.9209303,0.9209303,0,-1,0,0.9209303,316.5759,1.946043,0,0,2.915444,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09694653,1.013023,2.332355,0,13.54072
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.259743,53.8785,36.47191,0.4240788,0.4240788,0,-1,0,0.4240788,532.8591,1.813344,0,0,2.259743,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09694653,0.4664867,1.807794,0,12.88502
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.407453,47.26421,36.88308,1.559911,1.559911,0,-1,0,1.559911,90.22652,0,0,0,1.407453,1.642012,1.559911,0,0,0,10.62527,0,0.2345582,-0.2345582,13.75278,98.23396,0.09694653,1.715902,1.125963,0,12.03273
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3906209,39.11367,36.37745,0.4458982,0.4458982,0,-1,0,0.4458982,87.60316,0,0,0,0.3906209,0.4693665,0.4458982,0,0,0.2606202,10.39072,0,0.07874562,-0.07874562,13.66978,97.64107,0.09694653,0.490488,0.3124967,0,10.78134
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,35.06615,35.06615,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.3481154,10.31197,0,0.6040074,-0.6040074,13.0331,93.09336,0.09694653,0.6311877,0,0,10.31197
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,33.69373,33.69373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.019235,9.707963,0,0,0,13.0331,93.09336,0.09694653,0,0,0,9.707963
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,32.25463,32.25463,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.019235,9.707963,0,0.9493456,-0.9493456,12.0324,85.94553,0.09694653,0.9920661,0,0,9.707963
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,30.83221,30.83221,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.074063,8.758617,0,1.311021,-1.311021,10.65046,76.07457,0.09694653,1.370017,0,0,8.758617
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,29.36533,29.36533,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.530753,7.447597,0,0.7390751,-0.7390751,9.871408,70.50992,0.09694653,0.7723335,0,0,7.447597
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,28.17627,28.17627,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.351948,6.708521,0,0.1358931,-0.1358931,9.728164,69.48675,0.09694653,0.1420083,0,0,6.708521
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.50294,6.572628,0,0,0,9.728164,69.48675,0.09694653,0,0,0,6.572628
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,26.31489,26.31489,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.50294,6.572628,0,0.3927602,-0.3927602,9.314158,66.52957,0.09694653,0.4104344,0,0,6.572628
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.93934,6.179868,0,0,0,9.314158,66.52957,0.09694653,0,0,0,6.179868
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,24.70911,24.70911,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,4.93934,6.179868,0,0.653654,-0.653654,8.625147,61.60807,0.09694653,0.6830684,0,0,6.179868
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,23.98678,23.98678,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.665622,5.526214,0,0.2912888,-0.2912888,8.318101,59.41489,0.09694653,0.3043968,0,0,5.526214
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.0120169,23.44108,23.36447,0.1330747,0.1330747,0,0,0,0.1330747,9.030191,0,2.775558E-17,0,0.0120169,0.1400787,0.1330747,0,0,5.989277,5.234925,0,0.1280618,-0.1280618,8.183112,58.45068,0.09694653,0.1463822,0.009613523,0,5.246942
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9634472,29.20186,22.84773,0.623632,0.623632,0,0,0,0.623632,154.4897,0,0,0,0.9634472,0.6564547,0.623632,0,0,6.131567,5.106863,0.3069925,0,0.3069925,8.474351,60.53096,0.09690478,0.6859952,0.7707578,0,6.070311
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.357578,38.77757,22.29765,0.4624341,0.4624341,0,0,0,0.4624341,509.8191,0,0,0,2.357578,0.4867728,0.4624341,0,0,5.824575,5.383157,1.870805,0,1.870805,10.24915,73.20808,0.0966511,0.5086776,1.886062,0,7.740734
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.706121,42.78981,23.39225,2.461319,2.461319,0,0,0,2.461319,109.946,0,0,0,2.706121,2.590862,2.461319,0,0,3.95377,7.066881,0.1152589,0,0.1152589,10.3585,73.98911,0.09663551,2.707451,2.164897,0,9.773002
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.281932,50.99508,26.19265,0.3894222,0.3894222,0,-1,0,0.3894222,842.7696,0,0,0,3.281932,0.4099181,0.3894222,0,0,3.838511,7.170614,2.872014,0,2.872014,13.08313,93.45072,0.09624877,0.4283644,2.625545,0,10.45255
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.616307,57.5382,28.9875,1.233271,1.233271,0,0,0,1.233271,293.2289,1.351629,0,0,3.616307,1.29818,1.233271,0,0,0.9664979,9.755426,0.9664979,0,0.9664979,14.00003,100,0.09611931,1.356599,2.893046,0,13.37173
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.734848,61.66673,31.33228,2.012446,2.012446,0,0,0,2.012446,185.5875,1.616484,0,0,3.734848,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09611931,2.213691,2.987879,0,14.36012
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.653579,63.26072,33.25478,0.7404985,0.7404985,0,0,0,0.7404985,493.3945,2.874107,0,0,3.653579,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09611931,0.8145484,2.922863,0,14.27885
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.373845,62.65828,35.06615,0.4373597,0.4373597,0,0,0,0.4373597,771.4119,2.913466,0,0,3.373845,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09611931,0.4810957,2.699076,0,13.99912
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.908349,59.45846,36.19409,2.266854,2.266854,0,-1,0,2.266854,128.299,0.5221876,0,0,2.908349,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09611931,2.493539,2.326679,0,13.53362
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.252167,53.95704,36.5997,1.760192,1.760192,0,-1,0,1.760192,127.9501,0.3993337,0,0,2.252167,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09611931,1.936211,1.801734,0,12.87744
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.399889,47.29969,36.97198,1.454549,1.454549,0,-1,0,1.454549,96.2421,0,0,0,1.399889,1.531105,1.454549,0,0,0,10.62527,0,0.1312158,-0.1312158,13.86171,99.01205,0.09611931,1.600004,1.119911,0,12.02516
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3826907,39.18714,36.50525,1.640962,1.640962,0,-1,0,1.640962,23.32112,0,2.220446E-16,0,0.3826907,1.727328,1.640962,0,0,0.1457953,10.49406,0,1.344638,-1.344638,12.44434,88.88798,0.09611931,1.805058,0.3061526,0,10.87675
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,35.16061,35.16061,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.639837,9.149421,0,3.505263,-3.505263,8.74947,62.49609,0.09611931,3.701421,0,0,9.149421
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,33.78819,33.78819,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.534574,5.644158,0,2.114619,-2.114619,6.520466,46.57467,0.09611931,2.209777,0,0,5.644158
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,32.37688,32.37688,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,7.884151,3.529539,0,0.514424,-0.514424,5.978216,42.70145,0.09611931,0.537573,0,0,3.529539
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,30.96,30.96,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.455733,3.015115,0,2.252782,-2.252782,3.603575,25.73977,0.09611931,2.354157,0,0,3.015115
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,29.4709,29.4709,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,10.95882,0.7623331,0,0.2968761,-0.2968761,3.29064,23.50453,0.09611931,0.3102355,0,0,0.7623331
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,28.2874,28.2874,0.7232965,0.4421842,0,-1,0,0.4421842,0,0,0.2811124,0.353442,0,0.465457,0.4421842,0,0,11.28869,0.465457,0,0.465457,-0.465457,2.800006,20,0.09611931,0.7956262,0,0,0.465457
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,27.39283,27.39283,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09611931,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,26.44269,26.44269,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09611931,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,25.52033,25.52033,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09611931,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,24.83135,24.83135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09611931,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,24.11458,24.11458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09611931,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.0167824,23.5938,23.48671,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.577309,4.440892E-16,0,0,0.0167824,0,0,3.505263,3.33,11.80586,0,3.346782,0,3.346782,5.975042,42.67879,0.0968949,0.7162758,0.01342592,5,0.0167824
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.821296,28.35956,22.96997,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,265.2003,0,0,0,0.821296,0,0,3.505263,3.33,8.459078,3.012104,4.151296,0,4.151296,9.913307,70.8092,0.09741245,0.3406578,0.6570368,5,3.8334
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.869002,35.20607,22.42545,1.797445,1.797445,4.114286,0,1.2882,1.797445,103.981,0,0,0,1.869002,0,0,2.316841,2.200999,4.307782,6.748271,4.070001,0,4.070001,13.77445,98.38873,0.09805939,1.97719,1.495201,5,8.617272
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.704774,42.92447,23.52005,0.1058831,0.1058831,0,0,0,0.1058831,2554.491,2.355537,0,0,2.704774,0.1114559,0.1058831,0,0,0.2377811,10.41127,0.2377811,0,0.2377811,14.00003,100,0.09802746,0.1164714,2.163819,0,13.11604
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.278933,51.13396,26.33156,2.17845,2.17845,0,-1,0,2.17845,150.5168,0.9858272,0,0,3.278933,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09802746,2.396295,2.623146,0,13.90421
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.611646,57.68554,29.14308,0.6573577,0.6573577,0,0,0,0.6573577,549.4186,2.91969,0,0,3.611646,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09802746,0.7230935,2.889317,0,14.23692
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.729092,61.80455,31.48786,2.396401,2.396401,0,0,0,2.396401,155.6122,1.206564,0,0,3.729092,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09802746,2.636041,2.983274,0,14.35437
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.647732,63.35465,33.37702,1.760956,1.760956,0,0,0,1.760956,207.145,1.794094,0,0,3.647732,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09802746,1.937052,2.918186,0,14.27301
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.367159,62.7488,35.19395,1.095842,1.095842,0,0,0,1.095842,307.2668,2.213641,0,0,3.367159,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09802746,1.205426,2.693727,0,13.99243
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.901169,59.53555,36.31633,1.618527,1.618527,0,-1,0,1.618527,179.2475,1.197457,0,0,2.901169,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09802746,1.78038,2.320935,0,13.52644
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.244855,54.0001,36.69416,1.296444,1.296444,0,-1,0,1.296444,173.1548,0.8801767,0,0,2.244855,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09802746,1.426088,1.795884,0,12.87013
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.391849,47.37303,37.09978,1.128219,1.128219,0,-1,0,1.128219,123.3669,0.2042494,0,0,1.391849,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09802746,1.241041,1.113479,0,12.01712
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4979074,40.10913,36.5997,2.65692,2.65692,0,-1,0,2.65692,18.74002,0,0,0,0.4979074,2.796758,2.65692,0,0,0,10.62527,0,2.298851,-2.298851,11.57683,82.69145,0.09802746,2.922612,0.3983259,0,11.12318
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,35.2884,35.2884,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.554278,8.326424,0,1.992842,-1.992842,9.476188,67.68692,0.09802746,2.08252,0,0,8.326424
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,33.91043,33.91043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.768547,6.333582,0,0,0,9.476188,67.68692,0.09802746,0,0,0,6.333582
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,32.50467,32.50467,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.768547,6.333582,0,1.989099,-1.989099,7.379493,52.71056,0.09802746,2.078609,0,0,6.333582
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,31.06558,31.06558,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,6.978657,4.344483,0,1.856785,-1.856785,5.422269,38.73042,0.09802746,1.94034,0,0,4.344483
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,29.58203,29.58203,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.041752,2.487698,0,0.8257816,-0.8257816,4.551819,32.51293,0.09802746,0.8629417,0,0,2.487698
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,28.39297,28.39297,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.959287,1.661916,0,0.305152,-0.305152,4.230161,30.21537,0.09802746,0.3188839,0,0,1.661916
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,27.52062,27.52062,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.29834,1.356764,0,0.5120389,-0.5120389,3.690424,26.36012,0.09802746,0.5350807,0,0,1.356764
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,26.56493,26.56493,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.86728,0.8447254,0,0.2590607,-0.2590607,3.41735,24.4096,0.09802746,0.2707184,0,0,0.8447254
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,25.64257,25.64257,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.15512,0.5856647,0,0.2227564,-0.2227564,3.182544,22.73242,0.09802746,0.2327804,0,0,0.5856647
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,24.95914,24.95914,0.6565484,0.3447629,0,-1,0,0.3447629,0,0,0.3117855,0.3774403,0,0.3629083,0.3447629,0,0,11.40263,0.3629083,0,0.3629083,-0.3629083,2.800006,20,0.09802746,0.7222032,0,0,0.3629083
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,24.23682,24.23682,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09802746,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,23.62562,23.62562,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09899062,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.8227943,28.53618,23.1311,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,266.2225,0,0,0,0.8227943,0,0,3.505263,3.33,8.475861,2.997,4.152794,0,4.152794,9.898808,70.70563,0.09948765,0.3399689,0.6582355,5,3.819794
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.869039,35.35703,22.56435,0.7797812,0.7797812,3.362967,0,1.08309,0.7797812,239.6876,4.440892E-16,0,0,1.869039,0,0,2.583186,2.454027,4.323066,6.734515,4.323066,0,4.323066,14.00003,100,0.09977173,0.8577592,1.495231,5,8.603554
