Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.702944,43.08684,23.67562,3.260056,3.260056,1.25,0,0.50625,3.260056,82.91094,0.5870947,0,0,2.702944,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.09977173,3.586062,2.162355,5,13.32822
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.275509,51.28892,26.48714,0.196992,0.196992,0,-1,0,0.196992,1662.762,3.068149,0,0,3.275509,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09977173,0.2166912,2.620407,0,13.90078
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.606483,57.84861,29.31532,1.562185,1.562185,0,0,0,1.562185,230.8615,1.962078,0,0,3.606483,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09977173,1.718403,2.885187,0,14.23176
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.723183,61.94075,31.64344,1.894363,1.894363,0,0,0,1.894363,196.5401,1.729117,0,0,3.723183,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09977173,2.083799,2.978547,0,14.34846
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.640819,63.48666,33.53815,1.351363,1.351363,0,0,0,1.351363,269.4184,2.218332,0,0,3.640819,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09977173,1.486499,2.912655,0,14.26609
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.359707,62.86589,35.34953,0.8728997,0.8728997,0,0,0,0.8728997,384.8904,2.440866,0,0,3.359707,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09977173,0.9601896,2.687766,0,13.98498
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.893708,59.61651,36.44413,1.178942,1.178942,0,-1,0,1.178942,245.4495,1.652716,0,0,2.893708,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09977173,1.296837,2.314967,0,13.51898
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.236994,54.06976,36.8164,1.065049,1.065049,0,-1,0,1.065049,210.0367,1.11589,0,0,2.236994,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09977173,1.171554,1.789595,0,12.86227
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.383912,47.41144,37.19423,0,0,0,-1,0,0,0,1.383912,0,0,1.383912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09977173,0,1.10713,0,12.00919
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4431659,39.8403,36.72194,1.877808,1.877808,0,-1,0,1.877808,23.60017,0,0,0,0.4431659,1.97664,1.877808,0,0,0,10.62527,0,1.533474,-1.533474,12.3836,88.45414,0.09977173,2.065589,0.3545327,0,11.06844
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,35.41064,35.41064,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.70386,9.0918,0,2.448965,-2.448965,9.802169,70.01535,0.09977173,2.559169,0,0,9.0918
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,34.03822,34.03822,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.424932,6.642835,0,2.696604,-2.696604,6.959698,49.71203,0.09977173,2.817951,0,0,6.642835
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,32.62691,32.62691,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.421159,3.946231,0,1.939126,-1.939126,4.91568,35.11193,0.09977173,2.026386,0,0,3.946231
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,31.19337,31.19337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.575744,2.007105,0,0,0,4.91568,35.11193,0.09977173,0,0,0,2.007105
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,29.70982,29.70982,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.575744,2.007105,0,0.4982359,-0.4982359,4.390493,31.36061,0.09977173,0.5206565,0,0,2.007105
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,28.52077,28.52077,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.12934,1.508869,0,0.2741996,-0.2741996,4.101462,29.2961,0.09977173,0.2865386,0,0,1.508869
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,27.64286,27.64286,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.434,1.23467,0,0.4254367,-0.4254367,3.653012,26.09289,0.09977173,0.4445814,0,0,1.23467
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,26.69272,26.69272,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.90671,0.809233,0,0.6305382,-0.6305382,2.988366,21.34543,0.09977173,0.6589124,0,0,0.809233
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,25.77037,25.77037,0.6318649,0.16976,0,-1,0,0.16976,0,0,0.4621049,0.5252914,0,0.1786947,0.16976,0,0,11.60731,0.1786947,0,0.1786947,-0.1786947,2.800006,20,0.09977173,0.6950514,0,0,0.1786947
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,25.08138,25.08138,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09977173,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,24.36461,24.36461,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09977173,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,23.77008,23.77008,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1003116,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.8244991,28.67406,23.25334,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,123.6734,4.440892E-16,0,0,0.8244991,0,0,3.505263,3.33,8.475861,2.997,4.154499,0,4.154499,9.900425,70.71718,0.1009379,0.7333419,0.6595993,5,3.821499
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.869003,35.51348,22.70882,0.3940431,0.3940431,2.975473,0,0.9773041,0.3940431,474.3143,0,0,0,1.869003,0,0,2.58143,2.452358,4.321361,6.736049,4.321361,0,4.321361,14.00003,100,0.1010536,0.4334474,1.495202,5,8.605052
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.701295,43.23172,23.81453,0.2579743,0.2579743,0,0,0,0.2579743,1047.118,2.429744,0,0,2.701295,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1010536,0.2837717,2.161036,0,13.32657
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.272191,51.43154,26.63161,0,0,0,-1,0,0,0,3.272191,0,0,3.272191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010536,0,2.617753,0,13.89747
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.601555,57.99327,29.4709,0.7815312,0.7815312,0,0,0,0.7815312,460.8331,2.77889,0,0,3.601555,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1010536,0.8596843,2.881244,0,14.22683
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.717122,62.07533,31.79902,0,0,0,0,0,0,0,3.717122,0,0,3.717122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010536,0,2.973697,0,14.3424
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.633868,63.61116,33.69373,0.7946566,0.7946566,0,0,0,0.7946566,457.2878,2.797387,0,0,3.633868,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1010536,0.8741223,2.907094,0,14.25914
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.352788,62.94703,35.47176,1.12751,1.12751,0,0,0,1.12751,297.3622,2.165936,0,0,3.352788,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1010536,1.240261,2.68223,0,13.97806
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.886169,59.69005,36.56637,0,0,0,-1,0,0,0,2.886169,0,0,2.886169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010536,0,2.308935,0,13.51144
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.228888,54.1435,36.9442,2.171802,2.171802,0,-1,0,2.171802,102.6285,0,0,0,2.228888,2.286107,2.171802,0,0,0,10.62527,0,0.05721973,-0.05721973,13.93971,99.56918,0.1010536,2.388982,1.78311,0,12.85416
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.375605,47.47663,37.31647,1.350838,1.350838,0,-1,0,1.350838,101.8335,0,0,0,1.375605,1.421934,1.350838,0,0,0.06357748,10.56805,0,0.04632975,-0.04632975,13.89088,99.22035,0.1010536,1.485921,1.100484,0,11.94366
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4256733,39.8451,36.84974,2.39021,2.39021,0,-1,0,2.39021,17.80903,0,4.440892E-16,0,0.4256733,2.516011,2.39021,0,0,0.115055,10.52172,0,2.090338,-2.090338,11.68747,83.48174,0.1010536,2.629231,0.3405387,0,10.9474
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,35.53844,35.53844,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.437652,8.431387,0,1.496577,-1.496577,10.10994,72.21369,0.1010536,1.563923,0,0,8.431387
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,34.1938,34.1938,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.100515,6.93481,0,2.577849,-2.577849,7.392646,52.80451,0.1010536,2.693852,0,0,6.93481
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,32.75471,32.75471,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,6.964792,4.356961,0,1.82676,-1.82676,5.467072,39.05044,0.1010536,1.908964,0,0,4.356961
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,31.31561,31.31561,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,8.994525,2.530201,0,0.070132,-0.070132,5.393147,38.5224,0.1010536,0.07328794,0,0,2.530201
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,29.83207,29.83207,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.07245,2.460069,0,0.5786871,-0.5786871,4.783157,34.16534,0.1010536,0.604728,0,0,2.460069
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,28.64301,28.64301,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.715435,1.881382,0,0.4153264,-0.4153264,4.345364,31.03825,0.1010536,0.4340161,0,0,1.881382
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,27.77066,27.77066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17691,1.466056,0,0,0,4.345364,31.03825,0.1010536,0,0,0,1.466056
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,26.81496,26.81496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17691,1.466056,0,0,0,4.345364,31.03825,0.1010536,0,0,0,1.466056
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,25.87594,25.87594,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.17691,1.466056,0,0.4060782,-0.4060782,3.91732,27.9808,0.1010536,0.4243517,0,0,1.466056
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,25.20918,25.20918,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.62811,1.059978,0,0.1719595,-0.1719595,3.736059,26.68608,0.1010536,0.1796977,0,0,1.059978
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,24.47018,24.47018,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,10.81917,0.8880181,0,0.1148232,-0.1148232,3.615025,25.82155,0.1010536,0.1199903,0,0,0.8880181
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,23.87565,23.87565,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,10.94675,0.7731949,0,0.09038436,-0.09038436,3.519751,25.14103,0.1010536,0.09445167,0,0,0.7731949
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8262392,28.81219,23.37558,0,0,0,0,0,0,0,0,0,0,0.8262392,0,0,0,0,11.04718,0.6828105,0.8262392,0,0.8262392,4.30359,30.73987,0.100943,0,0.6609914,0,1.50905
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.869164,35.64731,22.83106,0.6368592,0.6368592,0,0,0,0.6368592,293.4972,0,0,0,1.869164,0.6703781,0.6368592,0,0,10.22094,1.426426,1.198785,0,1.198785,5.440858,38.86319,0.1007829,0.7005451,1.495331,0,3.295589
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.699741,43.36469,23.94233,1.129726,1.129726,0,0,0,1.129726,238.9732,0,0,0,2.699741,1.189185,1.129726,0,0,9.022158,2.505333,1.510556,0,1.510556,6.873898,49.09917,0.1005819,1.242698,2.159793,0,5.205073
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.268869,51.56748,26.77051,2.226201,2.226201,0,-1,0,2.226201,146.8362,0,0,0,3.268869,2.343369,2.226201,0,0,7.511601,3.864833,0.9255,0,0.9255,7.751904,55.37063,0.1004592,2.448821,2.615096,0,7.133703
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.596491,58.13655,29.62648,0.4363872,0.4363872,0,0,0,0.4363872,824.1512,0,0,0,3.596491,0.459355,0.4363872,0,0,6.586101,4.697783,3.137136,0,3.137136,10.72805,76.62879,0.1000454,0.4800259,2.877192,0,8.294274
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.710518,62.22535,31.97126,1.552589,1.552589,0,0,0,1.552589,238.9891,0,0,0,3.710518,1.634304,1.552589,0,0,3.448965,7.521205,2.076214,0,2.076214,12.69772,90.69783,0.09977342,1.707847,2.968414,0,11.23172
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.626753,63.73388,33.84931,0.2953665,0.2953665,0,0,0,0.2953665,1227.882,1.943089,0,0,3.626753,0.3109121,0.2953665,0,0,1.372751,9.389798,1.372751,0,1.372751,14.00003,100,0.09959439,0.3249032,2.901402,0,13.01655
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.344874,63.06614,35.6329,0,0,0,0,0,0,0,3.344874,0,0,3.344874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09959439,0,2.675899,0,13.97015
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.877864,59.79586,36.72194,0.1085114,0.1085114,0,-1,0,0.1085114,2652.131,2.763641,0,0,2.877864,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09959439,0.1193625,2.302291,0,13.50314
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.22025,54.24392,37.09978,2.03637,2.03637,0,-1,0,2.03637,109.0298,0.07670268,0,0,2.22025,2.143547,2.03637,0,0,0,10.62527,0,0,0,14.00003,100,0.09959439,2.240007,1.7762,0,12.84552
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.723262,50.44856,37.47205,0.01275414,0.01275414,0,-1,0,0.01275414,13511.39,1.709836,0,0,1.723262,0.01342541,0.01275414,0,0,0,10.62527,0,0,0,14.00003,100,0.09959439,0.01402955,1.378609,0,12.34854
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.4130769,39.87932,36.97198,2.482777,2.482777,0,-1,0,2.482777,16.6377,0,0,0,0.4130769,2.61345,2.482777,0,0,0,10.62527,0,2.200373,-2.200373,11.68063,83.43291,0.09959439,2.731055,0.3304615,0,11.03835
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,35.66068,35.66068,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.444859,8.424901,0,3.165435,-3.165435,8.34397,59.59967,0.09959439,3.307879,0,0,8.424901
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.962008,5.259467,0,0,0,8.34397,59.59967,0.09959439,0,0,0,5.259467
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,32.91029,32.91029,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.962008,5.259467,0,1.664751,-1.664751,6.589169,47.0654,0.09959439,1.739664,0,0,5.259467
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,31.44341,31.44341,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.811731,3.594716,0,1.711981,-1.711981,4.784583,34.17553,0.09959439,1.78902,0,0,3.594716
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,29.95986,29.95986,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.713932,1.882735,0,0.2328729,-0.2328729,4.539114,32.42217,0.09959439,0.2433521,0,0,1.882735
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,28.7708,28.7708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.972679,1.649863,0,0,0,4.539114,32.42217,0.09959439,0,0,0,1.649863
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,27.8929,27.8929,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.972679,1.649863,0,0.8524199,-0.8524199,3.640584,26.00412,0.09959439,0.8907787,0,0,1.649863
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,26.92609,26.92609,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.91981,0.7974427,0,0.1763029,-0.1763029,3.454745,24.6767,0.09959439,0.1842365,0,0,0.7974427
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,26.00374,26.00374,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.1157,0.6211399,0,0.244004,-0.244004,3.197542,22.83954,0.09959439,0.2549842,0,0,0.6211399
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,25.31475,25.31475,0.4918547,0.3582791,0,-1,0,0.3582791,0,0,0.1335756,0.1827611,0,0.3771359,0.3582791,0,0,11.38682,0.3771359,0,0.3771359,-0.3771359,2.800006,20,0.09959439,0.5410402,0,0,0.3771359
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,24.59798,24.59798,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09959439,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,23.98678,23.98678,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1001629,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8280535,28.93937,23.48671,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,266.9456,0,0,0,0.8280535,0,0,3.505263,3.33,8.475861,2.997,4.158053,0,4.158053,9.903797,70.74126,0.1006311,0.3412152,0.6624427,5,3.825053
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.869405,35.76969,22.94219,0.5301083,0.5301083,3.107374,0,1.013313,0.5301083,352.6458,0,0,0,1.869405,0,0,2.577266,2.448402,4.317807,6.739248,4.317807,0,4.317807,14.00003,100,0.100797,0.5831192,1.495524,5,8.608653
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.698443,43.47443,24.0479,1.320336,1.320336,0,0,0,1.320336,204.3755,1.308616,0,0,2.698443,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.100797,1.452369,2.158755,0,13.32372
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.265434,51.70237,26.90942,0.4148928,0.4148928,0,-1,0,0.4148928,787.0549,2.828705,0,0,3.265434,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.100797,0.456382,2.612347,0,13.89071
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.591534,58.26707,29.77094,1.079722,1.079722,0,0,0,1.079722,332.6352,2.454985,0,0,3.591534,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.100797,1.187694,2.873228,0,14.21681
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.704151,62.35665,32.12684,1.944172,1.944172,0,0,0,1.944172,190.5259,1.657655,0,0,3.704151,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.100797,2.138589,2.963321,0,14.32943
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.619475,63.85482,34.00489,1.506152,1.506152,0,0,0,1.506152,240.3127,2.034052,0,0,3.619475,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.100797,1.656767,2.89558,0,14.24475
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.337613,63.14368,35.75514,1.147575,1.147575,0,0,0,1.147575,290.8405,2.129639,0,0,3.337613,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.100797,1.262333,2.67009,0,13.96289
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.869884,59.87167,36.84974,1.238922,1.238922,0,-1,0,1.238922,231.6437,1.565756,0,0,2.869884,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.100797,1.362814,2.295907,0,13.49516
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.747885,59.1575,37.22202,1.215713,1.215713,0,-1,0,1.215713,226.0307,1.468187,0,0,2.747885,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.100797,1.337285,2.198308,0,13.37316
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.358518,47.60905,37.56651,1.562547,1.562547,0,-1,0,1.562547,86.94254,0,0,0,1.358518,1.644786,1.562547,0,0,0,10.62527,0,0.2862681,-0.2862681,13.69827,97.84463,0.100797,1.718801,1.086814,0,11.98379
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.4078608,39.97206,37.09978,0.5812339,0.5812339,0,-1,0,0.5812339,70.17154,0,0,0,0.4078608,0.6118252,0.5812339,0,0,0.3180757,10.33901,0,0.2039644,-0.2039644,13.48328,96.30893,0.100797,0.6393573,0.3262886,0,10.74687
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,35.78848,35.78848,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.5447028,10.13504,0,2.623962,-2.623962,10.71738,76.55255,0.100797,2.74204,0,0,10.13504
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,34.44384,34.44384,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.460216,7.51108,0,1.740318,-1.740318,8.882922,63.44932,0.100797,1.818632,0,0,7.51108
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,33.03808,33.03808,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.393903,5.770761,0,2.127378,-2.127378,6.640469,47.43182,0.100797,2.22311,0,0,5.770761
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,31.56565,31.56565,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.757657,3.643383,0,2.285281,-2.285281,4.231571,30.22544,0.100797,2.388119,0,0,3.643383
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,30.06543,30.06543,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.29686,1.358102,0,0.04909978,-0.04909978,4.179815,29.85576,0.100797,0.05130927,0,0,1.358102
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,28.87637,28.87637,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.35141,1.309002,0,0.1224316,-0.1224316,4.050761,28.93395,0.100797,0.127941,0,0,1.309002
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,28.00402,28.00402,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.48745,1.18657,0,0.04219299,-0.04219299,4.006285,28.61627,0.100797,0.04409167,0,0,1.18657
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,27.04833,27.04833,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.53433,1.144377,0,0.7843447,-0.7843447,3.179513,22.71076,0.100797,0.8196402,0,0,1.144377
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,26.12598,26.12598,0.5558437,0.3420311,0,-1,0,0.3420311,0,0,0.2138126,0.269397,0,0.3600327,0.3420311,0,0,11.40582,0.3600327,0,0.3600327,-0.3600327,2.800006,20,0.100797,0.6114281,0,0,0.3600327
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,25.44254,25.44254,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100797,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,24.70911,24.70911,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100797,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,24.09791,24.09791,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1014855,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8298866,29.06671,23.59784,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,611.5814,0,0,0,0.8298866,0,0,3.505263,3.33,8.475861,2.997,4.159887,0,4.159887,9.905536,70.75368,0.1018719,0.1492647,0.6639093,5,3.826887
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.869664,35.8862,23.04776,0,0,2.575063,0,0.8679921,0,0,0,0,0,1.869664,0,0,2.575063,2.44631,4.315974,6.740898,4.315974,0,4.315974,14.00003,100,0.1018241,0,1.495731,5,8.610562
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.696726,43.60608,24.1757,0.8691849,0.8691849,0,0,0,0.8691849,310.2592,1.781795,0,0,2.696726,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1018241,0.9561034,2.157381,0,13.322
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.262095,51.82484,27.03722,0,0,0,-1,0,0,0,3.262095,0,0,3.262095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018241,0,2.609676,0,13.88737
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.586195,58.40756,29.92652,0,0,0,0,0,0,0,3.586195,0,0,3.586195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018241,0,2.868956,0,14.21147
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.697503,62.492,32.28797,0,0,0,0,0,0,0,3.697503,0,0,3.697503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018241,0,2.958002,0,14.32278
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.612675,63.94553,34.13268,0,0,0,0,0,0,0,3.612675,0,0,3.612675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018241,0,2.89014,0,14.23795
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.329483,63.25356,35.91072,3.109517,3.109517,1.25,0,0.50625,3.109517,107.074,1.372096,0,0,3.329483,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1018241,3.420469,2.663586,5,13.95476
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.861838,59.94019,36.97198,0.7746321,0.7746321,0,-1,0,0.7746321,369.4448,2.046436,0,0,2.861838,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1018241,0.8520953,2.28947,0,13.48711
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.203309,54.37844,37.34981,0.5534206,0.5534206,0,-1,0,0.5534206,398.1256,1.620761,0,0,2.203309,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1018241,0.6087627,1.762647,0,12.82858
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.34954,47.70442,37.72209,1.326439,1.326439,0,-1,0,1.326439,101.7416,0,0,0,1.34954,1.396252,1.326439,0,0,0,10.62527,0,0.0467114,-0.0467114,13.95079,99.6483,0.1018241,1.459083,1.079632,0,11.97481
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.4114119,40.12203,37.22202,0.659557,0.659557,0,-1,0,0.659557,62.377,0,0,0,0.4114119,0.6942706,0.659557,0,0,0.05190155,10.57856,0,0.2828587,-0.2828587,13.65263,97.51859,0.1018241,0.7255127,0.3291295,0,10.98997
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,35.91072,35.91072,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.366189,10.2957,0,0.1530504,-0.1530504,13.4913,96.36624,0.1018241,0.1599377,0,0,10.2957
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,34.59941,34.59941,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.536245,10.14265,0,3.505263,-3.505263,9.79643,69.97436,0.1018241,3.87,0,0,10.14265
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,33.16032,33.16032,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.430982,6.637391,0,2.855736,-2.855736,6.78622,48.4729,0.1018241,2.984244,0,0,6.637391
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,31.71011,31.71011,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.604022,3.781654,0,0.3516004,-0.3516004,6.4156,45.82562,0.1018241,0.3674225,0,0,3.781654
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,30.19323,30.19323,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,7.994689,3.430054,0,0.4336908,-0.4336908,5.95845,42.56027,0.1018241,0.4532069,0,0,3.430054
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,29.02084,29.02084,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.476567,2.996363,0,0.2807442,-0.2807442,5.662519,40.44649,0.1018241,0.2933776,0,0,2.996363
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,28.13182,28.13182,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.788506,2.715619,0,0.2401882,-0.2401882,5.409339,38.63806,0.1018241,0.2509966,0,0,2.715619
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,27.17613,27.17613,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.055382,2.475431,0,0.08468287,-0.08468287,5.320076,38.00046,0.1018241,0.0884936,0,0,2.475431
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,26.25377,26.25377,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.149473,2.390748,0,0.3221587,-0.3221587,4.98049,35.57486,0.1018241,0.3366558,0,0,2.390748
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,25.58145,25.58145,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.507427,2.068589,0,0.31321,-0.31321,4.650338,33.21663,0.1018241,0.3273044,0,0,2.068589
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,24.84801,24.84801,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.855438,1.755379,0,0.1447379,-0.1447379,4.497771,32.12687,0.1018241,0.1512511,0,0,1.755379
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,24.22015,24.22015,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.01626,1.610641,0,0.4572491,-0.4572491,4.015788,28.68414,0.1018241,0.4778253,0,0,1.610641
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8316116,29.22205,23.73674,0.1876789,0.1876789,0,0,0,0.1876789,443.1035,0,0,0,0.8316116,0.1975567,0.1876789,0,0,10.52431,1.153392,0.6340549,0,0.6340549,4.617305,32.98069,0.1017423,0.2064467,0.6652893,0,1.985004
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.869491,36.04171,23.19222,0.4822219,0.4822219,0,0,0,0.4822219,387.6829,0,0,0,1.869491,0.507602,0.4822219,0,0,9.890258,1.724042,1.361889,0,1.361889,5.909307,42.20925,0.101567,0.530444,1.495593,0,3.593533
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.694753,43.74831,24.31461,1.248388,1.248388,0,0,0,1.248388,215.8586,0,0,0,2.694753,1.314092,1.248388,0,0,8.528369,2.949742,1.380661,0,1.380661,7.219117,51.56501,0.10139,1.373227,2.155802,0,5.644495
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.258103,51.97456,27.1928,0.7289714,0.7289714,0,-1,0,0.7289714,446.9452,0,0,0,3.258103,0.7673383,0.7289714,0,0,7.147708,4.192337,2.490764,0,2.490764,9.582063,68.44317,0.1010721,0.8018686,2.606482,0,7.450439
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.580715,58.54663,30.0821,1.45546,1.45546,0,0,0,1.45546,246.0195,0,0,0,3.580715,1.532063,1.45546,0,0,4.656944,6.434025,2.048652,0,2.048652,11.52559,82.32544,0.1008122,1.601006,2.864572,0,10.01474
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.690832,62.62002,32.44355,0.8475253,0.8475253,0,0,0,0.8475253,435.4834,0.1904077,0,0,3.690832,0.8921319,0.8475253,0,0,2.608292,8.277811,2.608292,0,2.608292,14.00003,100,0.1004832,0.9322779,2.952665,0,11.96864
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.605076,64.06297,34.28826,2.843637,2.843637,0,0,0,2.843637,126.7769,0.6117733,0,0,3.605076,2.993303,2.843637,0,0,0,10.62527,0,0,0,14.00003,100,0.1004832,3.128001,2.884061,0,14.23035
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.321192,63.36172,36.0663,0.4124473,0.4124473,0,0,0,0.4124473,805.2402,2.887037,0,0,3.321192,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.1004832,0.4536921,2.656953,0,13.94647
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.853044,60.04109,37.12756,1.442708,1.442708,0,-1,0,1.442708,197.7562,1.334404,0,0,2.853044,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1004832,1.586979,2.282435,0,13.47832
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.19465,54.44084,37.47205,1.77876,1.77876,0,-1,0,1.77876,123.3809,0.3222709,0,0,2.19465,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1004832,1.956637,1.75572,0,12.81992
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.340654,47.77074,37.84988,1.549211,1.549211,0,-1,0,1.549211,86.53786,0,0,0,1.340654,1.630749,1.549211,0,0,0,10.62527,0,0.2900945,-0.2900945,13.69424,97.81582,0.1004832,1.704132,1.072523,0,11.96593
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3305321,39.67319,37.34981,2.00796,2.00796,0,-1,0,2.00796,16.46109,0,4.440892E-16,0,0.3305321,2.113642,2.00796,0,0,0.3223272,10.33518,0,1.78311,-1.78311,11.81468,84.3904,0.1004832,2.208756,0.2644257,0,10.66571
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,36.03851,36.03851,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.30356,8.55207,0,2.182799,-2.182799,9.513806,67.95562,0.1004832,2.281025,0,0,8.55207
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,34.72166,34.72166,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.728893,6.36927,0,3.505263,-3.505263,5.818934,41.56374,0.1004832,5.976861,0,0,6.36927
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,33.3159,33.3159,4.216792,2.720807,0,-1,0,2.720807,0,0,1.495985,1.917664,0,2.864007,2.720807,0,0,8.62363,2.864007,0,2.864007,-2.864007,2.800006,20,0.1004832,4.638471,0,0,2.864007
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,31.83235,31.83235,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004832,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,30.31547,30.31547,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004832,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,29.13196,29.13196,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004832,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,28.25406,28.25406,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004832,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,27.29837,27.29837,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004832,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,26.37601,26.37601,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004832,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,25.70925,25.70925,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004832,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,24.97025,24.97025,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004832,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,24.34794,24.34794,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1010238,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8333849,29.36626,23.86454,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1730.226,0,0,0,0.8333849,0,0,3.505263,3.33,8.475861,2.997,4.163385,0,4.163385,9.908854,70.77739,0.1013685,0.05298287,0.6667079,5,3.830385
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.869324,36.19126,23.33113,0.654582,0.654582,3.22632,0,1.045785,0.654582,285.5753,0,0,0,1.869324,0,0,2.571738,2.443151,4.312475,6.744046,4.312475,0,4.312475,14.00003,100,0.1015687,0.7200402,1.49546,5,8.613371
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.692603,43.89542,24.45907,1.422008,1.422008,0,0,0,1.422008,189.3522,1.195753,0,0,2.692603,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1015687,1.564209,2.154083,0,13.31788
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.254308,52.10614,27.33171,1.632242,1.632242,0,-1,0,1.632242,199.3766,1.536159,0,0,3.254308,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1015687,1.795466,2.603447,0,13.87958
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.575462,58.6672,30.22101,0.3160361,0.3160361,0,0,0,0.3160361,1131.346,3.242793,0,0,3.575462,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1015687,0.3476397,2.86037,0,14.20074
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.68401,62.7464,32.59913,0.8178719,0.8178719,0,0,0,0.8178719,450.4385,2.823092,0,0,3.68401,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1015687,0.899659,2.947208,0,14.30928
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.31578,72.25007,34.44384,1.620324,1.620324,0,0,0,1.620324,266.3529,2.610176,0,0,4.31578,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1015687,1.782357,3.452624,0,14.94105
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.313326,63.43976,36.19409,0,0,0,0,0,0,0,3.313326,0,0,3.313326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015687,0,2.650661,0,13.9386
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.845172,60.07815,37.22202,0.7884257,0.7884257,0,-1,0,0.7884257,360.8675,2.01525,0,0,2.845172,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1015687,0.8672683,2.276138,0,13.47045
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.185777,54.50758,37.59985,0.216157,0.216157,0,-1,0,0.216157,1011.199,1.958244,0,0,2.185777,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1015687,0.2377727,1.748622,0,12.81105
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.331905,47.80248,37.94434,0,0,0,-1,0,0,0,1.331905,0,0,1.331905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015687,0,1.065524,0,11.95718
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.4092796,40.33305,37.44427,0.567871,0.567871,0,-1,0,0.567871,72.07264,0,0,0,0.4092796,0.5977589,0.567871,0,0,0,10.62527,0,0.1884793,-0.1884793,13.80135,98.5809,0.1015687,0.624658,0.3274237,0,11.03455
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,36.16075,36.16075,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2094214,10.4368,0,2.258644,-2.258644,11.42053,81.57507,0.1015687,2.360283,0,0,10.4368
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,34.84945,34.84945,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.719026,8.178151,0,1.167672,-1.167672,10.1897,72.78342,0.1015687,1.220218,0,0,8.178151
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,33.4437,33.4437,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.016439,7.010478,0,0.4858521,-0.4858521,9.677566,69.12533,0.1015687,0.5077154,0,0,7.010478
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,31.94348,31.94348,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.556275,6.524626,0,3.505263,-3.505263,5.982694,42.73344,0.1015687,4.785152,0,0,6.524626
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,30.42659,30.42659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.451012,3.019363,0,0,0,5.982694,42.73344,0.1015687,0,0,0,3.019363
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,29.23754,29.23754,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.451012,3.019363,0,0.4037216,-0.4037216,5.557134,39.69373,0.1015687,0.4218891,0,0,3.019363
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,28.3763,28.3763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.899591,2.615642,0,0,0,5.557134,39.69373,0.1015687,0,0,0,2.615642
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,27.40949,27.40949,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.899591,2.615642,0,0.09189212,-0.09189212,5.460271,39.00186,0.1015687,0.09602726,0,0,2.615642
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,26.50381,26.50381,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.001694,2.52375,0,0.394978,-0.394978,5.043928,36.02798,0.1015687,0.4127521,0,0,2.52375
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,25.83149,25.83149,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.440558,2.128772,0,0.5740176,-0.5740176,4.43886,31.70608,0.1015687,0.5998484,0,0,2.128772
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,25.09805,25.09805,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.07836,1.554754,0,0.1217544,-0.1217544,4.31052,30.78937,0.1015687,0.1272334,0,0,1.554754
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,24.47018,24.47018,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.21364,1.432999,0,0.338839,-0.338839,3.953352,28.23817,0.1015687,0.3540868,0,0,1.432999
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.835174,29.50487,23.98678,0.03322633,0.03322633,0,0,0,0.03322633,2513.591,0,0,0,0.835174,0.03497509,0.03322633,0,0,10.59013,1.094161,0.8001989,0,0.8001989,4.712487,33.66056,0.1014686,0.03654896,0.6681392,0,1.929335
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.869213,36.32917,23.45893,0,0,0,0,0,0,0,0,0,0,1.869213,0,0,0,0,9.789927,1.81434,1.869213,0,1.869213,6.485778,46.32689,0.1012355,0,1.49537,0,3.683552
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,3.088898,47.3818,24.58131,0.871306,0.871306,0,0,0,0.871306,354.5136,0,0,0,3.088898,0.9171642,0.871306,0,0,7.920715,3.496631,2.171734,0,2.171734,8.546066,61.04321,0.100966,0.9584366,2.471119,0,6.585529
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.173692,61.27813,27.47062,0,0,0,-1,0,0,0,0,0,0,4.173692,0,0,0,0,5.748981,5.451192,4.173692,0,4.173692,12.50558,89.32538,0.1004521,0,3.338953,0,9.624884
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.569579,58.80908,30.38214,2.689869,2.689869,0,0,0,2.689869,132.7046,0,0,0,3.569579,2.831441,2.689869,0,0,1.575289,9.207514,0.7381384,0,0.7381384,13.20584,94.32722,0.1003618,2.958855,2.855663,0,12.77709
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.677812,62.83696,32.72137,2.621643,2.621643,0,0,0,2.621643,140.2865,0.08103719,0,0,3.677812,2.759624,2.621643,0,0,0.8371505,9.871839,0.8371505,0,0.8371505,14.00003,100,0.1002595,2.883808,2.94225,0,13.54965
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.590172,64.25851,34.56608,1.845857,1.845857,0,0,0,1.845857,194.499,1.647165,0,0,3.590172,1.943007,1.845857,0,0,0,10.62527,0,0,0,14.00003,100,0.1002595,2.030442,2.872138,0,14.21545
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.30542,63.51046,36.31633,3.240518,3.240518,1.25,0,0.50625,3.240518,102.0028,1.210137,0,0,3.30542,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1002595,3.56457,2.644336,5,13.93069
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.836562,60.1477,37.34981,0.6583211,0.6583211,0,-1,0,0.6583211,430.8782,2.143593,0,0,2.836562,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1002595,0.7241532,2.26925,0,13.46184
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.177201,54.53926,37.69431,1.289972,1.289972,0,-1,0,1.289972,168.779,0.8193362,0,0,2.177201,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1002595,1.418969,1.741761,0,12.80248
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.378746,48.27492,38.0388,0.418938,0.418938,0,-1,0,0.418938,329.105,0.9377586,0,0,1.378746,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1002595,0.4608318,1.102997,0,12.00402
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3548632,40.03883,37.53873,1.657429,1.657429,0,-1,0,1.657429,21.41046,0,2.220446E-16,0,0.3548632,1.744662,1.657429,0,0,0,10.62527,0,1.389799,-1.389799,12.53505,89.5359,0.1002595,1.823172,0.2838905,0,10.98014
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,36.25521,36.25521,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.544221,9.235476,0,1.385755,-1.385755,11.07434,79.10225,0.1002595,1.448114,0,0,9.235476
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,34.94391,34.94391,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.083949,7.84972,0,0.6882632,-0.6882632,10.34884,73.92017,0.1002595,0.7192351,0,0,7.84972
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,33.53815,33.53815,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.848686,7.161457,0,1.932801,-1.932801,8.311492,59.36768,0.1002595,2.019777,0,0,7.161457
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,32.06572,32.06572,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,5.996243,5.228655,0,1.3865,-1.3865,6.849993,48.92842,0.1002595,1.448892,0,0,5.228655
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,30.53772,30.53772,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.536798,3.842156,0,0.4324863,-0.4324863,6.394113,45.67214,0.1002595,0.4519482,0,0,3.842156
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,29.36533,29.36533,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.017339,3.409669,0,0.8611295,-0.8611295,5.486403,39.18851,0.1002595,0.8998803,0,0,3.409669
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,28.48743,28.48743,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.97415,2.54854,0,0.3337412,-0.3337412,5.134608,36.6757,0.1002595,0.3487596,0,0,2.54854
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,27.53729,27.53729,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.344973,2.214799,0,0.2104652,-0.2104652,4.912759,35.09106,0.1002595,0.2199361,0,0,2.214799
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,26.63161,26.63161,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.578823,2.004333,0,0.2635754,-0.2635754,4.634926,33.10654,0.1002595,0.2754363,0,0,2.004333
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,25.95929,25.95929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.871684,1.740758,0,0,0,4.634926,33.10654,0.1002595,0,0,0,1.740758
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,25.22029,25.22029,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.871684,1.740758,0,0.0331193,-0.0331193,4.600015,32.85719,0.1002595,0.03460967,0,0,1.740758
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,24.59798,24.59798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.908484,1.707639,0,0,0,4.600015,32.85719,0.1002595,0,0,0,1.707639
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8582387,29.81212,24.13124,0.2799771,0.2799771,0,0,0,0.2799771,306.5389,0,0,0,0.8582387,0.2947127,0.2799771,0,0,9.908484,1.707639,0.563526,0,0.563526,5.134623,36.6758,0.1001908,0.3079748,0.686591,0,2.565877
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.868927,36.47787,23.59784,0.1265883,0.1265883,0,0,0,0.1265883,1476.383,0,0,0,1.868927,0.1332508,0.1265883,0,0,9.344957,2.214812,1.735677,0,1.735677,6.78123,48.43726,0.09997972,0.1392471,1.495142,0,4.08374
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.68843,44.15898,24.72022,0,0,0,0,0,0,0,0,0,0,2.68843,0,0,0,0,7.609281,3.776921,2.68843,0,2.68843,9.331698,66.65485,0.09965454,0,2.150743,0,6.465351
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.246238,52.37148,27.61508,0.1539356,0.1539356,0,-1,0,0.1539356,2108.828,0,0,0,3.246238,0.1620375,0.1539356,0,0,4.920852,6.196508,3.0842,0,3.0842,12.25763,87.55431,0.09928408,0.1693292,2.59699,0,9.442745
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.564409,58.90969,30.50438,1.106546,1.106546,0,0,0,1.106546,322.1202,0.5629721,0,0,3.564409,1.164786,1.106546,0,0,1.836651,8.972288,1.836651,0,1.836651,14.00003,100,0.09906477,1.217201,2.851527,0,12.5367
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.671335,62.9316,32.84916,1.677036,1.677036,0,0,0,1.677036,218.9181,1.906034,0,0,3.671335,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.09906477,1.84474,2.937068,0,14.29661
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.583505,64.30819,34.66054,0.8529446,0.8529446,0,0,0,0.8529446,420.1334,2.685668,0,0,3.583505,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09906477,0.938239,2.866804,0,14.20878
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.297941,63.55112,36.41079,0,0,0,0,0,0,0,3.297941,0,0,3.297941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09906477,0,2.638353,0,13.92321
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.638641,68.44884,37.44427,1.927377,1.927377,0,-1,0,1.927377,188.7872,1.609823,0,0,3.638641,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09906477,2.120115,2.910913,0,14.26392
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.827245,60.57951,37.78876,2.750708,2.750708,0,-1,0,2.750708,102.7825,0,0,0,2.827245,2.895482,2.750708,0,0,0,10.62527,0,0.06823681,-0.06823681,13.9281,99.48623,0.09906477,3.025779,2.261796,0,13.45252
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.314327,47.82967,38.09992,2.583246,2.583246,0,-1,0,2.583246,50.8789,0,0,0,1.314327,2.719207,2.583246,0,0,0.07581868,10.55704,0,1.404879,-1.404879,12.44723,88.90858,0.09906477,2.841571,1.051462,0,11.87136
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3962134,40.42581,37.62763,0,0,0,-1,0,0,0,0,0,0,0.3962134,0,0,0,0,1.636796,9.152158,0.3962134,0,0.3962134,12.82311,91.59344,0.0990176,0,0.3169707,0,9.548371
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,36.31633,36.31633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.240582,9.50875,0,0,0,12.82311,91.59344,0.0990176,0,0,0,9.50875
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,35.03837,35.03837,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.240582,9.50875,0,1.677099,-1.677099,11.05529,78.96621,0.0990176,1.752568,0,0,9.50875
