Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,31.31561,31.31561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.731715,1.86673,0,0,0,4.767712,34.05502,0.1291699,0,0,0,1.86673
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,30.53772,30.53772,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.731715,1.86673,0,0.09742925,-0.09742925,4.665012,33.32145,0.1291699,0.1018136,0,0,1.86673
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,29.95986,29.95986,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.839971,1.769301,0,0.1416787,-0.1416787,4.51567,32.25472,0.1291699,0.1480542,0,0,1.769301
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,29.40978,29.40978,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,9.997391,1.627622,0,0.0357045,-0.0357045,4.478034,31.9859,0.1291699,0.0373112,0,0,1.627622
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,28.89304,28.89304,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.03706,1.591918,0,0.3273767,-0.3273767,4.132949,29.521,0.1291699,0.3421086,0,0,1.591918
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,28.52077,28.52077,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.40082,1.264541,0,0.2757832,-0.2757832,3.842248,27.44457,0.1291699,0.2881935,0,0,1.264541
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,28.39297,28.39297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70724,0.9887578,0,0,0,3.842248,27.44457,0.1291699,0,0,0,0.9887578
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,28.11515,28.11515,2.197613,2.197613,1.258294,0,0.5085142,2.197613,0,0,4.440892E-16,0,0,0.9887578,0.9393199,0,0,10.70724,0.9887578,0,0.9887578,-0.9887578,2.800006,20,0.1291699,2.417375,0,5,0.9887578
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3177325,30.9663,28.84859,1.870617,1.870617,5,0,1.53,1.870617,16.98544,0,0,0,0.3177325,0,0,3.129383,2.972914,11.80586,0,3.290647,0,3.290647,5.921787,42.29839,0.1295478,2.057678,0.254186,5,0.3177325
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.601438,42.14232,30.70997,1.623567,1.623567,0,-1,0,1.623567,98.63705,0,0,0,1.601438,1.709018,1.623567,0,0,8.515214,2.961582,0,0.1075792,-0.1075792,5.808389,41.48841,0.1295478,1.785923,1.281151,0,4.56302
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.474045,51.05326,32.34909,0.5749702,0.5749702,0,0,0,0.5749702,430.291,0,0,0,2.474045,0.6052318,0.5749702,0,0,8.634746,2.854003,1.868813,0,1.868813,7.5813,54.15204,0.1293994,0.6324673,1.979236,0,5.328048
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.772844,55.54197,33.94377,0.7844389,0.7844389,0,0,0,0.7844389,353.4812,0,0,0,2.772844,0.8257252,0.7844389,0,0,6.765933,4.535934,1.947119,0,1.947119,9.4285,67.34629,0.1292451,0.8628829,2.218276,0,7.308779
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.550797,55.30936,35.47176,1.257867,1.257867,0,0,0,1.257867,202.7875,0,0,0,2.550797,1.32407,1.257867,0,0,4.818814,6.288342,1.226727,0,1.226727,10.59227,75.65895,0.1291481,1.383653,2.040637,0,8.839138
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.800229,50.57242,37.00532,1.449749,1.449749,0,0,0,1.449749,124.1753,0,0,0,1.800229,1.526051,1.449749,0,0,3.592087,7.392395,0.2741778,0,0.2741778,10.85238,77.51686,0.1291264,1.594723,1.440183,0,9.192624
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.5124732,41.61853,37.97212,1.064229,1.064229,0,-1,0,1.064229,48.15442,0,0,0,0.5124732,1.120241,1.064229,0,0,3.317909,7.639156,0,0.6077675,-0.6077675,10.21174,72.94085,0.1291264,1.170652,0.4099786,0,8.151628
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,38.41108,38.41108,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,3.993207,7.031388,0,0.4711857,-0.4711857,9.715066,69.39319,0.1291264,0.492389,0,0,7.031388
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,38.91115,38.91115,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,4.516747,6.560203,0,1.085005,-1.085005,8.571371,61.22395,0.1291264,1.13383,0,0,6.560203
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,38.66111,38.66111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.722307,5.475198,0,0,0,8.571371,61.22395,0.1291264,0,0,0,5.475198
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,37.62763,37.62763,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,5.722307,5.475198,0,1.485563,-1.485563,7.005449,50.03882,0.1291264,1.552414,0,0,5.475198
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,36.78862,36.78862,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,7.372933,3.989634,0,1.740118,-1.740118,5.171204,36.9371,0.1291264,1.818423,0,0,3.989634
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,35.56622,35.56622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.306397,2.249516,0,0,0,5.171204,36.9371,0.1291264,0,0,0,2.249516
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,34.28826,34.28826,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.306397,2.249516,0,0.479126,-0.479126,4.666161,33.32965,0.1291264,0.5006866,0,0,2.249516
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,32.94362,32.94362,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,9.838759,1.77039,0,0.3405453,-0.3405453,4.307195,30.76562,0.1291264,0.3558698,0,0,1.77039
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,31.98793,31.98793,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.21714,1.429845,0,0.6143535,-0.6143535,3.659609,26.14001,0.1291264,0.6419994,0,0,1.429845
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,31.27116,31.27116,0.4668924,0.4668924,0,-1,0,0.4668924,0,0,0,0,0,0.4914657,0.4668924,0,0,10.89976,0.8154916,0,0.4914657,-0.4914657,3.141559,22.43966,0.1291264,0.5135817,0,0,0.8154916
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,30.50438,30.50438,0.2233915,0.2233915,0,-1,0,0.2233915,0,0,2.775558E-17,0,0,0.235149,0.2233915,0,0,11.44583,0.3240258,0,0.235149,-0.235149,2.89369,20.66917,0.1291264,0.2457307,0,0,0.3240258
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,29.92652,29.92652,0.1563343,0.084433,0,-1,0,0.084433,0,0,0.07190131,0.08753475,0,0.08887684,0.084433,0,0,11.70711,0.08887684,0,0.08887684,-0.08887684,2.800006,20,0.1291264,0.1719677,0,0,0.08887684
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,29.39311,29.39311,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291264,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,28.87637,28.87637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291264,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,28.48743,28.48743,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1293193,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,28.36519,28.36519,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1294737,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,28.09848,28.09848,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1297452,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2337352,30.36754,28.81525,0,0,0,0,0,0,0,0,0,0,0.2337352,0,0,0,0,1.81586,8.991,0.2337352,0,0.2337352,12.49909,89.27905,0.1297267,0,0.1869882,0,9.224735
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.563118,41.79434,30.65996,0.9377003,0.9377003,0,-1,0,0.9377003,166.697,0,0,0,1.563118,0.9870529,0.9377003,0,0,1.582125,9.201362,0.5760654,0,0.5760654,13.0456,93.18264,0.1296813,1.03147,1.250495,0,10.76448
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.440802,50.65985,32.25463,0.4941695,0.4941695,0,0,0,0.4941695,493.9199,0.9145636,0,0,2.440802,0.5201784,0.4941695,0,0,1.00606,9.719821,1.00606,0,1.00606,14.00003,100,0.1296021,0.5435865,1.952641,0,12.16062
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.742571,55.15646,33.84931,1.525246,1.525246,0,0,0,1.525246,179.8117,1.137049,0,0,2.742571,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1296021,1.677771,2.194057,0,13.36785
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.521558,54.94521,35.38286,2.191392,2.191392,0,0,0,2.191392,115.0665,0.2148295,0,0,2.521558,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1296021,2.410532,2.017246,0,13.14683
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.770651,50.22468,36.91086,2.888407,2.888407,0,0,0,2.888407,61.30201,0,0,0,1.770651,3.040428,2.888407,0,0,0,10.62527,0,1.269777,-1.269777,12.66157,90.43958,0.1296021,3.177248,1.416521,0,12.39593
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4884252,41.34704,37.87767,0.7791766,0.7791766,0,-1,0,0.7791766,62.68478,0,0,0,0.4884252,0.8201859,0.7791766,0,0,1.410863,9.355497,0,0.3317607,-0.3317607,12.31186,87.94167,0.1296021,0.8570943,0.3907402,0,9.843923
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,38.31662,38.31662,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.779486,9.023737,0,1.603208,-1.603208,10.62193,75.87077,0.1296021,1.675352,0,0,9.023737
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,38.81669,38.81669,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.560828,7.420529,0,0.07851212,-0.07851212,10.53917,75.27964,0.1296021,0.08204517,0,0,7.420529
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,38.56665,38.56665,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.648064,7.342017,0,1.302948,-1.302948,9.165743,65.46946,0.1296021,1.361581,0,0,7.342017
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,37.53873,37.53873,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.095784,6.039069,0,1.954154,-1.954154,7.105884,50.75621,0.1296021,2.04209,0,0,6.039069
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,36.69416,36.69416,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.267066,4.084915,0,0.6495619,-0.6495619,6.421185,45.86552,0.1296021,0.6787922,0,0,4.084915
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,35.47176,35.47176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.988801,3.435353,0,0,0,6.421185,45.86552,0.1296021,0,0,0,3.435353
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,34.1938,34.1938,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,7.988801,3.435353,0,0.2621516,-0.2621516,6.144854,43.89172,0.1296021,0.2739484,0,0,3.435353
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,32.8825,32.8825,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.280081,3.173201,0,0.1202208,-0.1202208,6.01813,42.98655,0.1296021,0.1256308,0,0,3.173201
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,31.94348,31.94348,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.41366,3.05298,0,0.1688461,-0.1688461,5.84015,41.71527,0.1296021,0.1764442,0,0,3.05298
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,31.23782,31.23782,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.601267,2.884134,0,0.406274,-0.406274,5.4119,38.65635,0.1296021,0.4245563,0,0,2.884134
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,30.47105,30.47105,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.052682,2.47786,0,0.4521097,-0.4521097,4.935334,35.25232,0.1296021,0.4724546,0,0,2.47786
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,29.89318,29.89318,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.555026,2.025751,0,0.2426195,-0.2426195,4.679591,33.42558,0.1296021,0.2535373,0,0,2.025751
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,29.36533,29.36533,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.824603,1.783131,0,0.3637074,-0.3637074,4.29621,30.68715,0.1296021,0.3800743,0,0,1.783131
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,28.84859,28.84859,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.22872,1.419424,0,0.1477049,-0.1477049,4.140515,29.57505,0.1296021,0.1543516,0,0,1.419424
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,28.47076,28.47076,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.39284,1.271719,0,0.6119314,-0.6119314,3.495483,24.96768,0.1296021,0.6394684,0,0,1.271719
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,28.33185,28.33185,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.07276,0.6597876,0,0.4247773,-0.4247773,3.047728,21.76944,0.1296021,0.4438922,0,0,0.6597876
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,28.06515,28.06515,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.54474,0.2350103,3.33,0,3.33,6.206843,44.33451,0.129861,0.6333799,0,5,0.2350103
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1624188,29.86288,28.78747,3.490134,3.490134,5,0,1.53,3.490134,4.653655,0,0,0,0.1624188,0,0,1.509867,1.434373,8.214738,3.23201,1.596792,0,1.596792,7.721694,55.15484,0.1300411,3.839147,0.129935,5,3.394429
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,2.028775,45.38293,30.59884,2.228239,2.228239,0,-1,0,2.228239,91.04836,0,0,0,2.028775,2.345514,2.228239,0,0,6.617946,4.669123,0,0.3167396,-0.3167396,7.387821,52.77004,0.1300411,2.451062,1.62302,0,6.697898
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.161072,57.03109,32.16018,2.573868,2.573868,0,0,0,2.573868,122.8141,0,0,0,3.161072,2.709335,2.573868,0,0,6.969879,4.352384,0.4517376,0,0.4517376,7.816377,55.83115,0.1300056,2.831255,2.528858,0,7.513456
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.362688,60.92701,33.75485,0.8076776,0.8076776,0,0,0,0.8076776,416.3404,0,0,0,3.362688,0.8501869,0.8076776,0,0,6.518141,4.758947,2.512501,0,2.512501,10.19994,72.8566,0.1298081,0.8884453,2.69015,0,8.121635
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.494147,54.59243,35.2884,2.188853,2.188853,0,0,0,2.188853,113.9477,0,0,0,2.494147,2.304055,2.188853,0,0,4.00564,7.020198,0.1900919,0,0.1900919,10.38028,74.14472,0.1297932,2.407738,1.995318,0,9.514345
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.742981,49.89383,36.8164,0.7356095,0.7356095,0,0,0,0.7356095,236.9438,0,0,0,1.742981,0.7743258,0.7356095,0,0,3.815548,7.191281,0.9686552,0,0.9686552,11.29923,80.70861,0.1297172,0.8091705,1.394385,0,8.934262
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4664936,41.09716,37.78876,2.497659,2.497659,0,-1,0,2.497659,18.67723,0,0,0,0.4664936,2.629115,2.497659,0,0,2.846893,8.06307,0,2.162621,-2.162621,9.019625,64.42577,0.1297172,2.747425,0.3731948,0,8.529564
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,38.22216,38.22216,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,5.249805,5.900449,0,1.623784,-1.623784,7.308006,52.19994,0.1297172,1.696855,0,0,5.900449
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,38.72223,38.72223,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.05401,4.276665,0,1.424021,-1.424021,5.806957,41.47818,0.1297172,1.488101,0,0,4.276665
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,38.47219,38.47219,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,8.636255,2.852644,0,2.272559,-2.272559,3.411469,24.36759,0.1297172,2.374824,0,0,2.852644
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,37.44427,37.44427,2.339134,0.5510809,0,-1,0,0.5510809,0,0,1.788053,2.021966,0,0.5800852,0.5510809,0,0,11.16132,0.5800852,0,0.5800852,-0.5800852,2.800006,20,0.1297172,2.573047,0,0,0.5800852
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,36.56637,36.56637,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,35.34953,35.34953,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,34.09935,34.09935,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,32.81583,32.81583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,31.88236,31.88236,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,31.1767,31.1767,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,30.42659,30.42659,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,29.84873,29.84873,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,29.31532,29.31532,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,28.79858,28.79858,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297172,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,28.42631,28.42631,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1299065,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,28.29851,28.29851,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1301117,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,28.03736,28.03736,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1302627,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,28.73746,28.73746,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1302627,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.492238,41.10458,30.52105,0.05914924,0.05914924,0,-1,0,0.05914924,2522.835,0,0,0,1.492238,0.06226236,0.05914924,0,0,3.323569,7.634062,1.429976,0,1.429976,12.20361,87.16845,0.1301509,0.06506417,1.19379,0,9.1263
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.37895,49.95527,32.09906,1.762946,1.762946,0,0,0,1.762946,134.9417,0,0,0,2.37895,1.855733,1.762946,0,0,1.893593,8.921041,0.5232174,0,0.5232174,12.69998,90.71393,0.1301101,1.939241,1.90316,0,11.29999
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.68706,54.43573,33.66039,0.9878071,0.9878071,0,0,0,0.9878071,272.0227,0.2768872,0,0,2.68706,1.039797,0.9878071,0,0,1.370376,9.391936,1.370376,0,1.370376,14.00003,100,0.1300032,1.086588,2.149648,0,12.079
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.468508,54.25669,35.19395,0,0,0,0,0,0,0,2.468508,0,0,2.468508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300032,0,1.974806,0,13.09378
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.717242,49.57985,36.72194,1.369453,1.369453,0,0,0,1.369453,125.3963,0.2757132,0,0,1.717242,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1300032,1.506398,1.373794,0,12.34252
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5937998,41.9276,37.69431,3.537322,3.33,0,-1,0,3.33,17.83183,0,0.2073221,0.5610543,0.5937998,3.505263,3.33,0,0,0,10.62527,0,2.911463,-2.911463,10.93108,78.07896,0.1300032,3.891054,0.4750398,0,11.21907
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,38.16104,38.16104,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.234959,7.713811,0,0.3415261,-0.3415261,10.57108,75.50754,0.1300032,0.3568948,0,0,7.713811
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,38.66111,38.66111,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.614433,7.372285,0,0.5690853,-0.5690853,9.971208,71.22277,0.1300032,0.5946941,0,0,7.372285
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,38.37774,38.37774,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.24675,6.803199,0,2.727291,-2.727291,7.09639,50.6884,0.1300032,2.850019,0,0,6.803199
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,37.34981,37.34981,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.277073,4.075909,0,1.151738,-1.151738,5.882352,42.01672,0.1300032,1.203566,0,0,4.075909
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,36.47191,36.47191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.556782,2.92417,0,0,0,5.882352,42.01672,0.1300032,0,0,0,2.92417
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,35.25507,35.25507,3.121643,2.777962,0,-1,0,2.777962,0,0,0.3436813,0.6558456,0,2.92417,2.777962,0,0,8.556782,2.92417,0,2.92417,-2.92417,2.800006,20,0.1300032,3.433807,0,0,2.92417
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,34.03822,34.03822,2.850025,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.850025,3.135028,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300032,3.135028,0,0,4.213E-16
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,32.75471,32.75471,0.2493495,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2493495,0.2742845,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300032,0.2742845,0,0,4.213E-16
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,31.83235,31.83235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1300032,0,0,0,4.213E-16
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,31.1267,31.1267,0.5551143,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5551143,0.6106257,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300032,0.6106257,0,0,4.213E-16
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,30.38214,30.38214,0.1084215,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1084215,0.1192637,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300032,0.1192637,0,0,4.213E-16
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,29.8154,29.8154,0.4266588,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4266588,0.4693247,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300032,0.4693247,0,0,4.213E-16
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,29.28754,29.28754,0.3130594,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3130594,0.3443654,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300032,0.3443654,0,0,4.213E-16
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,28.78747,28.78747,0.3564977,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3564977,0.3921475,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300032,0.3921475,0,0,4.213E-16
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,28.40964,28.40964,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1302088,0.3354054,0,5,4.213E-16
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,28.27073,28.27073,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304751,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,28.00402,28.00402,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1307782,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,28.70968,28.70968,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1307782,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.459421,40.80223,30.47105,0.8280061,0.8280061,0,-1,0,0.8280061,176.2572,0,0,0,1.459421,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5878354,0,0.5878354,10.45997,74.71391,0.1307324,0.9108068,1.167537,0,8.197248
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.350801,49.61601,32.01015,0.1819433,0.1819433,0,0,0,0.1819433,1292.051,0,0,0,2.350801,0.1915193,0.1819433,0,0,3.73155,7.26688,2.159282,0,2.159282,12.50844,89.34585,0.1305645,0.2001377,1.880641,0,9.617681
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.661885,54.1006,33.56593,3.028141,3.028141,1.993004,0,0.7090901,3.028141,87.90494,0,0,0,2.661885,1.089618,1.035137,0,0,1.572268,9.210234,1.572268,0,1.572268,14.00003,100,0.1305764,3.330955,2.129508,5,11.87212
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.444667,53.93801,35.09949,0.3219387,0.3219387,0,0,0,0.3219387,759.3579,2.105784,0,0,2.444667,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1305764,0.3541326,1.955734,0,13.06994
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.693458,49.28276,36.62749,0.8614303,0.8614303,0,0,0,0.8614303,196.5867,0.7866889,0,0,1.693458,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1305764,0.9475734,1.354766,0,12.31873
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4287035,40.63138,37.59985,2.107631,2.107631,0,-1,0,2.107631,20.34053,0,0,0,0.4287035,2.21856,2.107631,0,0,0,10.62527,0,1.789856,-1.789856,12.11335,86.52379,0.1305764,2.318395,0.3429628,0,11.05398
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,38.06658,38.06658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988729,8.835419,0,0,0,12.11335,86.52379,0.1305764,0,0,0,8.835419
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,38.56665,38.56665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988729,8.835419,0,0,0,12.11335,86.52379,0.1305764,0,0,0,8.835419
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,38.31662,38.31662,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,1.988729,8.835419,0,2.618065,-2.618065,9.353672,66.81181,0.1305764,2.735878,0,0,8.835419
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,37.25535,37.25535,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.897689,6.217354,0,0.9388622,-0.9388622,8.364024,59.74291,0.1305764,0.981111,0,0,6.217354
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,36.34967,36.34967,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.94087,5.278491,0,3.505263,-3.505263,4.669152,33.35102,0.1305764,4.496129,0,0,5.278491
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,35.16061,35.16061,2.92605,1.684567,0,-1,0,1.684567,0,0,1.241483,1.534088,0,1.773228,1.684567,0,0,9.835607,1.773228,0,1.773228,-1.773228,2.800006,20,0.1305764,3.218655,0,0,1.773228
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,33.94377,33.94377,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305764,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,32.66025,32.66025,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305764,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,31.77123,31.77123,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305764,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,31.06558,31.06558,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305764,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,30.31547,30.31547,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305764,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,29.75428,29.75428,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305764,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,29.23754,29.23754,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305764,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,28.73746,28.73746,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305764,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,28.36519,28.36519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305764,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,28.23739,28.23739,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1307695,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,27.97069,27.97069,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311412,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,28.67634,28.67634,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1313439,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.428595,40.50405,30.40993,0,0,0,-1,0,0,0,0,0,0,1.428595,0,0,0,0,3.324501,7.633223,1.428595,0,1.428595,12.20141,87.15278,0.131233,0,1.142876,0,9.061818
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.324143,49.31561,31.94348,1.190552,1.190552,0,0,0,1.190552,195.2156,0,0,0,2.324143,1.253213,1.190552,0,0,1.895906,8.918959,1.07093,0,1.07093,13.21739,94.40972,0.13115,1.309607,1.859315,0,11.2431
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.638471,53.78236,33.47148,2.097457,2.097457,0,0,0,2.097457,125.7938,0,0,0,2.638471,2.20785,2.097457,0,0,0.824976,9.882796,0.4306213,0,0.4306213,13.62591,97.32774,0.1311167,2.307203,2.110777,0,12.52127
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.422651,53.63641,35.00503,0,0,0,0,0,0,0,2.028296,0,0,2.422651,0,0,0,0,0.3943546,10.27036,0.3943546,0,0.3943546,14.00003,100,0.1310862,0,1.938121,0,12.69301
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.237359,53.75904,36.53858,0,0,0,0,0,0,0,2.237359,0,0,2.237359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310862,0,1.789887,0,12.86263
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5377159,41.32434,37.50539,0,0,0,-1,0,0,0,0.5377159,0,0,0.5377159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310862,0,0.4301727,0,11.16299
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,37.94434,37.94434,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1310862,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,38.47219,38.47219,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1310862,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,38.19438,38.19438,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1310862,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,37.12756,37.12756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1310862,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,36.25521,36.25521,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1310862,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,35.06615,35.06615,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1310862,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,33.84931,33.84931,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1310862,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,32.59913,32.59913,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310862,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,31.69344,31.69344,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310862,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,31.00446,31.00446,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310862,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,30.25435,30.25435,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310862,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,29.69316,29.69316,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310862,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,29.17641,29.17641,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310862,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,28.69301,28.69301,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310862,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,28.31518,28.31518,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.131253,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,28.19294,28.19294,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1315212,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,27.92624,27.92624,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.131877,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,28.64301,28.64301,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.131877,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.759668,42.97711,30.34881,1.411591,1.411591,0,-1,0,1.411591,124.6585,0,0,0,1.759668,1.485886,1.411591,0,0,2.540535,8.338793,0.2737827,0,0.2737827,11.8496,84.63982,0.1318559,1.55275,1.407735,0,10.09846
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.884825,54.12361,31.86569,0.07260821,0.07260821,0,0,0,0.07260821,3973.139,0.5416434,0,0,2.884825,0.07642969,0.07260821,0,0,2.266752,8.585197,2.266752,0,2.266752,14.00003,100,0.1316807,0.07986903,2.30786,0,11.47002
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.250418,59.36012,33.37702,2.765228,2.765228,0,0,0,2.765228,117.5461,0.3396514,0,0,3.250418,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1316807,3.041751,2.600334,0,13.87569
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.402956,53.31804,34.87724,0.949261,0.949261,0,0,0,0.949261,253.1397,1.403734,0,0,2.402956,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1316807,1.044187,1.922365,0,13.02823
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.134233,52.72499,36.41079,1.579421,1.579421,0,0,0,1.579421,135.1275,0.4716841,0,0,2.134233,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1316807,1.737363,1.707386,0,12.75951
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5264426,41.08304,37.34981,2.086581,2.086581,0,-1,0,2.086581,25.22992,0,0,0,0.5264426,2.196401,2.086581,0,0,0,10.62527,0,1.669958,-1.669958,12.23974,87.42652,0.1316807,2.295239,0.4211541,0,11.15172
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,37.81655,37.81655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855509,8.955316,0,0,0,12.23974,87.42652,0.1316807,0,0,0,8.955316
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,38.34996,38.34996,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.855509,8.955316,0,1.300291,-1.300291,10.86911,77.63635,0.1316807,1.358804,0,0,8.955316
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,38.06658,38.06658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300277,7.655025,0,0,0,10.86911,77.63635,0.1316807,0,0,0,7.655025
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,37.00532,37.00532,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.300277,7.655025,0,3.078391,-3.078391,7.624202,54.45848,0.1316807,3.216918,0,0,7.655025
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,36.13297,36.13297,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.72071,4.576635,0,1.133339,-1.133339,6.429558,45.92532,0.1316807,1.184339,0,0,4.576635
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,34.91057,34.91057,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,7.979976,3.443296,0,1.035891,-1.035891,5.337633,38.12587,0.1316807,1.082506,0,0,3.443296
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,33.72151,33.72151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.130966,2.407404,0,0,0,5.337633,38.12587,0.1316807,0,0,0,2.407404
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,32.47133,32.47133,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.130966,2.407404,0,0.876699,-0.876699,4.413511,31.52501,0.1316807,0.9161504,0,0,2.407404
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10508,1.530706,0,0,0,4.413511,31.52501,0.1316807,0,0,0,1.530706
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,30.91,30.91,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.10508,1.530706,0,0.5336894,-0.5336894,3.850953,27.50675,0.1316807,0.5577054,0,0,1.530706
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,30.15989,30.15989,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.69806,0.9970162,0,0.1934623,-0.1934623,3.647026,26.05013,0.1316807,0.2021681,0,0,0.9970162
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,29.62648,29.62648,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.91302,0.8035539,0,0.1026485,-0.1026485,3.538825,25.27727,0.1316807,0.1072677,0,0,0.8035539
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,29.1153,29.1153,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.02708,0.7009054,0,0.3968231,-0.3968231,3.120537,22.2895,0.1316807,0.4146802,0,0,0.7009054
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,28.64301,28.64301,0.3434307,0.2888782,0,-1,0,0.2888782,0,0,0.05455249,0.08889556,0,0.3040823,0.2888782,0,0,11.46799,0.3040823,0,0.3040823,-0.3040823,2.800006,20,0.1316807,0.3777738,0,0,0.3040823
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,28.27073,28.27073,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318585,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,28.13182,28.13182,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132048,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,27.86511,27.86511,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1323891,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,28.56522,28.56522,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1323891,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.373017,39.92048,30.25435,0.962532,0.962532,0,-1,0,0.962532,142.6464,0,0,0,1.373017,1.013192,0.962532,0,0,2.926809,7.991146,0.3598257,0,0.3598257,11.56477,82.60536,0.1323614,1.058785,1.098414,0,9.364163
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.277281,48.69063,31.73789,0.7256671,0.7256671,0,0,0,0.7256671,313.8189,0,0,0,2.277281,0.7638602,0.7256671,0,0,2.566983,8.314989,1.51342,0,1.51342,13.00053,92.86075,0.1322448,0.7982339,1.821824,0,10.59227
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.597458,53.16842,33.25478,2.614875,2.614875,0,0,0,2.614875,99.33392,4.440892E-16,0,0,2.597458,2.752501,2.614875,0,0,1.053563,9.677068,0,0.1550422,-0.1550422,12.8371,91.6934,0.1322448,2.876363,2.077967,0,12.27453
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.385045,53.02243,34.75499,0,0,0,0,0,0,0,1.159213,0,0,2.385045,0,0,0,0,1.225832,9.522025,1.225832,0,1.225832,14.00003,100,0.1321506,0,1.908036,0,11.90707
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.163052,52.79768,36.25521,0,0,0,0,0,0,0,2.163052,0,0,2.163052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321506,0,1.730442,0,12.78833
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3861508,39.94089,37.22202,0.9971521,0.9971521,0,-1,0,0.9971521,38.72537,0,0,0,0.3861508,1.049634,0.9971521,0,0,0,10.62527,0,0.663483,-0.663483,13.30066,95.00449,0.1321506,1.096867,0.3089207,0,11.01143
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,37.69431,37.69431,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7372033,9.961791,0,0.236306,-0.236306,13.05157,93.2253,0.1321506,0.2469398,0,0,9.961791
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,38.19438,38.19438,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,0.9997655,9.725485,0,2.302702,-2.302702,10.62431,75.88775,0.1321506,2.406324,0,0,9.725485
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,37.911,37.911,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.558324,7.422783,0,0.09653902,-0.09653902,10.52254,75.16088,0.1321506,0.1008833,0,0,7.422783
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,36.84974,36.84974,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.66559,7.326244,0,3.495095,-3.495095,6.83839,48.84555,0.1321506,3.652375,0,0,7.326244
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,35.94405,35.94405,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.549029,3.831148,0,2.781968,-2.781968,3.905939,27.89951,0.1321506,2.907156,0,0,3.831148
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,34.75499,34.75499,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.6401,1.049181,0,0.0890143,-0.0890143,3.81211,27.2293,0.1321506,0.09301994,0,0,1.049181
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,33.56593,33.56593,1.385688,0.9121582,0,-1,0,0.9121582,0,0,0.4735294,0.6120982,0,0.9601665,0.9121582,0,0,10.73901,0.9601665,0,0.9601665,-0.9601665,2.800006,20,0.1321506,1.524256,0,0,0.9601665
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,32.34909,32.34909,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321506,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,31.50453,31.50453,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321506,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,30.83221,30.83221,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321506,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,30.09877,30.09877,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321506,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,29.54869,29.54869,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321506,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,29.04862,29.04862,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321506,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,28.58188,28.58188,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321506,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,28.20961,28.20961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321506,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,28.08181,28.08181,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323556,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,27.81511,27.81511,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1325005,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,28.5041,28.5041,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1328601,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.348192,39.65205,30.17656,0,0,0,-1,0,0,0,0,0,0,1.348192,0,0,0,0,1.81586,8.991,1.348192,0,1.348192,13.55636,96.83094,0.1327567,0,1.078554,0,10.33919
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.256317,48.42818,31.6601,0.02936777,0.02936777,0,0,0,0.02936777,7682.971,1.757736,0,0,2.256317,0.03091344,0.02936777,0,0,0.467668,10.20437,0.467668,0,0.467668,14.00003,100,0.1327208,0.03230454,1.805054,0,12.46069
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.579478,52.90104,33.16032,2.578591,2.578591,0,0,0,2.578591,100.0344,0,0,0,2.579478,2.714306,2.578591,0,0,0,10.62527,0,0.1348278,-0.1348278,13.85791,98.98486,0.1327208,2.83645,2.063583,0,13.20475
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.369094,52.73829,34.6272,0,0,0,0,0,0,0,2.219285,0,0,2.369094,0,0,0,0,0.1498087,10.49045,0.1498087,0,0.1498087,14.00003,100,0.1327093,0,1.895275,0,12.85954
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.619072,48.17318,36.16075,0,0,0,0,0,0,0,1.619072,0,0,1.619072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327093,0,1.295258,0,12.24435
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3753943,39.7396,37.09978,0.7586628,0.7586628,0,-1,0,0.7586628,49.48105,0,0,0,0.3753943,0.7985924,0.7586628,0,0,0,10.62527,0,0.4231981,-0.4231981,13.55394,96.81365,0.1327093,0.8345292,0.3003155,0,11.00067
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,37.56651,37.56651,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4702201,10.20208,0,2.331212,-2.331212,11.09662,79.26144,0.1327093,2.436117,0,0,10.20208
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,38.09992,38.09992,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.060456,7.870864,0,1.513189,-1.513189,9.501583,67.86832,0.1327093,1.581283,0,0,7.870864
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,37.84988,37.84988,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.741777,6.357675,0,0.8597231,-0.8597231,8.595355,61.39527,0.1327093,0.8984107,0,0,6.357675
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,36.75528,36.75528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.697025,5.497952,0,0,0,8.595355,61.39527,0.1327093,0,0,0,5.497952
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,35.87738,35.87738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.697025,5.497952,0,0,0,8.595355,61.39527,0.1327093,0,0,0,5.497952
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,34.66054,34.66054,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.697025,5.497952,0,1.007005,-1.007005,7.533879,53.81331,0.1327093,1.05232,0,0,5.497952
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,33.50481,33.50481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.81592,4.490946,0,0,0,7.533879,53.81331,0.1327093,0,0,0,4.490946
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,32.28797,32.28797,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.81592,4.490946,0,0.2882555,-0.2882555,7.230031,51.64297,0.1327093,0.301227,0,0,4.490946
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,31.44341,31.44341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.136204,4.202691,0,0,0,7.230031,51.64297,0.1327093,0,0,0,4.202691
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,30.78776,30.78776,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.136204,4.202691,0,0.6156739,-0.6156739,6.581053,47.00743,0.1327093,0.6433792,0,0,4.202691
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,30.03765,30.03765,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.820286,3.587017,0,0.4229352,-0.4229352,6.135241,43.82306,0.1327093,0.4419673,0,0,3.587017
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.290214,3.164082,0,0,0,6.135241,43.82306,0.1327093,0,0,0,3.164082
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,29.00417,29.00417,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.290214,3.164082,0,0.5014939,-0.5014939,5.606619,40.0472,0.1327093,0.5240611,0,0,3.164082
