Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,28.53743,28.53743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.847429,2.662588,0,0,0,5.606619,40.0472,0.1327093,0,0,0,2.662588
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,28.1596,28.1596,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.847429,2.662588,0,0.546919,-0.546919,5.030116,35.92933,0.1327093,0.5715304,0,0,2.662588
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,28.03736,28.03736,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.455117,2.115669,0,0.0507947,-0.0507947,4.976574,35.54689,0.1327093,0.05308046,0,0,2.115669
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,27.77066,27.77066,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.511556,2.064874,0,1.796768,-1.796768,3.082614,22.01863,0.1327093,1.877622,0,0,2.064874
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,28.45964,28.45964,2.005525,2.005525,1.750824,0,0.642975,2.005525,0,0,0,0,0,0.2681063,0.254701,0,0,11.50796,0.2681063,0,0.2681063,-0.2681063,2.800006,20,0.1327093,2.206078,0,5,0.2681063
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.32526,39.41609,30.11544,0.6356666,0.6356666,0,-1,0,0.6356666,208.4836,0,0,0.4474338,1.32526,0.6691228,0.6356666,0,0,11.80586,0,0.6561376,0,0.6561376,3.422472,24.44618,0.1326591,0.6992333,1.060208,0,1.32526
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.23747,48.16533,31.56565,2.153054,2.153054,4.862217,0,1.492385,2.153054,103.9208,0,0,0,2.23747,0,0,2.709163,2.573704,11.14972,0.5905238,4.811175,0,4.811175,7.986753,57.04813,0.1329224,2.36836,1.789976,5,2.827994
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.563358,52.65067,33.06586,2.109619,2.109619,4.688478,0,1.444954,2.109619,121.5081,0,0,0,2.563358,0,0,2.578858,2.449915,6.338548,4.920581,5.013273,0,5.013273,12.74276,91.01955,0.1331385,2.320581,2.050686,5,7.483939
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.354121,52.53895,34.56608,1.017232,1.017232,0,0,0,1.017232,231.4241,0,0,0,2.354121,1.070771,1.017232,0,0,1.325275,9.432527,1.28335,0,1.28335,13.96025,99.7159,0.1330405,1.118955,1.883297,0,11.78665
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.605325,47.96031,36.0663,0.4509135,0.4509135,0,0,0,0.4509135,356.0162,1.088755,0,0,1.605325,0.4746458,0.4509135,0,0,0.04192457,10.58754,0.04192457,0,0.04192457,14.00003,100,0.1330373,0.4960048,1.28426,0,12.19287
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3661409,39.61135,37.03865,2.587757,2.587757,0,-1,0,2.587757,14.14897,0,4.440892E-16,0,0.3661409,2.723954,2.587757,0,0,0,10.62527,0,2.357814,-2.357814,11.51467,82.24751,0.1330373,2.846532,0.2929128,0,10.99142
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,37.50539,37.50539,1.592885,1.592885,0,-1,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.619793,8.267461,0,1.676721,-1.676721,9.747255,69.62311,0.1330373,1.752174,0,0,8.267461
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,38.0388,38.0388,1.289407,1.289407,0,-1,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.482817,6.590739,0,1.35727,-1.35727,8.316566,59.40393,0.1330373,1.418348,0,0,6.590739
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,37.78876,37.78876,0.1298257,0.1298257,0,-1,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,5.990895,5.233469,0,0.1366586,-0.1366586,8.172515,58.37499,0.1330373,0.1428082,0,0,5.233469
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,36.69416,36.69416,2.780563,2.780563,0,-1,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.142738,5.09681,0,2.926908,-2.926908,5.087283,36.33766,0.1330373,3.058619,0,0,5.09681
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,35.81626,35.81626,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.394858,2.169902,0,0.4915771,-0.4915771,4.569115,32.63647,0.1330373,0.5136981,0,0,2.169902
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,34.59941,34.59941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.941055,1.678325,0,0,0,4.569115,32.63647,0.1330373,0,0,0,1.678325
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,33.41036,33.41036,2.918028,1.594408,0,-1,0,1.594408,0,0,1.323619,1.615422,0,1.678325,1.594408,0,0,9.941055,1.678325,0,1.678325,-1.678325,2.800006,20,0.1330373,3.209831,0,0,1.678325
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,32.2213,32.2213,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330373,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,31.37673,31.37673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330373,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,30.72108,30.72108,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330373,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,29.98764,29.98764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330373,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,29.45979,29.45979,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330373,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,28.95972,28.95972,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330373,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,28.5041,28.5041,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330373,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,28.11515,28.11515,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1332511,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,27.98736,27.98736,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1333885,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,27.72065,27.72065,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1337415,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,28.40964,28.40964,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1337415,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.304411,39.19024,30.04876,1.150188,1.150188,0,-1,0,1.150188,113.4085,0,0,0,1.304411,1.210724,1.150188,0,0,3.371071,7.591311,0.09368694,0,0.09368694,10.89083,77.79148,0.1337343,1.265207,1.043529,0,8.895721
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.220333,47.93594,31.48786,0.651078,0.651078,0,0,0,0.651078,341.0242,0,0,0,2.220333,0.6853452,0.651078,0,0,3.277384,7.675629,1.534988,0,1.534988,12.34705,88.19302,0.1336174,0.7161858,1.776267,0,9.895963
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.549117,52.41734,32.97141,0.5385087,0.5385087,0,0,0,0.5385087,473.366,0.2398704,0,0,2.549117,0.5668512,0.5385087,0,0,1.742395,9.057118,1.742395,0,1.742395,14.00003,100,0.1334849,0.5923595,2.039294,0,11.60624
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.34192,52.29467,34.44384,0.7776417,0.7776417,0,0,0,0.7776417,301.1567,1.52335,0,0,2.34192,0.8185701,0.7776417,0,0,0,10.62527,0,0,0,14.00003,100,0.1334849,0.8554058,1.873536,0,12.96719
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.593882,47.73616,35.94405,0.7352687,0.7352687,0,0,0,0.7352687,216.7754,0.8199149,0,0,1.593882,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1334849,0.8087956,1.275106,0,12.21916
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3585995,39.42768,36.91086,1.491529,1.491529,0,-1,0,1.491529,24.04242,0,0,0,0.3585995,1.57003,1.491529,0,0,0,10.62527,0,1.21143,-1.21143,12.72307,90.87888,0.1334849,1.640681,0.2868796,0,10.98387
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,37.38315,37.38315,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.346034,9.413844,0,1.928546,-1.928546,10.6902,76.35844,0.1334849,2.01533,0,0,9.413844
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,37.911,37.911,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.488863,7.485298,0,1.106489,-1.106489,9.52386,68.02744,0.1334849,1.156281,0,0,7.485298
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,37.66097,37.66097,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.718295,6.378808,0,2.26796,-2.26796,7.133221,50.95147,0.1334849,2.370018,0,0,6.378808
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,36.56637,36.56637,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.238251,4.110848,0,0.09072526,-0.09072526,7.037588,50.26838,0.1334849,0.0948079,0,0,4.110848
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,35.66068,35.66068,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.339056,4.020123,0,2.482369,-2.482369,4.420941,31.57809,0.1334849,2.594076,0,0,4.020123
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,34.47162,34.47162,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.09724,1.537754,0,0.4708997,-0.4708997,3.924569,28.03258,0.1334849,0.4920902,0,0,1.537754
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,33.3159,33.3159,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.62047,1.066855,0,0.5709606,-0.5709606,3.322724,23.73369,0.1334849,0.5966538,0,0,1.066855
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,32.12684,32.12684,0.6573102,0.4710994,0,-1,0,0.4710994,0,0,0.1862108,0.2519419,0,0.4958941,0.4710994,0,0,11.25487,0.4958941,0,0.4958941,-0.4958941,2.800006,20,0.1334849,0.7230412,0,0,0.4958941
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,31.29894,31.29894,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334849,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,30.64329,30.64329,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334849,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,29.92652,29.92652,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334849,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334849,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,28.87637,28.87637,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334849,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,28.42631,28.42631,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334849,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,28.04848,28.04848,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1336406,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,27.90957,27.90957,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1338512,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,27.65953,27.65953,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.13412,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,28.33185,28.33185,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.13412,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.616158,41.44693,29.95986,0.6226393,0.6226393,0,-1,0,0.6226393,259.5656,0,0,0,1.616158,0.6554098,0.6226393,0,0,3.737509,7.261516,0.9607478,0,0.9607478,11.36576,81.18385,0.1340472,0.6849033,1.292926,0,8.877674
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.752979,52.37144,31.37673,0.6459141,0.6459141,0,0,0,0.6459141,426.2144,0,0,0,2.752979,0.6799096,0.6459141,0,0,2.776761,8.126189,2.073069,0,2.073069,13.33245,95.23158,0.1338902,0.7105055,2.202383,0,10.87917
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.537189,52.17282,32.84916,0.9550509,0.9550509,0,0,0,0.9550509,265.6601,0.8281801,0,0,2.537189,1.005317,0.9550509,0,0,0.703692,9.991951,0.703692,0,0.703692,14.00003,100,0.133837,1.050556,2.029751,0,12.52914
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.33173,52.06187,34.31604,0,0,0,0,0,0,0,2.33173,0,0,2.33173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133837,0,1.865384,0,12.957
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.584547,47.52317,35.81626,0.6623868,0.6623868,0,0,0,0.6623868,239.2177,0.8872973,0,0,1.584547,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.133837,0.7286255,1.267637,0,12.20982
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3525853,39.26067,36.78862,0.746001,0.746001,0,-1,0,0.746001,47.26337,0,1.110223E-16,0,0.3525853,0.7852643,0.746001,0,0,0,10.62527,0,0.432679,-0.432679,13.54394,96.74226,0.133837,0.8206011,0.2820682,0,10.97786
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,37.25535,37.25535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4807544,10.1926,0,0,0,13.54394,96.74226,0.133837,0,0,0,10.1926
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,37.78876,37.78876,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.4807544,10.1926,0,1.903712,-1.903712,11.53726,82.4088,0.133837,1.989379,0,0,10.1926
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,37.53873,37.53873,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.59599,8.288883,0,0.3742302,-0.3742302,11.14278,79.59114,0.133837,0.3910705,0,0,8.288883
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,36.44413,36.44413,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.011802,7.914653,0,3.195463,-3.195463,7.774468,55.5318,0.133837,3.339259,0,0,7.914653
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,35.53844,35.53844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.562316,4.719189,0,0,0,7.774468,55.5318,0.133837,0,0,0,4.719189
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,34.34938,34.34938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.562316,4.719189,0,0,0,7.774468,55.5318,0.133837,0,0,0,4.719189
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,33.19366,33.19366,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.562316,4.719189,0,1.766182,-1.766182,5.912749,42.23384,0.133837,1.84566,0,0,4.719189
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,32.03794,32.03794,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.524741,2.953007,0,0.1605574,-0.1605574,5.743506,41.02496,0.133837,0.1677824,0,0,2.953007
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,31.22115,31.22115,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.703138,2.79245,0,0.1303516,-0.1303516,5.606104,40.04352,0.133837,0.1362174,0,0,2.79245
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,30.58217,30.58217,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.847973,2.662098,0,0.08344312,-0.08344312,5.518147,39.41526,0.133837,0.08719806,0,0,2.662098
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,29.8654,29.8654,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.940687,2.578655,0,0.3642179,-0.3642179,5.134228,36.67298,0.133837,0.3806078,0,0,2.578655
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,29.33199,29.33199,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.345374,2.214437,0,0.3047616,-0.3047616,4.812981,34.37836,0.133837,0.3184758,0,0,2.214437
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,28.83192,28.83192,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.683998,1.909676,0,0.4890923,-0.4890923,4.297432,30.69588,0.133837,0.5111015,0,0,1.909676
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,28.3763,28.3763,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.22743,1.420583,0,0.5187311,-0.5187311,3.750642,26.79024,0.133837,0.542074,0,0,1.420583
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,28.00402,28.00402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.8038,0.9018524,0,0,0,3.750642,26.79024,0.133837,0,0,0,0.9018524
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,27.86511,27.86511,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.8038,0.9018524,0,0.5260024,-0.5260024,3.196186,22.82986,0.133837,0.5496725,0,0,0.9018524
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,27.59841,27.59841,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.38825,0.37585,0,0.08830434,-0.08830434,3.103105,22.16499,0.133837,0.09227803,0,0,0.37585
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,28.27073,28.27073,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.48637,0.2875456,0,0.2000062,-0.2000062,2.89228,20.6591,0.133837,1.584006,0,5,0.2875456
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.145509,37.83737,29.87652,2.459331,1.171396,0,-1,0,1.171396,97.79007,0,1.287935,2.404455,1.145509,1.233049,1.171396,0,0,11.70859,0.08753945,0,0.08753945,-0.08753945,2.800006,20,0.133837,2.705264,0.9164073,0,1.233049
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.344317,48.74587,31.28783,2.435451,2.435451,4.806352,0,1.477134,2.435451,96.25803,0,0,0,2.344317,0,0,2.370901,2.252356,11.80586,0,4.596673,0,4.596673,7.160792,51.14841,0.1340981,2.678996,1.875453,5,2.344317
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.526759,51.97361,32.75471,1.198683,1.198683,4.703946,0,1.449177,1.198683,210.7946,0,0,0,2.526759,0,0,3.505263,3.33,7.209187,4.137006,5.856759,0,5.856759,12.717,90.83555,0.1342453,1.318551,2.021407,5,6.663764
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.323033,51.88,34.22158,1.23327,1.23327,0,0,0,1.23327,188.3637,0,0,0,2.323033,1.298179,1.23327,0,0,1.352428,9.408089,1.024854,0,1.024854,13.68926,97.78026,0.1341681,1.356597,1.858427,0,11.73112
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.111846,51.73136,35.69402,2.371309,2.371309,0,0,0,2.371309,89.05823,0,0,0,2.111846,2.496115,2.371309,0,0,0.3275745,10.33046,0,0.384269,-0.384269,13.28421,94.88702,0.1341681,2.60844,1.689476,0,12.4423
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3635146,39.20867,36.66082,1.187216,1.187216,0,-1,0,1.187216,30.61909,0,0,0,0.3635146,1.249701,1.187216,0,0,0.7545401,9.946188,0,0.8861862,-0.8861862,12.35009,88.21472,0.1341681,1.305937,0.2908117,0,10.3097
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,37.12756,37.12756,1.042481,1.042481,0,-1,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.739191,9.060002,0,1.097349,-1.097349,11.19338,79.95255,0.1341681,1.146729,0,0,9.060002
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,37.69431,37.69431,0.8520753,0.8520753,0,-1,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,2.958468,7.962653,0,0.8969214,-0.8969214,10.24794,73.19943,0.1341681,0.9372829,0,0,7.962653
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,37.41093,37.41093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.955047,7.065732,0,0,0,10.24794,73.19943,0.1341681,0,0,0,7.065732
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,36.34967,36.34967,1.316029,1.316029,0,-1,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,3.955047,7.065732,0,1.385294,-1.385294,8.787713,62.76925,0.1341681,1.447632,0,0,7.065732
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,35.44398,35.44398,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.494262,5.680438,0,3.505263,-3.505263,5.092841,36.37737,0.1341681,5.244005,0,0,5.680438
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,34.22158,34.22158,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.388999,2.175175,0,1.677224,-1.677224,3.324893,23.74918,0.1341681,1.752699,0,0,2.175175
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,33.0992,33.0992,3.411533,0.4730538,0,-1,0,0.4730538,0,0,2.938479,3.279633,0,0.4979514,0.4730538,0,0,11.25258,0.4979514,0,0.4979514,-0.4979514,2.800006,20,0.1341681,3.752686,0,0,0.4979514
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,31.94348,31.94348,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341681,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,31.1267,31.1267,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341681,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,30.48771,30.48771,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341681,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,29.78761,29.78761,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341681,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,29.27087,29.27087,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341681,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,28.78747,28.78747,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341681,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,28.33185,28.33185,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341681,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,27.95957,27.95957,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1344398,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,27.81511,27.81511,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1345959,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,27.5484,27.5484,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1349391,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,28.20961,28.20961,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1349391,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.587281,41.05268,29.79873,0.8614786,0.8614786,0,-1,0,0.8614786,184.2508,0,0,0,1.587281,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6804613,0,0.6804613,10.62598,75.89973,0.1348879,0.9476265,1.269825,0,8.39924
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.469214,49.71465,31.21004,1.71801,1.71801,0,0,0,1.71801,143.7253,0,0,0,2.469214,1.808432,1.71801,0,0,3.556556,7.424374,0.6607828,0,0.6607828,11.25286,80.37739,0.1348382,1.889811,1.975372,0,9.893589
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.944508,55.60535,32.66025,1.329252,1.329252,0,0,0,1.329252,221.5162,0,0,0,2.944508,1.399212,1.329252,0,0,2.895773,8.019078,1.545295,0,1.545295,12.71885,90.84877,0.1347221,1.462177,2.355606,0,10.96359
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.64049,54.56571,34.13268,0.09289315,0.09289315,0,0,0,0.09289315,2842.502,1.19223,0,0,2.64049,0.09778227,0.09289315,0,0,1.350477,9.409844,1.350477,0,1.350477,14.00003,100,0.1346208,0.1021825,2.112392,0,12.05033
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.973284,50.45989,35.59956,0.878415,0.878415,0,0,0,0.878415,224.6414,1.048636,0,0,1.973284,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1346208,0.9662565,1.578627,0,12.59856
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3658271,39.10093,36.53858,0.1809864,0.1809864,0,-1,0,0.1809864,202.1296,0.1753152,0,0,0.3658271,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1346208,0.199085,0.2926617,0,10.9911
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,37.03865,37.03865,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1346208,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,37.56651,37.56651,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1346208,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,37.31647,37.31647,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1346208,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,36.22187,36.22187,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1346208,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,35.31618,35.31618,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1346208,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,34.13268,34.13268,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1346208,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,33.03808,33.03808,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1346208,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,31.88236,31.88236,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346208,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,31.06558,31.06558,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346208,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,30.42659,30.42659,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346208,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,29.72094,29.72094,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346208,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,29.20975,29.20975,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346208,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,28.72079,28.72079,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346208,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,28.2874,28.2874,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346208,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,27.90957,27.90957,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1347876,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,27.77066,27.77066,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1349804,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,27.50395,27.50395,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1353201,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,28.14293,28.14293,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1353201,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.242191,38.40048,29.73761,0.3653834,0.3653834,0,-1,0,0.3653834,339.9691,0,0,0,1.242191,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8575765,0,0.8575765,10.703,76.44987,0.1352559,0.4019217,0.9937525,0,7.967813
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.172065,47.13402,31.1267,0,0,0,0,0,0,0,0,0,0,2.172065,0,0,0,0,3.47537,7.497442,2.172065,0,2.172065,12.76361,91.16843,0.1350936,0,1.737652,0,9.669507
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.51121,51.66031,32.59913,0.7972689,0.7972689,0,0,0,0.7972689,314.9766,0.3686752,0,0,2.51121,0.8392305,0.7972689,0,0,1.303305,9.4523,1.303305,0,1.303305,14.00003,100,0.1349963,0.8769958,2.008968,0,11.96351
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,3.002987,57.82001,34.06601,2.121772,2.121772,0,0,0,2.121772,141.532,0.7695429,0,0,3.002987,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1349963,2.333949,2.40239,0,13.62826
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,2.01213,50.71688,35.53844,1.341863,1.341863,0,0,0,1.341863,149.9506,0.5996436,0,0,2.01213,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1349963,1.476049,1.609704,0,12.6374
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.4128749,39.3686,36.47191,0.435772,0.435772,0,-1,0,0.435772,94.74564,0,0,0,0.4128749,0.4587074,0.435772,0,0,0,10.62527,0,0.04583241,-0.04583241,13.95172,99.65491,0.1349963,0.4793492,0.3302999,0,11.03815
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,36.9442,36.9442,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.0509249,10.57944,0,1.885542,-1.885542,11.96418,85.45826,0.1349963,1.970391,0,0,10.57944
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,37.50539,37.50539,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.145972,8.6939,0,3.277111,-3.277111,8.509803,60.78418,0.1349963,3.424581,0,0,8.6939
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.787206,5.416789,0,0,0,8.509803,60.78418,0.1349963,0,0,0,5.416789
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,36.13297,36.13297,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.787206,5.416789,0,1.141526,-1.141526,7.306529,52.18939,0.1349963,1.192894,0,0,5.416789
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,35.22173,35.22173,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.055567,4.275263,0,3.097783,-3.097783,4.041179,28.86551,0.1349963,3.237183,0,0,4.275263
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,34.03822,34.03822,3.688317,1.118607,0,-1,0,1.118607,0,0,2.569711,2.938542,0,1.177481,1.118607,0,0,10.49755,1.177481,0,1.177481,-1.177481,2.800006,20,0.1349963,4.057149,0,0,1.177481
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,32.94362,32.94362,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349963,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,31.79902,31.79902,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349963,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,30.98779,30.98779,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349963,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,30.36547,30.36547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349963,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,29.64315,29.64315,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349963,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,29.13196,29.13196,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349963,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,28.64301,28.64301,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349963,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,28.20961,28.20961,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349963,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,27.84845,27.84845,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1352083,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,27.72065,27.72065,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1353855,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,27.4595,27.4595,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1357197,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,28.08181,28.08181,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1357197,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.231952,38.24292,29.65982,1.249924,1.249924,0,-1,0,1.249924,98.56215,0,0,0,1.231952,1.31571,1.249924,0,0,3.630102,7.358183,0,0.08375757,-0.08375757,10.46792,74.77073,0.1357197,1.374917,0.9855618,0,8.590135
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.164841,46.98798,31.04891,2.204721,2.204721,0,0,0,2.204721,98.19112,0,0,0,2.164841,2.32076,2.204721,0,0,3.723166,7.274425,0,0.1559187,-0.1559187,10.30357,73.59679,0.1357197,2.425194,1.731873,0,9.439266
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.506608,51.51237,32.50467,1.142491,1.142491,0,0,0,1.142491,219.3985,0,0,0,2.506608,1.202622,1.142491,0,0,3.896409,7.118506,1.303986,0,1.303986,11.54064,82.43298,0.1356225,1.25674,2.005286,0,9.625114
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.308676,51.44249,33.94377,0,0,0,0,0,0,0,0,0,0,2.308676,0,0,0,0,2.592423,8.292094,2.308676,0,2.308676,13.73084,98.07725,0.1354509,0,1.846941,0,10.60077
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.566986,46.94466,35.41064,0,0,0,0,0,0,0,1.283239,0,0,1.566986,0,0,0,0,0.2837465,10.3699,0.2837465,0,0.2837465,14.00003,100,0.1354298,0,1.253588,0,11.93689
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3432939,38.74893,36.34967,0.8603631,0.8603631,0,-1,0,0.8603631,39.90105,1.110223E-16,0,0,0.3432939,0.9056454,0.8603631,0,0,0,10.62527,0,0.5623515,-0.5623515,13.40726,95.76593,0.1354298,0.9463994,0.2746351,0,10.96857
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,36.84974,36.84974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.624835,10.06292,0,0,0,13.40726,95.76593,0.1354298,0,0,0,10.06292
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,37.38315,37.38315,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.624835,10.06292,0,0.9233723,-0.9233723,12.43394,88.81366,0.1354298,0.964924,0,0,10.06292
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,37.09978,37.09978,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.650804,9.13955,0,0.6093996,-0.6093996,11.79157,84.22536,0.1354298,0.6368225,0,0,9.13955
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,36.00517,36.00517,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.327915,8.530151,0,1.825085,-1.825085,9.867765,70.48389,0.1354298,1.907214,0,0,8.530151
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,35.09949,35.09949,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.355787,6.705065,0,3.47679,-3.47679,6.202907,44.30639,0.1354298,3.633245,0,0,6.705065
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,33.91043,33.91043,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.218887,3.228276,0,1.141805,-1.141805,4.999339,35.70949,0.1354298,1.193186,0,0,3.228276
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,32.81583,32.81583,2.397933,1.982147,0,-1,0,1.982147,0,0,0.415786,0.6555793,0,2.086471,1.982147,0,0,9.487559,2.086471,0,2.086471,-2.086471,2.800006,20,0.1354298,2.637727,0,0,2.086471
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,31.69344,31.69344,0.1071438,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1071438,0.1178581,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1354298,0.1178581,0,0,4.213E-16
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,30.89333,30.89333,0.3364226,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3364226,0.3700648,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1354298,0.3700648,0,0,4.213E-16
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,30.27102,30.27102,0.3752541,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3752541,0.4127795,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1354298,0.4127795,0,0,4.213E-16
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,29.56536,29.56536,0.3359784,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3359784,0.3695762,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1354298,0.3695762,0,0,4.213E-16
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,29.06529,29.06529,0.3521582,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3521582,0.387374,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1354298,0.387374,0,0,4.213E-16
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,28.58188,28.58188,0.5443504,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5443504,0.5987855,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1354298,0.5987855,0,0,4.213E-16
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,28.1596,28.1596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1354298,0,0,0,4.213E-16
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,27.79844,27.79844,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1356008,0.2880476,0,5,4.213E-16
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,27.65953,27.65953,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1358051,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,27.39283,27.39283,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1360405,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,28.02069,28.02069,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1360405,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.655029,41.31929,29.56536,0.8262683,0.8262683,0,-1,0,0.8262683,200.3016,0,0,0,1.655029,0.869756,0.8262683,0,0,3.093674,7.840967,0.7852725,0,0.7852725,11.81009,84.35759,0.1359823,0.9088951,1.324023,0,9.495996
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.802176,52.32306,30.96,0.8428161,0.8428161,0,0,0,0.8428161,332.4777,0,0,0,2.802176,0.8871749,0.8428161,0,0,2.308402,8.547712,1.915001,0,1.915001,13.62681,97.3342,0.1358406,0.9270977,2.24174,0,11.34989
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.136425,57.05844,32.37688,2.741583,2.741583,0,0,0,2.741583,114.402,0,0,0,3.136425,2.885877,2.741583,0,0,0.3934013,10.27121,0.2505477,0,0.2505477,13.8645,99.03198,0.1358221,3.015742,2.50914,0,13.40764
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.308324,51.29504,33.81597,2.182029,2.182029,0,0,0,2.182029,105.788,0,0,0,2.308324,2.296873,2.182029,0,0,0.1428536,10.49671,0.01145142,0,0.01145142,13.87537,99.10958,0.1358212,2.400232,1.846659,0,12.80503
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.567981,46.82053,35.2884,0.4652774,0.4652774,0,0,0,0.4652774,336.9993,0.9468135,0,0,1.567981,0.4897657,0.4652774,0,0,0.1314022,10.50701,0.1314022,0,0.1314022,14.00003,100,0.1358115,0.5118052,1.254385,0,12.07499
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3446548,38.62885,36.22187,2.4072,2.4072,0,-1,0,2.4072,14.31767,0,0,0,0.3446548,2.533895,2.4072,0,0,0,10.62527,0,2.18924,-2.18924,11.69237,83.51674,0.1358115,2.64792,0.2757238,0,10.96993
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432489,8.436034,0,0,0,11.69237,83.51674,0.1358115,0,0,0,8.436034
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,37.25535,37.25535,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.432489,8.436034,0,1.512755,-1.512755,10.09778,72.12688,0.1358115,1.580829,0,0,8.436034
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,36.97198,36.97198,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.113328,6.92328,0,1.391388,-1.391388,8.631132,61.65082,0.1358115,1.454,0,0,6.92328
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,35.87738,35.87738,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.659314,5.531892,0,0.1761188,-0.1761188,8.445486,60.32478,0.1358115,0.1840442,0,0,5.531892
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,34.94391,34.94391,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.855001,5.355773,0,2.098545,-2.098545,6.233426,44.52438,0.1358115,2.19298,0,0,5.355773
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,33.78819,33.78819,5.008853,3.094367,0,-1,0,3.094367,0,0,1.914487,2.415372,0,3.257228,3.094367,0,0,8.186718,3.257228,0,3.257228,-3.257228,2.800006,20,0.1358115,5.509739,0,0,3.257228
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,32.69359,32.69359,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358115,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,31.56565,31.56565,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358115,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,30.78776,30.78776,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358115,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,30.15989,30.15989,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358115,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,29.45979,29.45979,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358115,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358115,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,28.5041,28.5041,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358115,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,28.08181,28.08181,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358115,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,27.72065,27.72065,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1359649,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,27.58174,27.58174,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1361655,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,27.31504,27.31504,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364956,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,27.92624,27.92624,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1364956,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.218195,37.94239,29.4709,2.276825,2.276825,0,-1,0,2.276825,53.50412,0,0,0,1.218195,2.396658,2.276825,0,0,4.84725,6.262749,0,1.178463,-1.178463,8.159314,58.2807,0.1364956,2.504508,0.9745563,0,7.480945
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.157238,46.68425,30.83221,1.211292,1.211292,0,0,0,1.211292,178.094,0,0,0,2.157238,1.275044,1.211292,0,0,6.156653,5.084286,0.8821939,0,0.8821939,8.996237,64.25871,0.1364304,1.332421,1.72579,0,7.241524
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.504193,51.20572,32.25463,2.677556,2.677556,0,0,0,2.677556,93.52531,0,0,0,2.504193,2.81848,2.677556,0,0,5.274459,5.878261,0,0.3142875,-0.3142875,8.664948,61.89236,0.1364304,2.945312,2.003354,0,8.382454
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.309883,51.17025,33.69373,1.175673,1.175673,0,0,0,1.175673,196.4733,0,0,0,2.309883,1.23755,1.175673,0,0,5.623668,5.563973,1.072333,0,1.072333,9.682253,69.15881,0.1363513,1.29324,1.847906,0,7.873856
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,2.03742,50.50886,35.16061,0.6490613,0.6490613,0,0,0,0.6490613,313.9025,0,0,0,2.03742,0.6832225,0.6490613,0,0,4.551335,6.529073,1.354197,0,1.354197,10.96696,78.33525,0.1362516,0.7139674,1.629936,0,8.566492
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3474667,38.52468,36.09963,2.437032,2.437032,0,-1,0,2.437032,14.25778,0,4.440892E-16,0,0.3474667,2.565297,2.437032,0,0,3.197138,7.74785,0,2.21783,-2.21783,8.629158,61.63672,0.1362516,2.680735,0.2779734,0,8.095317
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,36.56637,36.56637,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,5.661394,5.53002,0,1.213437,-1.213437,7.350083,52.50049,0.1362516,1.268042,0,0,5.53002
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,37.09978,37.09978,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.009657,4.316582,0,0.7961258,-0.7961258,6.510893,46.50628,0.1362516,0.8319514,0,0,4.316582
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,36.8164,36.8164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.894242,3.520457,0,0,0,6.510893,46.50628,0.1362516,0,0,0,3.520457
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,35.69402,35.69402,3.423099,3.33,0,-1,0,3.33,0,0,0.09309925,0.4354092,0,3.505263,3.33,0,0,7.894242,3.520457,0,3.505263,-3.505263,2.816021,20.1144,0.1362516,3.765409,0,0,3.520457
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,34.75499,34.75499,3.128906,0.0144338,0,-1,0,0.0144338,0,0,3.114472,3.427362,0,0.01519347,0.0144338,0,0,11.78898,0.01519347,0,0.01519347,-0.01519347,2.800006,20,0.1362516,3.441796,0,0,0.01519347
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,33.62706,33.62706,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362516,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,32.53801,32.53801,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362516,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,31.44341,31.44341,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362516,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,30.65996,30.65996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362516,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362516,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,29.36533,29.36533,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362516,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,28.89304,28.89304,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362516,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,28.40964,28.40964,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362516,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362516,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,27.64286,27.64286,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136473,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,27.50395,27.50395,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1365966,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,27.25392,27.25392,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1367198,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,27.84845,27.84845,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1367198,2.225864,0,0,8.991
