Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,28.56522,28.56522,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1413684,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,27.97069,27.97069,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1413684,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,27.48728,27.48728,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1413684,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,27.03722,27.03722,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1413684,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,26.64272,26.64272,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1413684,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,26.27044,26.27044,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1413684,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,25.95929,25.95929,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1413684,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,25.7537,25.7537,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1413684,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,25.58145,25.58145,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1413684,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,25.36476,25.36476,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1413684,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5855777,29.68802,25.81482,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,102.477,0,0,0,0.5855777,0,0,3.505263,3.33,11.39336,0.37125,3.915578,0,3.915578,6.905981,49.32833,0.1415074,0.6285661,0.4684621,5,0.9568277
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.437121,44.75352,27.065,4.503333,3.33,0,-1,0,3.33,73.18682,0,1.173332,1.623666,2.437121,3.505263,3.33,0,0,7.477783,3.89527,0,1.068142,-1.068142,5.78006,41.28606,0.1415074,4.953666,1.949697,0,6.332391
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.815698,58.63906,28.2874,1.406134,1.406134,0,0,0,1.406134,271.3608,0,0,0,3.815698,1.480142,1.406134,0,0,8.664607,2.827128,2.335557,0,2.335557,7.995764,57.11248,0.1413564,1.546748,3.052559,0,6.642826
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.208964,64.28835,29.4709,2.838339,2.838339,0,0,0,2.838339,148.2897,0,0,0,4.208964,2.987725,2.838339,0,0,6.32905,4.929129,1.221239,0,1.221239,9.154333,65.38796,0.1412776,3.122172,3.367171,0,9.138093
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.163545,55.25372,30.65996,0,0,0,0,0,0,0,0,0,0,3.163545,0,0,0,0,5.107811,6.028244,3.163545,0,3.163545,12.15554,86.82508,0.1410739,0,2.530836,0,9.19179
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.499416,50.70137,31.84902,1.090145,1.090145,0,0,0,1.090145,229.2737,0,0,0,2.499416,1.147521,1.090145,0,0,1.944266,8.875435,1.351895,0,1.351895,13.43806,95.98592,0.1409871,1.19916,1.999533,0,11.37485
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.631353,44.44386,32.62691,0.4186688,0.4186688,0,-1,0,0.4186688,389.6523,0.5982773,0,0,1.631353,0.440704,0.4186688,0,0,0.5923713,10.09214,0.5923713,0,0.5923713,14.00003,100,0.140949,0.4605357,1.305082,0,11.72349
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,32.97141,32.97141,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.140949,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,33.37702,33.37702,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.140949,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,33.06586,33.06586,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.140949,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,32.01015,32.01015,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.140949,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,31.03779,31.03779,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.140949,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,30.15989,30.15989,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.140949,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,29.28754,29.28754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.140949,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,28.48743,28.48743,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.140949,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,27.90957,27.90957,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.140949,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,27.42616,27.42616,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.140949,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,26.95943,26.95943,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.140949,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,26.5816,26.5816,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.140949,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,26.20932,26.20932,0.3553292,0.2665873,0,-1,0,0.2665873,0,0,0.08874198,0.1242749,0,0.2806182,0.2665873,0,0,11.49406,0.2806182,0,0.2806182,-0.2806182,2.800006,20,0.140949,0.3908622,0,0,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,25.89261,25.89261,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140949,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,25.70925,25.70925,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.141088,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,25.52033,25.52033,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1411953,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,25.29808,25.29808,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1413625,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7271566,30.58931,25.7537,1.064057,1.064057,0,0,0,1.064057,68.3381,0,0,0,0.7271566,1.12006,1.064057,0,0,1.81586,8.991,0,0.3929037,-0.3929037,11.86319,84.73694,0.1413625,1.170463,0.5817253,0,9.718157
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.05643,41.63779,27.00388,0.9844129,0.9844129,0,-1,0,0.9844129,208.8992,0,0,0,2.05643,1.036224,0.9844129,0,0,2.25242,8.598096,1.020206,0,1.020206,12.83105,91.65015,0.1412972,1.082854,1.645144,0,10.65453
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.994877,50.81609,28.20961,1.283035,1.283035,0,0,0,1.283035,233.4212,0.4120999,0,0,2.994877,1.350564,1.283035,0,0,1.232214,9.516282,1.232214,0,1.232214,14.00003,100,0.1412184,1.411339,2.395902,0,12.51116
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.336946,55.37224,29.40978,1.801457,1.801457,0,0,0,1.801457,185.2359,1.440675,0,0,3.336946,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1412184,1.981603,2.669557,0,13.96222
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.216808,55.65807,30.58217,0.319243,0.319243,0,0,0,0.319243,1007.636,2.880763,0,0,3.216808,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1412184,0.3511674,2.573446,0,13.84208
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.349633,58.36599,31.77123,1.653244,1.653244,0,0,0,1.653244,202.6098,1.609377,0,0,3.349633,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1412184,1.818568,2.679707,0,13.97491
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.325492,41.99145,32.53801,1.291143,1.291143,0,-1,0,1.291143,102.6604,0,0,0,1.325492,1.359097,1.291143,0,0,0,10.62527,0,0.03360536,-0.03360536,13.9646,99.74698,0.1412184,1.420257,1.060394,0,11.95077
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,32.84916,32.84916,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.03733929,10.59167,0,0.7659503,-0.7659503,13.15722,93.97997,0.1412184,0.8004181,0,0,10.59167
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,33.28812,33.28812,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.8883952,9.825719,0,1.479169,-1.479169,11.59804,82.84299,0.1412184,1.545731,0,0,9.825719
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,32.94362,32.94362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.531916,8.34655,0,0,0,11.59804,82.84299,0.1412184,0,0,0,8.34655
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,31.91014,31.91014,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.531916,8.34655,0,0.4184893,-0.4184893,11.15691,79.69209,0.1412184,0.4373213,0,0,8.34655
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,30.94333,30.94333,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,2.996904,7.928061,0,0.7458851,-0.7458851,10.37068,74.07616,0.1412184,0.77945,0,0,7.928061
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,30.0821,30.0821,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.825665,7.182175,0,2.674019,-2.674019,7.55202,53.94289,0.1412184,2.794349,0,0,7.182175
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,29.20975,29.20975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.796797,4.508157,0,0,0,7.55202,53.94289,0.1412184,0,0,0,4.508157
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,28.40964,28.40964,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.796797,4.508157,0,0.1765198,-0.1765198,7.365952,52.61383,0.1412184,0.1844632,0,0,4.508157
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,27.84845,27.84845,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,6.99293,4.331637,0,0.6428692,-0.6428692,6.688308,47.77353,0.1412184,0.6717983,0,0,4.331637
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,27.36504,27.36504,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.70723,3.688768,0,0.4455035,-0.4455035,6.218706,44.41924,0.1412184,0.4655512,0,0,3.688768
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,26.90942,26.90942,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.202233,3.243264,0,0.3568665,-0.3568665,5.842536,41.73232,0.1412184,0.3729255,0,0,3.243264
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,26.52048,26.52048,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.598752,2.886398,0,0.01015032,-0.01015032,5.831836,41.65589,0.1412184,0.01060708,0,0,2.886398
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,26.15932,26.15932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.61003,2.876247,0,0,0,5.831836,41.65589,0.1412184,0,0,0,2.876247
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,25.84816,25.84816,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.61003,2.876247,0,0.1646683,-0.1646683,5.658261,40.41607,0.1412184,0.1720784,0,0,2.876247
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,25.64257,25.64257,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.792994,2.711579,0,0.4714295,-0.4714295,5.16133,36.86657,0.1412184,0.4926438,0,0,2.711579
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,25.45921,25.45921,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.316805,2.240149,0,0.307804,-0.307804,4.836876,34.54905,0.1412184,0.3216551,0,0,2.240149
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,25.25363,25.25363,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.65881,1.932346,2.041593,0,2.041593,6.773702,48.38349,0.1413828,3.13605,0,5,1.932346
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5790615,29.53588,25.70925,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,150.0619,0,0,0,0.5790615,0,0,3.505263,3.33,7.617217,3.769779,3.909061,0,3.909061,10.48216,74.87244,0.1414951,0.4244699,0.4632492,5,4.348841
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.115515,42.03478,26.94276,0,0,0,-1,0,0,0,0,0,0,2.115515,0,0,0,0,3.708155,7.287935,2.115515,0,2.115515,12.48912,89.2078,0.14136,0,1.692412,0,9.403449
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,3.049944,51.24707,28.1596,0.790087,0.790087,0,0,0,0.790087,386.0263,0.6256329,0,0,3.049944,0.8316706,0.790087,0,0,1.59264,9.191898,1.59264,0,1.59264,14.00003,100,0.1412585,0.8690957,2.439955,0,12.24184
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.343779,55.3626,29.34866,1.179686,1.179686,0,0,0,1.179686,283.4466,2.102005,0,0,3.343779,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1412585,1.297654,2.675023,0,13.96905
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.270966,56.09412,30.52105,1.478332,1.478332,0,0,0,1.478332,221.2605,1.714827,0,0,3.270966,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1412585,1.626165,2.616773,0,13.89624
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.613095,51.52726,31.71011,1.618248,1.618248,0,0,0,1.618248,161.4768,0.909676,0,0,2.613095,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1412585,1.780073,2.090476,0,13.23837
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.388066,42.39635,32.47133,1.461915,1.461915,0,-1,0,1.461915,94.94846,0,0,0,1.388066,1.538858,1.461915,0,0,0,10.62527,0,0.1507922,-0.1507922,13.84108,98.86465,0.1412585,1.608106,1.110453,0,12.01334
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,32.78804,32.78804,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.1675469,10.47448,0,1.360519,-1.360519,12.40697,88.62101,0.1412585,1.421743,0,0,10.47448
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,33.19366,33.19366,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.679235,9.113963,0,3.367763,-3.367763,8.857032,63.26439,0.1412585,3.519313,0,0,9.113963
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,32.84916,32.84916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.421194,5.7462,0,0,0,8.857032,63.26439,0.1412585,0,0,0,5.7462
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,31.83235,31.83235,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.421194,5.7462,0,3.505263,-3.505263,5.16216,36.8725,0.1412585,6.55649,0,0,5.7462
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,30.89333,30.89333,2.572969,2.12889,0,-1,0,2.12889,0,0,0.4440794,0.7013763,0,2.240936,2.12889,0,0,9.315931,2.240936,0,2.240936,-2.240936,2.800006,20,0.1412585,2.830266,0,0,2.240936
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,30.03765,30.03765,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,29.15975,29.15975,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,28.3763,28.3763,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,27.79844,27.79844,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,27.31504,27.31504,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,26.86497,26.86497,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,26.09819,26.09819,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,25.79815,25.79815,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,25.59812,25.59812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412585,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,25.40921,25.40921,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1414625,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,25.19251,25.19251,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1416998,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6305017,29.8332,25.65924,4.084705,4.084705,5,0,1.53,4.084705,15.43567,0,0,0,0.6305017,0,0,0.9152948,0.8695301,5.507763,5.668288,1.500032,0,1.500032,10.19796,72.84243,0.1418107,4.493176,0.5044014,5,6.29879
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.176289,42.44769,26.88164,1.630914,1.630914,0,-1,0,1.630914,133.4398,0,0,0,2.176289,1.716751,1.630914,0,0,4.007731,7.018316,0.4595377,0,0.4595377,10.63392,75.95639,0.1417814,1.794005,1.741031,0,9.194605
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.106619,51.68254,28.09848,0.7737831,0.7737831,0,0,0,0.7737831,401.4845,0,0,0,3.106619,0.8145086,0.7737831,0,0,3.548193,7.4319,2.292111,0,2.292111,12.8084,91.48841,0.1416356,0.8511614,2.485296,0,10.53852
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.350754,55.35429,29.28754,1.708625,1.708625,0,0,0,1.708625,196.1082,0.2961186,0,0,3.350754,1.798553,1.708625,0,0,1.256083,9.4948,1.256083,0,1.256083,14.00003,100,0.1415558,1.879488,2.680604,0,12.84555
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.278802,56.0943,30.45993,0.1423455,0.1423455,0,0,0,0.1423455,2303.411,3.128965,0,0,3.278802,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1415558,0.1565801,2.623042,0,13.90408
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.671873,51.95209,31.63232,2.114745,2.114745,0,0,0,2.114745,126.3449,0.4458256,0,0,2.671873,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1415558,2.326219,2.137498,0,13.29715
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.452138,42.78557,32.37688,1.464256,1.464256,0,-1,0,1.464256,99.17243,0,0,0,1.452138,1.541322,1.464256,0,0,0,10.62527,0,0.08918376,-0.08918376,13.90602,99.32851,0.1415558,1.610681,1.161711,0,12.07741
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,32.69359,32.69359,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.09909306,10.53609,0,1.372437,-1.372437,12.45934,88.99514,0.1415558,1.434197,0,0,10.53609
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,33.13254,33.13254,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.624023,9.163653,0,0.7514129,-0.7514129,11.66728,83.33759,0.1415558,0.7852265,0,0,9.163653
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,32.78804,32.78804,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.458927,8.41224,0,2.944488,-2.944488,8.563523,61.1679,0.1415558,3.076989,0,0,8.41224
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,31.7879,31.7879,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.730579,5.467752,0,3.505263,-3.505263,4.868651,34.77601,0.1415558,5.850523,0,0,5.467752
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.625317,1.962489,0,0,0,4.868651,34.77601,0.1415558,0,0,0,1.962489
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,29.97097,29.97097,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.625317,1.962489,0,0.5337232,-0.5337232,4.306057,30.75749,0.1415558,0.5577407,0,0,1.962489
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,29.1153,29.1153,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.21834,1.428766,0,0.8185924,-0.8185924,3.443185,24.59413,0.1415558,0.855429,0,0,1.428766
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,28.33185,28.33185,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.12789,0.6101739,0,0.3374497,-0.3374497,3.087482,22.0534,0.1415558,0.3526349,0,0,0.6101739
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,27.77066,27.77066,0.4000985,0.259088,0,-1,0,0.259088,0,0,0.1410104,0.1810203,0,0.2727242,0.259088,0,0,11.50283,0.2727242,0,0.2727242,-0.2727242,2.800006,20,0.1415558,0.4401083,0,0,0.2727242
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,27.25392,27.25392,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415558,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,26.7983,26.7983,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415558,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,26.40935,26.40935,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415558,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,26.04819,26.04819,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415558,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,25.73703,25.73703,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415558,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,25.537,25.537,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416902,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,25.34809,25.34809,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417851,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,25.12583,25.12583,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1420486,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6856727,30.14579,25.59812,1.520788,1.520788,0,0,0,1.520788,45.08668,0,2.220446E-16,0,0.6856727,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9151564,-0.9151564,11.30811,80.77207,0.1420486,1.672866,0.5485381,0,9.672328
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.238777,42.87081,26.81496,1.507164,1.507164,0,-1,0,1.507164,148.5424,0,0,0,2.238777,1.586488,1.507164,0,0,2.837528,8.071499,0.652289,0,0.652289,11.92693,85.19218,0.1420073,1.65788,1.791022,0,10.31028
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.164972,52.11671,28.02069,1.069966,1.069966,0,0,0,1.069966,295.8011,0,0,0,3.164972,1.12628,1.069966,0,0,2.185239,8.658559,2.038692,0,2.038692,13.861,99.00696,0.1418782,1.176963,2.531978,0,11.82353
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.357979,55.34159,29.22087,0.2889252,0.2889252,0,0,0,0.2889252,1162.231,2.9073,0,0,3.357979,0.3041317,0.2889252,0,0,0.1465468,10.49338,0.1465468,0,0.1465468,14.00003,100,0.1418689,0.3178177,2.686383,0,13.85136
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.286304,56.07114,30.38214,0.9446725,0.9446725,0,0,0,0.9446725,347.8776,2.291912,0,0,3.286304,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1418689,1.03914,2.629043,0,13.91158
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.731886,52.38465,31.54898,2.247967,2.247967,0,0,0,2.247967,121.527,0.3656053,0,0,2.731886,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1418689,2.472763,2.185509,0,13.35716
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.517179,43.22062,32.31575,3.167304,3.167304,0,-1,0,3.167304,47.90126,0,4.440892E-16,0.1540339,1.517179,3.334004,3.167304,0,0,0,10.62527,0,1.816825,-1.816825,12.08493,86.32072,0.1418689,3.484034,1.213743,0,12.14245
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,32.62691,32.62691,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.018695,8.808449,0,1.070682,-1.070682,10.95633,78.25933,0.1418689,1.118862,0,0,8.808449
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,33.03808,33.03808,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.208341,7.737767,0,0.7956895,-0.7956895,10.1176,72.26842,0.1418689,0.8314955,0,0,7.737767
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,32.72137,32.72137,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.092441,6.942078,0,0.9900103,-0.9900103,9.074036,64.81441,0.1418689,1.034561,0,0,6.942078
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,31.69344,31.69344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.192452,5.952067,0,0,0,9.074036,64.81441,0.1418689,0,0,0,5.952067
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,30.75442,30.75442,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.192452,5.952067,0,2.385739,-2.385739,6.559247,46.85167,0.1418689,2.493097,0,0,5.952067
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,29.89318,29.89318,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.843272,3.566329,0,2.206416,-2.206416,4.23348,30.23908,0.1418689,2.305704,0,0,3.566329
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,29.03751,29.03751,1.95977,1.291918,0,-1,0,1.291918,0,0,0.6678522,0.8638293,0,1.359913,1.291918,0,0,10.29485,1.359913,0,1.359913,-1.359913,2.800006,20,0.1418689,2.155747,0,0,1.359913
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,28.25406,28.25406,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418689,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,27.69287,27.69287,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418689,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,27.1928,27.1928,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418689,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,26.75385,26.75385,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418689,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,26.34823,26.34823,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418689,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,25.98707,25.98707,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418689,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,25.69258,25.69258,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418689,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,25.487,25.487,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1419921,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,25.29808,25.29808,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1421293,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,25.09805,25.09805,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1423435,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7446798,30.48608,25.537,1.229429,1.229429,0,0,0,1.229429,60.57119,2.220446E-16,0,0,0.7446798,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5494561,-0.5494561,11.12162,79.43997,0.1423435,1.352372,0.5957438,0,9.188711
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.303009,43.29843,26.73717,0.105448,0.105448,0,-1,0,0.105448,2184.023,0,0,0,2.303009,0.1109979,0.105448,0,0,3.03411,7.894575,2.192011,0,2.192011,13.20114,94.29369,0.142205,0.1159928,1.842407,0,10.19758
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.224336,52.58349,27.95957,0,0,0,0,0,0,0,2.382237,0,0,3.224336,0,0,0,0,0.8420994,9.867385,0.8420994,0,0.8420994,14.00003,100,0.1421519,0,2.579469,0,13.09172
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.365561,55.31877,29.14308,0.1492029,0.1492029,0,0,0,0.1492029,2255.694,3.208505,0,0,3.365561,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1421519,0.1641232,2.692449,0,13.99084
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.294014,56.04323,30.2988,2.04531,2.04531,0,0,0,2.04531,161.0521,1.141057,0,0,3.294014,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1421519,2.24984,2.635211,0,13.91929
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.792909,52.83609,31.47119,0,0,0,0,0,0,0,2.792909,0,0,2.792909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421519,0,2.234327,0,13.41818
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.583687,43.63407,32.2213,0.6485129,0.6485129,0,-1,0,0.6485129,244.2029,0.901042,0,0,1.583687,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1421519,0.7133642,1.26695,0,12.20896
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,32.53801,32.53801,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1421519,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,32.94362,32.94362,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1421519,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,32.62691,32.62691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1421519,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,31.61565,31.61565,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1421519,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,30.65996,30.65996,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1421519,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,29.79873,29.79873,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1421519,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,28.95972,28.95972,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1421519,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,28.17627,28.17627,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1421519,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,27.62619,27.62619,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1421519,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,27.14279,27.14279,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1421519,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,26.69272,26.69272,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1421519,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,26.28711,26.28711,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1421519,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,25.94262,25.94262,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1421519,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,25.64257,25.64257,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1421519,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,25.42588,25.42588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421519,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,25.23696,25.23696,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1422495,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,25.04804,25.04804,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1424637,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.8076103,30.86655,25.487,0.880303,0.880303,4.385566,0,1.36226,0.880303,91.74231,0,0,0,0.8076103,0,0,3.505263,3.33,5.14586,5.994,4.13761,0,4.13761,13.04352,93.1678,0.1426233,0.9683333,0.6460882,5,6.80161
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.36836,43.77554,26.69272,2.676805,2.676805,0,-1,0,2.676805,88.47713,0,0,0,2.36836,2.817689,2.676805,0,0,1.00825,9.71785,0,0.449329,-0.449329,12.56988,89.78471,0.1426233,2.944485,1.894688,0,12.08621
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.240095,52.66763,27.90957,1.429898,1.429898,0,0,0,1.429898,226.5963,0.2274353,0,0,3.240095,1.505155,1.429898,0,0,1.507504,9.26852,1.507504,0,1.507504,14.00003,100,0.1425285,1.572887,2.592076,0,12.50862
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.372594,55.33121,29.09863,1.067685,1.067685,0,0,0,1.067685,315.8793,2.248716,0,0,3.372594,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.1425285,1.174453,2.698076,0,13.99787
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.301042,56.0559,30.25435,2.185052,2.185052,0,0,0,2.185052,151.0739,1.000987,0,0,3.301042,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1425285,2.403557,2.640833,0,13.92632
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.854414,53.33453,31.42674,0.419293,0.419293,0,0,0,0.419293,680.7684,2.413053,0,0,2.854414,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1425285,0.4612223,2.283531,0,13.47969
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.65104,44.09306,32.16018,2.222708,2.222708,0,-1,0,2.222708,74.28059,0,4.440892E-16,0,1.65104,2.339692,2.222708,0,0,0,10.62527,0,0.688652,-0.688652,13.27413,94.81499,0.1425285,2.444978,1.320832,0,12.27631
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,32.47133,32.47133,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.7651688,9.936623,0,0.9705814,-0.9705814,12.25104,87.50727,0.1425285,1.014258,0,0,9.936623
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,32.8825,32.8825,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.843593,8.966041,0,1.235414,-1.235414,10.9488,78.20557,0.1425285,1.291007,0,0,8.966041
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,32.53801,32.53801,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.216274,7.730627,0,2.499599,-2.499599,8.313993,59.38555,0.1425285,2.612081,0,0,7.730627
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,31.53786,31.53786,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,5.993606,5.231029,0,1.045869,-1.045869,7.211551,51.51097,0.1425285,1.092933,0,0,5.231029
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,30.59884,30.59884,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.155683,4.185159,0,3.32394,-3.32394,3.70781,26.48431,0.1425285,3.473517,0,0,4.185159
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,29.75428,29.75428,1.047404,0.8181582,0,-1,0,0.8181582,0,0,0.2292462,0.3339866,0,0.8612192,0.8181582,0,0,10.84895,0.8612192,0,0.8612192,-0.8612192,2.800006,20,0.1425285,1.152145,0,0,0.8612192
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,28.90971,28.90971,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425285,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,28.13182,28.13182,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425285,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,27.56507,27.56507,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425285,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,27.08167,27.08167,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425285,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,26.64272,26.64272,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425285,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,26.22044,26.22044,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425285,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,25.87594,25.87594,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425285,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,25.59812,25.59812,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425285,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,25.39254,25.39254,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426917,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,25.20918,25.20918,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428581,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,25.00359,25.00359,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1431161,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8746053,31.28292,25.44254,0.7935991,0.7935991,0,0,0,0.7935991,110.2075,0,0,0,0.8746053,0.8353674,0.7935991,0,0,1.81586,8.991,0.03923791,0,0.03923791,12.31458,87.96108,0.1431137,0.872959,0.6996843,0,9.865605
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.435422,44.25134,26.63161,0,0,0,-1,0,0,0,0.6587997,0,0,2.435422,0,0,0,0,1.776622,9.026314,1.776622,0,1.776622,14.00003,100,0.1430021,0,1.948338,0,11.46174
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.247767,52.64469,27.83178,1.48137,1.48137,0,0,0,1.48137,219.2408,1.68843,0,0,3.247767,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1430021,1.629507,2.598214,0,13.87304
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.380766,55.29369,29.00417,1.693845,1.693845,0,0,0,1.693845,199.5912,1.597771,0,0,3.380766,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1430021,1.863229,2.704613,0,14.00604
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.309154,56.0183,30.15989,0.380429,0.380429,0,0,0,0.380429,869.848,2.908702,0,0,3.309154,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1430021,0.4184719,2.647323,0,13.93443
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.486861,59.16896,31.33228,0,0,0,0,0,0,0,3.486861,0,0,3.486861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430021,0,2.789489,0,14.11213
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.71979,44.53012,32.06572,1.350481,1.350481,0,-1,0,1.350481,127.3465,0.2982309,0,0,1.71979,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1430021,1.485529,1.375832,0,12.34506
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,32.37688,32.37688,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1430021,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,32.78804,32.78804,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1430021,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,32.44355,32.44355,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1430021,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,31.42674,31.42674,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1430021,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,30.50438,30.50438,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1430021,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,29.65982,29.65982,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1430021,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,28.81525,28.81525,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430021,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,28.04848,28.04848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430021,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,27.50395,27.50395,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430021,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,27.00388,27.00388,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430021,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,26.5816,26.5816,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430021,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,26.17598,26.17598,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430021,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,25.83149,25.83149,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430021,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,25.54812,25.54812,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430021,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,25.34809,25.34809,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430985,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,25.15917,25.15917,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432403,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,24.95914,24.95914,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1434831,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9458333,31.72536,25.39254,1.32645,1.32645,0,0,0,1.32645,71.3056,0,0,0,0.9458333,1.396263,1.32645,0,0,1.81586,8.991,0,0.4504302,-0.4504302,11.80256,84.30381,0.1434831,1.459095,0.7566666,0,9.936833
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.504007,44.73699,26.56493,1.284674,1.284674,0,-1,0,1.284674,194.9138,0,0,0,2.504007,1.352288,1.284674,0,0,2.316338,8.54057,1.151719,0,1.151719,12.89517,92.10819,0.1434109,1.413141,2.003206,0,11.04458
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.254945,52.65713,27.78733,0.5174363,0.5174363,0,0,0,0.5174363,629.0524,1.545656,0,0,3.254945,0.5446698,0.5174363,0,0,1.164619,9.577117,1.164619,0,1.164619,14.00003,100,0.143338,0.56918,2.603956,0,12.83206
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.388036,55.30837,28.95972,0.5034848,0.5034848,0,0,0,0.5034848,672.9173,2.858052,0,0,3.388036,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.143338,0.5538332,2.710429,0,14.01331
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.31668,56.0155,30.09877,0,0,0,0,0,0,0,3.31668,0,0,3.31668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143338,0,2.653344,0,13.94195
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.981756,54.28511,31.25449,0.8756415,0.8756415,0,0,0,0.8756415,340.5224,2.060028,0,0,2.981756,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.143338,0.9632056,2.385405,0,13.60703
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.789424,44.99557,31.98793,0,0,0,-1,0,0,0,1.789424,0,0,1.789424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143338,0,1.431539,0,12.4147
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,32.28797,32.28797,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.143338,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,32.69359,32.69359,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.143338,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,32.37688,32.37688,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.143338,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,31.36562,31.36562,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.143338,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,30.44326,30.44326,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.143338,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,29.61537,29.61537,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.143338,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,28.7708,28.7708,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143338,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,28.02069,28.02069,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143338,0.09612731,0,0,0
