Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,27.44283,27.44283,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143338,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,26.95943,26.95943,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143338,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,26.53715,26.53715,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143338,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,26.11486,26.11486,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143338,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,25.78704,25.78704,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143338,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,25.50367,25.50367,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143338,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,25.29808,25.29808,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435025,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,25.11472,25.11472,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436366,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,24.9258,24.9258,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1438619,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.021354,32.20639,25.34809,0.5174195,0.5174195,0,0,0,0.5174195,197.3937,0,0,0,1.021354,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4767016,0,0.4767016,12.37062,88.36142,0.1438321,0.5691614,0.8170829,0,9.671807
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.573663,45.26061,26.52048,0.8482592,0.8482592,0,-1,0,0.8482592,303.4053,0,0,0,2.573663,0.8929044,0.8482592,0,0,1.717544,9.079485,1.680759,0,1.680759,13.96513,99.75074,0.1437272,0.9330851,2.058931,0,11.65315
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.262695,52.64819,27.72065,0,0,0,0,0,0,0,3.22591,0,0,3.262695,0,0,0,0,0.03678459,10.59217,0.03678459,0,0.03678459,14.00003,100,0.1437249,0,2.610156,0,13.85486
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.396211,55.28434,28.87637,0,0,0,0,0,0,0,3.396211,0,0,3.396211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437249,0,2.716969,0,14.02149
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.324616,55.99637,30.02098,1.743554,1.743554,0,0,0,1.743554,190.6804,1.489296,0,0,3.324616,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1437249,1.91791,2.659693,0,13.94989
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,3.046649,54.78782,31.1767,0,0,0,0,0,0,0,3.046649,0,0,3.046649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437249,0,2.437319,0,13.67192
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.860047,45.47244,31.91014,0.1204863,0.1204863,0,-1,0,0.1204863,1543.783,1.733219,0,0,1.860047,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1437249,0.1325349,1.488038,0,12.48532
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2847496,34.12795,32.19352,0.9958462,0.9958462,0,-1,0,0.9958462,28.59373,0,1.110223E-16,0,0.2847496,1.048259,0.9958462,0,0,0,10.62527,0,0.7635095,-0.7635095,13.19522,94.25137,0.1437249,1.095431,0.2277997,0,10.91002
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,32.56579,32.56579,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8483439,9.861765,0,2.517565,-2.517565,10.54147,75.29607,0.1437249,2.630856,0,0,9.861765
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,32.25463,32.25463,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.645638,7.3442,0,1.605698,-1.605698,8.848917,63.20642,0.1437249,1.677955,0,0,7.3442
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,31.27116,31.27116,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.429748,5.738502,0,3.505263,-3.505263,5.154045,36.81454,0.1437249,3.862135,0,0,5.738502
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,30.34881,30.34881,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.324485,2.233238,0,1.462199,-1.462199,3.612752,25.80532,0.1437249,1.527998,0,0,2.233238
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94915,0.7710388,0,0,0,3.612752,25.80532,0.1437249,0,0,0,0.7710388
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,28.69301,28.69301,2.196786,0.7324868,0,-1,0,0.7324868,0,0,1.464299,1.683978,0,0.7710388,0.7324868,0,0,10.94915,0.7710388,0,0.7710388,-0.7710388,2.800006,20,0.1437249,2.416464,0,0,0.7710388
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,27.9429,27.9429,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437249,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,27.37616,27.37616,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437249,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,26.89275,26.89275,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437249,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,26.47047,26.47047,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437249,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,26.04819,26.04819,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437249,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,25.73703,25.73703,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437249,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,25.45921,25.45921,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437249,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,25.25363,25.25363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437249,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,25.06471,25.06471,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438257,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,24.86468,24.86468,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440776,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.100169,32.72546,25.31475,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,783.166,4.440892E-16,0,0,1.100169,0,0,3.505263,3.33,5.14586,5.994,4.430169,0,4.430169,13.32106,95.15027,0.1441159,0.1545248,0.8801353,5,7.094169
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.4964,53.28573,26.45936,2.809429,2.809429,0,-1,0,2.809429,124.4523,0,0,0,3.4964,2.957294,2.809429,0,0,0.7156911,9.981153,0.5391064,0,0.5391064,13.83251,98.80341,0.1440823,3.090372,2.79712,0,13.47755
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.270475,52.64618,27.65953,1.694875,1.694875,0,0,0,1.694875,192.9626,1.309811,0,0,3.270475,1.78408,1.694875,0,0,0.1765847,10.46635,0.1765847,0,0.1765847,14.00003,100,0.1440713,1.864363,2.61638,0,13.73682
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,4.079277,62.03114,28.81525,0,0,0,0,0,0,0,4.079277,0,0,4.079277,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440713,0,3.263421,0,14.70455
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.332286,55.99492,29.95986,1.453373,1.453373,0,0,0,1.453373,229.2794,1.802419,0,0,3.332286,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1440713,1.598711,2.665829,0,13.95756
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,3.059048,54.82938,31.11558,2.086924,2.086924,0,0,0,2.086924,146.5816,0.8622852,0,0,3.059048,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1440713,2.295617,2.447238,0,13.68432
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.931425,45.9774,31.84902,0,0,0,-1,0,0,0,1.931425,0,0,1.931425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440713,0,1.54514,0,12.5567
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3268748,34.35045,32.12684,0.3012427,0.3012427,0,-1,0,0.3012427,108.5088,0.009777217,0,0,0.3268748,0.3170976,0.3012427,0,0,0,10.62527,0,0,0,14.00003,100,0.1440713,0.331367,0.2614999,0,10.95215
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,32.53801,32.53801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440713,0,0,0,10.62527
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,32.19352,32.19352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440713,0,0,0,10.62527
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,31.22115,31.22115,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0,10.62527,0,2.045802,-2.045802,11.84356,84.59671,0.1440713,2.137863,0,0,10.62527
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,30.31547,30.31547,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.273113,8.579472,0,0.8384131,-0.8384131,10.9598,78.28412,0.1440713,0.8761417,0,0,8.579472
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,29.50424,29.50424,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.204684,7.741059,0,3.116866,-3.116866,7.674334,54.81656,0.1440713,3.257124,0,0,7.741059
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,28.65967,28.65967,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.667868,4.624193,0,2.988186,-2.988186,4.524509,32.31786,0.1440713,3.122654,0,0,4.624193
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,27.90957,27.90957,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.988073,1.636008,0,0.2410895,-0.2410895,4.270379,30.50264,0.1440713,0.2519385,0,0,1.636008
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,27.33171,27.33171,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25595,1.394918,0,0.6701052,-0.6701052,3.564026,25.45728,0.1440713,0.7002599,0,0,1.394918
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,26.8483,26.8483,0.8214092,0.6885725,0,-1,0,0.6885725,0,0,0.1328368,0.2149777,0,0.7248131,0.6885725,0,0,11.00051,0.7248131,0,0.7248131,-0.7248131,2.800006,20,0.1440713,0.9035501,0,0,0.7248131
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,26.42602,26.42602,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440713,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,26.00374,26.00374,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440713,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,25.69258,25.69258,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440713,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440713,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,25.20918,25.20918,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441871,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,25.03693,25.03693,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442929,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,24.83135,24.83135,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1445435,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.180703,33.24869,25.2703,3.661501,3.661501,4.2649,0,1.329318,3.661501,32.24643,0,0,0,1.180703,0,0,0.6033989,0.573229,1.81586,8.991,1.753932,0,1.753932,13.94128,99.58036,0.1446595,4.027651,0.9445627,5,10.1717
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.717222,46.33102,26.40935,0.3069284,0.3069284,0,-1,0,0.3069284,885.295,2.332211,0,0,2.717222,0.3230825,0.3069284,0,0,0.06192779,10.56954,0.06192779,0,0.06192779,14.00003,100,0.1446556,0.3376212,2.173778,0,13.28676
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.278389,52.64539,27.59841,0,0,0,0,0,0,0,3.278389,0,0,3.278389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446556,0,2.622711,0,13.90366
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.261794,63.93867,28.7708,1.095965,1.095965,0,0,0,1.095965,388.8623,3.108147,0,0,4.261794,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1446556,1.205561,3.409435,0,14.88707
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,4.031746,62.92794,29.89318,1.589529,1.589529,0,0,0,1.589529,253.6441,2.358558,0,0,4.031746,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1446556,1.748482,3.225397,0,14.65702
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,3.066496,54.81876,31.04891,1.855307,1.855307,0,0,0,1.855307,165.2825,1.113542,0,0,3.066496,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1446556,2.040837,2.453197,0,13.69177
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.622765,51.714,31.79902,2.058126,2.058126,0,-1,0,2.058126,127.4346,0.4563166,0,0,2.622765,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1446556,2.263939,2.098212,0,13.24804
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3723827,34.63666,32.09906,0,0,0,-1,0,0,0,0.3723827,0,0,0.3723827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446556,0,0.2979062,0,10.99766
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,32.47133,32.47133,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1446556,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,32.12684,32.12684,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1446556,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,31.1767,31.1767,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1446556,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,30.27102,30.27102,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1446556,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,29.4709,29.4709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1446556,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1446556,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,27.88178,27.88178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1446556,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,27.29837,27.29837,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1446556,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,26.81496,26.81496,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1446556,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,26.39268,26.39268,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1446556,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,25.9704,25.9704,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1446556,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,25.67591,25.67591,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1446556,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,25.39254,25.39254,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1446556,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,25.19251,25.19251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1446556,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,25.00359,25.00359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1446556,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,24.79801,24.79801,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1446556,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.66065,36.69703,25.23696,1.646407,1.646407,0,0,0,1.646407,100.8651,0,0,0,1.66065,1.73306,1.646407,0,0,8.923056,2.594524,0,0.07240987,-0.07240987,5.458547,38.98954,0.1446556,1.811047,1.32852,0,4.255174
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.790497,46.91147,26.37601,1.816475,1.816475,0,-1,0,1.816475,153.6215,0,0,0,2.790497,1.912079,1.816475,0,0,9.003511,2.522114,0.8784177,0,0.8784177,6.291887,44.94196,0.144601,1.998123,2.232397,0,5.312611
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.721584,56.80029,27.56507,2.68263,2.68263,0,0,0,2.68263,138.7289,0,0,0,3.721584,2.823821,2.68263,0,0,8.125093,3.31269,0.8977625,0,0.8977625,7.143579,51.02547,0.1445453,2.950893,2.977267,0,7.034274
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.597066,57.04052,28.73746,0,0,0,0,0,0,0,0,0,0,3.597066,0,0,0,0,7.227331,4.120676,3.597066,0,3.597066,10.55606,75.40025,0.1443223,0,2.877653,0,7.717742
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.853137,61.035,29.87652,1.949352,1.949352,0,0,0,1.949352,197.6624,0,0,0,3.853137,2.05195,1.949352,0,0,3.630265,7.358036,1.801187,0,1.801187,12.26481,87.60563,0.144211,2.144287,3.08251,0,11.21117
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,4.014925,64.23844,31.03779,0,0,0,0,0,0,0,2.185848,0,0,4.014925,0,0,0,0,1.829078,8.979104,1.829078,0,1.829078,14.00003,100,0.144098,0,3.21194,0,12.99403
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.076216,47.06542,31.77123,0.7446558,0.7446558,0,-1,0,0.7446558,278.8155,1.292368,0,0,2.076216,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.144098,0.8191215,1.660973,0,12.70149
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5756338,35.99324,32.03794,1.040392,1.040392,0,-1,0,1.040392,55.32853,0,0,0,0.5756338,1.09515,1.040392,0,0,0,10.62527,0,0.519516,-0.519516,13.45241,96.08845,0.144098,1.144432,0.460507,0,11.20091
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,32.41021,32.41021,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.57724,10.10576,0,2.811671,-2.811671,10.48865,74.91876,0.144098,2.938197,0,0,10.10576
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,32.06572,32.06572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.701319,7.294086,0,0,0,10.48865,74.91876,0.144098,0,0,0,7.294086
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,31.11558,31.11558,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.701319,7.294086,0,2.586067,-2.586067,7.762694,55.4477,0.144098,2.70244,0,0,7.294086
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,30.2099,30.2099,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.574727,4.70802,0,3.505263,-3.505263,4.067822,29.05582,0.144098,5.310801,0,0,4.70802
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,29.42645,29.42645,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.46946,1.202757,0,0.7321597,-0.7321597,3.296058,23.54323,0.144098,0.7651069,0,0,1.202757
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,28.58188,28.58188,1.992489,0.4470672,0,-1,0,0.4470672,0,0,1.545422,1.744671,0,0.4705971,0.4470672,0,0,11.28297,0.4705971,0,0.4705971,-0.4705971,2.800006,20,0.144098,2.191738,0,0,0.4705971
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,27.83178,27.83178,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144098,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,27.27059,27.27059,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144098,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,26.78718,26.78718,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144098,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,26.3649,26.3649,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144098,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,25.94262,25.94262,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144098,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,25.63146,25.63146,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144098,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,25.36476,25.36476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144098,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,25.1425,25.1425,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441978,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,24.95914,24.95914,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443648,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,24.75356,24.75356,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1445358,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.619358,36.36127,25.20918,2.413577,2.413577,0,0,0,2.413577,67.09371,0,0,0,1.619358,2.540607,2.413577,0,0,2.854104,8.056581,0,0.921249,-0.921249,10.32131,73.72346,0.1445358,2.654934,1.295487,0,9.675939
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.86536,47.47858,26.31489,1.866655,1.866655,0,-1,0,1.866655,153.5024,0,0,0,2.86536,1.9649,1.866655,0,0,3.877714,7.135332,0.9004604,0,0.9004604,11.17556,79.82525,0.1444803,2.05332,2.292288,0,10.00069
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.294052,52.67565,27.50395,2.428885,2.428885,0,0,0,2.428885,135.6199,0,0,0,3.294052,2.556721,2.428885,0,0,2.977253,7.945746,0.7373312,0,0.7373312,11.87505,84.82162,0.1444349,2.671774,2.635242,0,11.2398
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.427178,55.33398,28.67634,0,0,0,0,0,0,0,1.187256,0,0,3.427178,0,0,0,0,2.239922,8.609344,2.239922,0,2.239922,14.00003,100,0.1442972,0,2.741742,0,12.03652
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.355196,56.01662,29.79873,1.776681,1.776681,0,0,0,1.776681,188.8462,1.485004,0,0,3.355196,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1442972,1.95435,2.684156,0,13.98047
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.541964,59.25284,30.96,0.5686131,0.5686131,0,0,0,0.5686131,622.9128,2.943424,0,0,3.541964,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1442972,0.6254744,2.833571,0,14.16724
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,2.054968,46.80581,31.69344,0.6075032,0.6075032,0,-1,0,0.6075032,338.2646,1.415491,0,0,2.054968,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1442972,0.6682536,1.643975,0,12.68024
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.6136733,36.1817,31.96015,0,0,0,-1,0,0,0,0.6136733,0,0,0.6136733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442972,0,0.4909387,0,11.23895
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,32.31575,32.31575,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1442972,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,32.01015,32.01015,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1442972,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,31.04891,31.04891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1442972,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,30.15989,30.15989,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1442972,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1442972,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,28.54855,28.54855,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1442972,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,27.79844,27.79844,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1442972,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,27.23725,27.23725,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1442972,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,26.75385,26.75385,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1442972,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,26.33156,26.33156,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1442972,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,25.90928,25.90928,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1442972,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,25.59812,25.59812,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1442972,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,25.33142,25.33142,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1442972,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,25.11472,25.11472,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1442972,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,24.9258,24.9258,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1442972,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,24.72022,24.72022,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1442972,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.431386,34.93087,25.15917,0.6957487,0.6957487,0,0,0,0.6957487,205.7332,0,0,0,1.431386,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6990191,0,0.6990191,4.358863,31.13467,0.1442542,0.7653236,1.145109,0,2.281131
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.941039,48.07743,26.27044,1.912373,1.912373,0,-1,0,1.912373,153.79,0,0,0.1398941,2.941039,2.013024,1.912373,0,0,10.16268,1.478862,0.9280143,0,0.9280143,5.239255,37.42317,0.1441973,2.103611,2.352831,0,4.419901
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.302007,52.69527,27.4595,2.13537,2.13537,0,0,0,2.13537,154.6339,0,0,0,3.302007,2.247758,2.13537,0,0,9.234666,2.314075,1.054249,0,1.054249,6.239403,44.56708,0.1441326,2.348907,2.641606,0,5.616082
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.435138,55.3485,28.62634,0.5771217,0.5771217,0,0,0,0.5771217,595.2189,0,0,0,3.435138,0.6074966,0.5771217,0,0,8.180417,3.262899,2.827641,0,2.827641,8.921939,63.72801,0.1439595,0.6348339,2.74811,0,6.698037
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.36274,56.03424,29.75428,0.9376922,0.9376922,0,0,0,0.9376922,358.6187,0,0,0,3.36274,0.9870444,0.9376922,0,0,5.352776,5.807776,2.375695,0,2.375695,11.17572,79.82642,0.1438144,1.031461,2.690192,0,9.170516
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.08777,54.84972,30.91,2.66838,2.66838,0,0,0,2.66838,115.717,0,0,0,3.08777,2.808821,2.66838,0,0,2.97708,7.945902,0.2789492,0,0.2789492,11.44036,81.71667,0.1437973,2.935218,2.470217,0,11.03367
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.224628,48.14574,31.64344,1.673708,1.673708,0,-1,0,1.673708,132.9162,0,0,0,2.224628,1.761798,1.673708,0,0,2.698131,8.196957,0.4628304,0,0.4628304,11.87944,84.85294,0.1437691,1.841079,1.779702,0,10.42158
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5304479,35.54498,31.91014,1.494987,1.494987,0,-1,0,1.494987,35.48177,0,0,0,0.5304479,1.573671,1.494987,0,0,2.235301,8.613503,0,1.043223,-1.043223,10.77978,76.99829,0.1437691,1.644486,0.4243583,0,9.143951
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,32.28797,32.28797,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,3.394437,7.570281,0,1.027694,-1.027694,9.696497,69.26056,0.1437691,1.073941,0,0,7.570281
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,31.98793,31.98793,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,4.53632,6.542586,0,1.425274,-1.425274,8.194127,58.52936,0.1437691,1.489411,0,0,6.542586
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,31.02112,31.02112,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,6.119957,5.117313,0,3.505263,-3.505263,4.499255,32.13747,0.1437691,4.065201,0,0,5.117313
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01469,1.61205,0,0,0,4.499255,32.13747,0.1437691,0,0,0,1.61205
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,29.34866,29.34866,1.723084,1.531447,0,-1,0,1.531447,0,0,0.1916372,0.3639456,0,1.61205,1.531447,0,0,10.01469,1.61205,0,1.61205,-1.61205,2.800006,20,0.1437691,1.895393,0,0,1.61205
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,28.5041,28.5041,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437691,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,27.77066,27.77066,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437691,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,27.20947,27.20947,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437691,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,26.72051,26.72051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437691,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,26.29822,26.29822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437691,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,25.87594,25.87594,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437691,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,25.56479,25.56479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437691,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,25.29808,25.29808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437691,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,25.08138,25.08138,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439132,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,24.89247,24.89247,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144027,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,24.69244,24.69244,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1442575,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.517651,35.54183,25.1425,0,0,0,0,0,0,0,0,0,0,1.517651,0,0,0,0,2.03261,8.795925,1.517651,0,1.517651,13.5115,96.51049,0.1441651,0,1.214121,0,10.31358
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.96382,48.21611,26.22044,1.264287,1.264287,0,-1,0,1.264287,234.4263,1.118034,0,0,2.96382,1.330828,1.264287,0,0,0.5149587,10.16181,0.5149587,0,0.5149587,14.00003,100,0.1441337,1.390715,2.371056,0,13.12563
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.310181,52.71024,27.40949,1.314653,1.314653,0,0,0,1.314653,251.7913,1.926336,0,0,3.310181,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1441337,1.446118,2.648145,0,13.93546
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.442712,55.38647,28.59855,0.5390232,0.5390232,0,0,0,0.5390232,638.6946,2.875319,0,0,3.442712,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1441337,0.5929255,2.75417,0,14.06799
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.370095,56.06359,29.72094,1.657418,1.657418,0,0,0,1.657418,203.334,1.625444,0,0,3.370095,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1441337,1.82316,2.696076,0,13.99537
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.094619,54.87327,30.87666,2.27559,2.27559,0,0,0,2.27559,135.9919,0.6992607,0,0,3.094619,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1441337,2.50315,2.475695,0,13.71989
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.299157,48.75509,31.63232,0.2178352,0.2178352,0,-1,0,0.2178352,1055.457,2.069857,0,0,2.299157,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1441337,0.2396187,1.839326,0,12.92443
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5903094,35.93711,31.88236,1.816943,1.816943,0,-1,0,1.816943,32.48916,0,0,0,0.5903094,1.912571,1.816943,0,0,0,10.62527,0,1.322262,-1.322262,12.60624,90.0444,0.1441337,1.998637,0.4722475,0,11.21558
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46918,9.303013,0,0,0,12.60624,90.0444,0.1441337,0,0,0,9.303013
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,31.96015,31.96015,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.46918,9.303013,0,0.8233154,-0.8233154,11.73839,83.84548,0.1441337,0.8603646,0,0,9.303013
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,31.00446,31.00446,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.383975,8.479697,0,1.628507,-1.628507,10.02179,71.5841,0.1441337,1.70179,0,0,8.479697
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,30.12655,30.12655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.193427,6.85119,0,0,0,10.02179,71.5841,0.1441337,0,0,0,6.85119
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,29.34866,29.34866,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.193427,6.85119,0,0.4748193,-0.4748193,9.52129,68.00908,0.1441337,0.4961862,0,0,6.85119
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,28.5041,28.5041,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.721004,6.37637,0,1.15838,-1.15838,8.30025,59.28738,0.1441337,1.210508,0,0,6.37637
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,27.75399,27.75399,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.008093,5.21799,0,0.3759135,-0.3759135,7.904003,56.45705,0.1441337,0.3928296,0,0,5.21799
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,27.20947,27.20947,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.425775,4.842077,0,0.03026342,-0.03026342,7.872102,56.22919,0.1441337,0.03162528,0,0,4.842077
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,26.72051,26.72051,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.459401,4.811813,0,0.1490844,-0.1490844,7.714953,55.1067,0.1441337,0.1557932,0,0,4.811813
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,26.29822,26.29822,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.625051,4.662729,0,0.9233686,-0.9233686,6.741637,48.15446,0.1441337,0.9649202,0,0,4.662729
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,25.86483,25.86483,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.651016,3.73936,0,0.2203115,-0.2203115,6.509408,46.49568,0.1441337,0.2302255,0,0,3.73936
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,25.56479,25.56479,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.895806,3.519049,0,0.4593834,-0.4593834,6.025176,43.03688,0.1441337,0.4800557,0,0,3.519049
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.406232,3.059665,0,0,0,6.025176,43.03688,0.1441337,0,0,0,3.059665
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,25.04804,25.04804,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.406232,3.059665,0,0.09017198,-0.09017198,5.930126,42.35796,0.1441337,0.09422972,0,0,3.059665
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,24.8758,24.8758,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.506423,2.969493,0,0.4366178,-0.4366178,5.469891,39.07057,0.1441337,0.4562656,0,0,2.969493
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,24.67577,24.67577,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,8.991554,2.532876,0,0.3240218,-0.3240218,5.128342,36.63094,0.1441337,0.3386028,0,0,2.532876
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.605225,36.16747,25.12583,1.63898,1.63898,0,0,0,1.63898,97.94053,0,2.220446E-16,0,1.605225,1.725242,1.63898,0,0,9.351579,2.208854,0,0.1200164,-0.1200164,5.001833,35.72731,0.1441337,1.802878,1.28418,0,3.814079
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.971424,48.26899,26.20932,0.8590917,0.8590917,0,-1,0,0.8590917,345.8797,0,0,0,2.971424,0.9043071,0.8590917,0,0,9.48493,2.088837,2.067117,0,2.067117,6.962873,49.73471,0.1440081,0.9450009,2.377139,0,5.060261
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.317805,52.76026,27.39283,0.8858473,0.8858473,0,0,0,0.8858473,374.5346,0,0,0,3.317805,0.9324709,0.8858473,0,0,7.417813,3.949243,2.385334,0,2.385334,9.2258,65.89844,0.1438634,0.9744321,2.654244,0,7.267048
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.45047,55.41945,28.56522,0.2806181,0.2806181,0,0,0,0.2806181,1229.596,0,0,0,3.45047,0.2953875,0.2806181,0,0,5.032478,6.096044,3.155083,0,3.155083,12.21897,87.27821,0.1436724,0.30868,2.760376,0,9.546514
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.377026,56.11598,29.70982,0.8397779,0.8397779,0,0,0,0.8397779,402.1332,0.6156533,0,0,3.377026,0.8839768,0.8397779,0,0,1.877396,8.935618,1.877396,0,1.877396,14.00003,100,0.143559,0.9237558,2.701621,0,12.31264
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.101043,54.9194,30.86555,0.3901352,0.3901352,0,0,0,0.3901352,794.8635,2.690374,0,0,3.101043,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.143559,0.4291487,2.480834,0,13.72632
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.374551,49.35212,31.59899,0.8862828,0.8862828,0,-1,0,0.8862828,267.9225,1.441621,0,0,2.374551,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.143559,0.9749111,1.89964,0,12.99982
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6538668,36.35177,31.84902,0.1663968,0.1663968,0,-1,0,0.1663968,392.9563,0.4787122,0,0,0.6538668,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.143559,0.1830365,0.5230934,0,11.27914
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,32.19352,32.19352,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.143559,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,31.92681,31.92681,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.143559,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,30.97112,30.97112,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.143559,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,30.11544,30.11544,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.143559,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,29.34866,29.34866,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.143559,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,28.5041,28.5041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.143559,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,27.73732,27.73732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.143559,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,27.17613,27.17613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.143559,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,26.70939,26.70939,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.143559,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,26.28711,26.28711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.143559,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,25.83149,25.83149,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.143559,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,25.537,25.537,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.143559,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,25.2703,25.2703,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.143559,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,25.04804,25.04804,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.143559,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,24.86468,24.86468,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.143559,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,24.67577,24.67577,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.143559,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.693993,36.81325,25.11472,3.654488,3.654488,5,0,1.53,3.654488,46.35378,0,0,0,1.693993,0,0,1.345512,1.278237,10.56048,1.12084,2.97223,0,2.97223,6.80118,48.57976,0.1437562,4.019937,1.355195,5,2.814834
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.978962,48.33433,26.20932,2.142298,2.142298,0,-1,0,2.142298,139.0545,0,0,0,2.978962,2.255051,2.142298,0,0,7.588252,3.795847,0.7239114,0,0.7239114,7.487943,53.4852,0.1437125,2.356528,2.38317,0,6.774809
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.325197,52.82824,27.39283,2.048124,2.048124,0,0,0,2.048124,162.3533,0,0,0,3.325197,2.15592,2.048124,0,0,6.864341,4.447368,1.169277,0,1.169277,8.597217,61.40857,0.143642,2.252936,2.660157,0,7.772564
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.457247,55.50419,28.58188,0,0,0,0,0,0,0,0,0,0,3.457247,0,0,0,0,5.695064,5.499717,3.457247,0,3.457247,11.87705,84.8359,0.1434339,0,2.765798,0,8.956964
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.383751,56.18,29.70982,1.175868,1.175868,0,0,0,1.175868,287.7663,0,0,0,3.383751,1.237756,1.175868,0,0,2.237816,8.611239,2.145996,0,2.145996,13.91292,99.3778,0.1433051,1.293455,2.707001,0,11.99499
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.107239,54.97673,30.86555,1.002849,1.002849,0,0,0,1.002849,309.8413,1.959789,0,0,3.107239,1.05563,1.002849,0,0,0.09182041,10.54264,0.09182041,0,0.09182041,14.00003,100,0.1432996,1.103134,2.485791,0,13.64988
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.450234,49.97609,31.58232,0.7572996,0.7572996,0,-1,0,0.7572996,323.5489,1.653077,0,0,2.450234,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1432996,0.8330296,1.960188,0,13.07551
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7210596,36.81187,31.83235,1.773792,1.773792,0,-1,0,1.773792,40.65074,2.220446E-16,0,0,0.7210596,1.867149,1.773792,0,0,0,10.62527,0,1.14609,-1.14609,12.79194,91.37084,0.1432996,1.951171,0.5768476,0,11.34633
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,32.19352,32.19352,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.273433,9.479184,0,0.6154738,-0.6154738,12.14318,86.7368,0.1432996,0.6431701,0,0,9.479184
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,31.89347,31.89347,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.957293,8.86371,0,2.317685,-2.317685,9.700123,69.28645,0.1432996,2.42198,0,0,8.86371
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,30.96,30.96,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.532498,6.546026,0,2.50553,-2.50553,7.059063,50.42178,0.1432996,2.618278,0,0,6.546026
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,30.0821,30.0821,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.31642,4.040496,0,0.942137,-0.942137,6.065963,43.32822,0.1432996,0.9845331,0,0,4.040496
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,29.31532,29.31532,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.363238,3.09836,0,1.704144,-1.704144,4.269638,30.49735,0.1432996,1.780831,0,0,3.09836
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,28.47076,28.47076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25673,1.394215,0,0,0,4.269638,30.49735,0.1432996,0,0,0,1.394215
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,27.72065,27.72065,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.25673,1.394215,0,0.003942357,-0.003942357,4.265482,30.46767,0.1432996,0.004119764,0,0,1.394215
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,27.15946,27.15946,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.26111,1.390273,0,0.01035789,-0.01035789,4.254564,30.38968,0.1432996,0.010824,0,0,1.390273
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,26.67606,26.67606,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.27262,1.379915,0,0.3181364,-0.3181364,3.919219,27.99436,0.1432996,0.3324526,0,0,1.379915
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,26.25377,26.25377,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.62611,1.061779,0,0.01390086,-0.01390086,3.904566,27.8897,0.1432996,0.0145264,0,0,1.061779
