Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,24.75356,24.75356,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.62566,0.1621833,3.33,0,3.33,6.130077,43.78618,0.1458034,0.729426,0,5,0.1621833
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6604471,28.91295,24.56464,1.665846,1.665846,4.992616,0,1.527984,1.665846,39.64634,0,0,0,0.6604471,0,0,3.32677,3.160431,8.295656,3.159183,3.820879,0,3.820879,9.754881,69.67758,0.1460344,1.832431,0.5283576,5,3.81963
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.495106,42.91998,25.02026,0.5018067,0.5018067,2.585672,0,0.8708885,0.5018067,497.2245,0,0,0,2.495106,0,0,2.083866,1.979672,4.474778,6.597974,4.474778,0,4.474778,14.00003,100,0.1459354,0.5519873,1.996085,5,9.09308
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,3.06338,48.84852,26.0204,2.305603,2.305603,0,-1,0,2.305603,132.8668,0.6364298,0,0,3.06338,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1459354,2.536163,2.450704,0,13.68865
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.406517,53.37238,27.22058,1.863382,1.863382,0,0,0,1.863382,182.8137,1.445062,0,0,3.406517,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1459354,2.04972,2.725214,0,14.03179
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.53371,56.04428,28.42631,0.535031,0.535031,0,0,0,0.535031,660.4683,2.970519,0,0,3.53371,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1459354,0.5885341,2.826968,0,14.15898
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.454244,56.65762,29.54869,1.549172,1.549172,0,0,0,1.549172,222.9736,1.823537,0,0,3.454244,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1459354,1.704089,2.763395,0,14.07952
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.170206,55.35574,30.6933,3.267697,3.267697,1.25,0,0.50625,3.267697,97.01651,1.046314,0,0,3.170206,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1459354,3.594467,2.536165,5,13.79548
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.691826,51.79991,31.34895,2.091748,2.091748,0,-1,0,2.091748,128.6879,0.4899859,0,0,2.691826,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1459354,2.300923,2.153461,0,13.3171
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.553403,42.69373,31.56565,1.410494,1.410494,0,-1,0,1.410494,110.1319,0.06867263,0,0,1.553403,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1459354,1.551543,1.242723,0,12.17868
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,31.89347,31.89347,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1459354,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,31.63232,31.63232,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1459354,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,30.6933,30.6933,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,1.964853,8.856906,0,3.505263,-3.505263,8.441133,60.29369,0.1459354,3.928332,0,0,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,29.84873,29.84873,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.85959,5.351643,0,0.8174139,-0.8174139,7.579503,54.1392,0.1459354,0.8541976,0,0,5.351643
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,29.1153,29.1153,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.767828,4.534229,0,0.8254793,-0.8254793,6.709371,47.92398,0.1459354,0.8626259,0,0,4.534229
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,28.25406,28.25406,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.685027,3.70875,0,1.433684,-1.433684,5.198135,37.12946,0.1459354,1.4982,0,0,3.70875
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,27.48728,27.48728,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.278009,2.275065,0,0.4298276,-0.4298276,4.745057,33.8932,0.1459354,0.4491699,0,0,2.275065
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,26.95943,26.95943,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.755596,1.845238,0,0.211802,-0.211802,4.521798,32.29849,0.1459354,0.2213331,0,0,1.845238
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,26.50381,26.50381,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,9.990932,1.633436,0,0.7736099,-0.7736099,3.706342,26.47382,0.1459354,0.8084223,0,0,1.633436
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,26.08153,26.08153,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.8505,0.859826,0,0.6790856,-0.6790856,2.990523,21.36083,0.1459354,0.7096444,0,0,0.859826
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,25.67591,25.67591,0.2374952,0.1717034,0,-1,0,0.1717034,0,0,0.06579181,0.08954133,0,0.1807404,0.1717034,0,0,11.60504,0.1807404,0,0.1807404,-0.1807404,2.800006,20,0.1459354,0.2612447,0,0,0.1807404
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,25.42588,25.42588,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459354,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,25.15917,25.15917,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459354,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,24.90914,24.90914,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460212,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,24.75356,24.75356,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461686,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7460236,29.49336,24.56464,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7460236,0,0,3.505263,3.33,5.14586,5.994,4.076024,0,4.076024,12.98509,92.75047,0.1462037,0,0.5968189,5,6.740024
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.504056,42.99243,25.02026,1.248847,1.248847,0,0,0,1.248847,200.5095,0.119644,0,0,2.504056,1.314576,1.248847,0,0,1.069837,9.662421,1.069837,0,1.069837,14.00003,100,0.1461415,1.373731,2.003245,0,12.16648
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.072242,48.90653,26.00374,0.3159707,0.3159707,0,-1,0,0.3159707,972.3186,2.739641,0,0,3.072242,0.3326007,0.3159707,0,0,0,10.62527,0,0,0,14.00003,100,0.1461415,0.3475678,2.457794,0,13.69752
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.414565,53.44722,27.22058,2.880751,2.880751,0,0,0,2.880751,118.5304,0.3821961,0,0,3.414565,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1461415,3.168826,2.731652,0,14.03984
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.541086,56.11516,28.42631,0,0,0,0,0,0,0,3.541086,0,0,3.541086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461415,0,2.832869,0,14.16636
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.460821,56.72086,29.54869,0.2587964,0.2587964,0,0,0,0.2587964,1337.276,3.188404,0,0,3.460821,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1461415,0.284676,2.768657,0,14.0861
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.17584,55.40829,30.6933,0.1883708,0.1883708,0,0,0,0.1883708,1685.951,2.977555,0,0,3.17584,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1461415,0.2072078,2.540672,0,13.80111
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.696384,51.83995,31.34895,2.226519,2.226519,0,-1,0,2.226519,121.1031,0.3526793,0,0,2.696384,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1461415,2.449171,2.157107,0,13.32166
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.641928,43.37901,31.56565,2.503385,2.503385,0,-1,0,2.503385,65.58829,0,4.440892E-16,0,1.641928,2.635142,2.503385,0,0,0,10.62527,0,0.9932147,-0.9932147,12.95309,92.52187,0.1461415,2.753724,1.313542,0,12.2672
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,31.89347,31.89347,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.103572,9.632059,0,0.7155277,-0.7155277,12.19886,87.13451,0.1461415,0.7477264,0,0,9.632059
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,31.61565,31.61565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.898603,8.916532,0,0,0,12.19886,87.13451,0.1461415,0,0,0,8.916532
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,30.67663,30.67663,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.898603,8.916532,0,0.7315009,-0.7315009,11.42779,81.62688,0.1461415,0.7644184,0,0,8.916532
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,29.84873,29.84873,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.711381,8.185031,0,0.3706343,-0.3706343,11.0371,78.83629,0.1461415,0.3873129,0,0,8.185031
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,29.08196,29.08196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.123197,7.814396,0,0,0,11.0371,78.83629,0.1461415,0,0,0,7.814396
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,28.22072,28.22072,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.123197,7.814396,0,0.3730438,-0.3730438,10.64388,76.02757,0.1461415,0.3898307,0,0,7.814396
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,27.4595,27.4595,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.53769,7.441353,0,0.1575479,-0.1575479,10.47781,74.84135,0.1461415,0.1646376,0,0,7.441353
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,26.92609,26.92609,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.712744,7.283805,0,0.3277743,-0.3277743,10.13231,72.37347,0.1461415,0.3425241,0,0,7.283805
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,26.48714,26.48714,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.076937,6.95603,0,0.6316145,-0.6316145,9.466525,67.6179,0.1461415,0.6600372,0,0,6.95603
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,26.04819,26.04819,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.778731,6.324416,0,0.3687444,-0.3687444,9.077835,64.84155,0.1461415,0.3853379,0,0,6.324416
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,25.65924,25.65924,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.188447,5.955672,0,0.09262752,-0.09262752,8.980197,64.14413,0.1461415,0.09679576,0,0,5.955672
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,25.39254,25.39254,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.291367,5.863044,0,0.4234607,-0.4234607,8.53383,60.95581,0.1461415,0.4425165,0,0,5.863044
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,25.1425,25.1425,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.761878,5.439583,0,0.1742643,-0.1742643,8.35014,59.64373,0.1461415,0.1821062,0,0,5.439583
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,24.89247,24.89247,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,5.955506,5.265319,0,0.3357438,-0.3357438,7.996234,57.11584,0.1461415,0.3508523,0,0,5.265319
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,24.73689,24.73689,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.328554,4.929575,0,0.1254153,-0.1254153,7.864035,56.17157,0.1461415,0.131059,0,0,4.929575
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8375282,30.10133,24.54797,1.837048,1.837048,0,0,0,1.837048,45.59098,2.220446E-16,0,0,0.8375282,1.933735,1.837048,0,0,6.467905,4.80416,0,1.096207,-1.096207,6.708531,47.91799,0.1461415,2.020753,0.6700225,0,5.641688
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.513319,43.04866,25.00359,0.7500427,0.7500427,0,0,0,0.7500427,335.0901,0,0,0,2.513319,0.7895186,0.7500427,0,0,7.685912,3.707953,1.7238,0,1.7238,8.343872,59.59897,0.1460416,0.825047,2.010655,0,6.221272
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.080866,48.98212,26.00374,1.7603,1.7603,0,-1,0,1.7603,175.0194,0,0,0,3.080866,1.852947,1.7603,0,0,5.962112,5.259374,1.227919,0,1.227919,9.508779,67.91971,0.1459705,1.93633,2.464693,0,8.34024
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.422634,53.52234,27.22058,1.463055,1.463055,0,0,0,1.463055,233.9375,0,0,0,3.422634,1.540058,1.463055,0,0,4.734193,6.364501,1.882576,0,1.882576,11.29475,80.67661,0.1458616,1.609361,2.738107,0,9.787135
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.548448,56.18598,28.42631,1.366938,1.366938,0,0,0,1.366938,259.5909,0,0,0,3.548448,1.438883,1.366938,0,0,2.851616,8.05882,2.109566,0,2.109566,13.29606,94.97165,0.1457397,1.503632,2.838759,0,11.60727
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.46735,56.7837,29.54869,0.9139525,0.9139525,0,0,0,0.9139525,379.3797,1.763244,0,0,3.46735,0.9620552,0.9139525,0,0,0.7420506,9.957429,0.7420506,0,0.7420506,14.00003,100,0.1456969,1.005348,2.77388,0,13.42478
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.181073,55.47714,30.70997,0.728028,0.728028,0,0,0,0.728028,436.9437,2.414727,0,0,3.181073,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1456969,0.8008308,2.544858,0,13.80635
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.700823,51.87897,31.34895,0.4305334,0.4305334,0,-1,0,0.4305334,627.3203,2.24763,0,0,2.700823,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1456969,0.4735867,2.160658,0,13.3261
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.29544,48.64894,31.56565,4.489386,3.33,0,-1,0,3.33,68.93214,0,1.159386,1.608325,2.29544,3.505263,3.33,0,0,0,10.62527,0,1.209823,-1.209823,12.72476,90.89098,0.1456969,4.938325,1.836352,0,12.92071
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,31.89347,31.89347,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.344248,9.415451,0,3.505263,-3.505263,9.029891,64.49909,0.1456969,4.23452,0,0,9.415451
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,31.61565,31.61565,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.238985,5.910188,0,0.7544472,-0.7544472,8.234633,58.8187,0.1456969,0.7883974,0,0,5.910188
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,30.67663,30.67663,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.077259,5.155741,0,1.783343,-1.783343,6.354825,45.39152,0.1456969,1.863593,0,0,5.155741
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,29.83207,29.83207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.058751,3.372398,0,0,0,6.354825,45.39152,0.1456969,0,0,0,3.372398
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,29.06529,29.06529,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.058751,3.372398,0,2.555484,-2.555484,3.661109,26.15073,0.1456969,2.67048,0,0,3.372398
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,28.20961,28.20961,4.522568,0.776069,0,-1,0,0.776069,0,0,3.7465,4.198756,0,0.8169147,0.776069,0,0,10.89818,0.8169147,0,0.8169147,-0.8169147,2.800006,20,0.1456969,4.974825,0,0,0.8169147
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,27.44283,27.44283,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456969,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,26.90942,26.90942,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456969,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,26.47047,26.47047,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456969,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,26.04819,26.04819,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456969,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,25.65924,25.65924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456969,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,25.39254,25.39254,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456969,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,25.1425,25.1425,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456969,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,24.8758,24.8758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456969,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,24.73689,24.73689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456969,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9348518,30.77155,24.54797,3.091831,3.091831,5,0,1.53,3.091831,30.23618,0,0,0,0.9348518,0,0,1.908169,1.81276,11.80586,0,2.747612,0,2.747612,5.40662,38.61863,0.145874,3.401014,0.7478814,5,0.9348518
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.522188,43.13941,25.02026,0.845656,0.845656,4.350919,0,1.352801,0.845656,298.2523,0,0,0,2.522188,0,0,3.505263,3.33,9.058249,2.472851,5.852189,0,5.852189,10.95849,78.2748,0.1459083,0.9302216,2.017751,5,4.995039
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.089243,49.07524,26.0204,1.96194,1.96194,0,-1,0,1.96194,157.4586,0,0,0,3.089243,2.0652,1.96194,0,0,3.206059,7.73982,1.024044,0,1.024044,11.92999,85.21401,0.1458494,2.158134,2.471395,0,10.82906
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.430036,53.63177,27.25392,0.8566204,0.8566204,0,0,0,0.8566204,400.415,0.3463148,0,0,3.430036,0.9017057,0.8566204,0,0,2.182016,8.66146,2.182016,0,2.182016,14.00003,100,0.145724,0.9422825,2.744029,0,12.0915
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.555071,56.29081,28.45964,2.624378,2.624378,0,0,0,2.624378,135.4634,0.7925678,0,0,3.555071,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.145724,2.886816,2.844057,0,14.18034
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.473121,56.88018,29.58203,1.233474,1.233474,0,0,0,1.233474,281.5722,2.174727,0,0,3.473121,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.145724,1.356822,2.778497,0,14.0984
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.186005,55.55658,30.73775,1.348341,1.348341,0,0,0,1.348341,236.2908,1.766699,0,0,3.186005,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.145724,1.483175,2.548804,0,13.81128
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.704699,51.94521,31.37673,2.832806,2.832806,0,-1,0,2.832806,95.47774,4.440892E-16,0,0,2.704699,2.981901,2.832806,0,0,0,10.62527,0,0.277202,-0.277202,13.70783,97.91289,0.145724,3.116086,2.163759,0,13.32997
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.818776,44.80383,31.59899,1.201865,1.201865,0,-1,0,1.201865,151.3295,0.2456527,0,0,1.818776,1.265121,1.201865,0,0,0.3080023,10.34807,0.3080023,0,0.3080023,14.00003,100,0.1457063,1.322052,1.455021,0,12.16685
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,31.91014,31.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457063,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,31.63232,31.63232,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1457063,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,30.67663,30.67663,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1457063,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,29.83207,29.83207,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1457063,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,29.04862,29.04862,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1457063,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,28.19294,28.19294,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1457063,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,27.42616,27.42616,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1457063,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,26.89275,26.89275,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1457063,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,26.47047,26.47047,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1457063,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,26.03708,26.03708,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1457063,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,25.65924,25.65924,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457063,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,25.39254,25.39254,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457063,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,25.1425,25.1425,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457063,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,24.8758,24.8758,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457947,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,24.73689,24.73689,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1458727,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.037975,31.50521,24.56464,1.211946,1.211946,4.717209,0,1.452798,1.211946,85.64532,4.440892E-16,0,0,1.037975,0,0,3.505263,3.33,5.14586,5.994,4.367975,0,4.367975,13.26206,94.72882,0.1460353,1.33314,0.8303798,5,7.031975
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.531363,43.21389,25.02026,1.090404,1.090404,0,0,0,1.090404,232.149,0.6056833,0,0,2.531363,1.147794,1.090404,0,0,0.7778855,9.925178,0.7778855,0,0.7778855,14.00003,100,0.1459908,1.199444,2.02509,0,12.45654
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.097963,49.15186,26.0204,0,0,0,-1,0,0,0,3.097963,0,0,3.097963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459908,0,2.47837,0,13.72324
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.438127,53.70729,27.25392,1.942802,1.942802,0,0,0,1.942802,176.9674,1.393072,0,0,3.438127,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1459908,2.137083,2.750501,0,14.0634
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.562143,56.37271,28.47076,0.1267441,0.1267441,0,0,0,0.1267441,2810.501,3.428729,0,0,3.562143,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1459908,0.1394185,2.849715,0,14.18742
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.479182,56.95911,29.5987,1.552378,1.552378,0,0,0,1.552378,224.1195,1.8451,0,0,3.479182,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1459908,1.707616,2.783346,0,14.10446
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.191379,55.60685,30.73775,0.6897146,0.6897146,0,0,0,0.6897146,462.7101,2.465364,0,0,3.191379,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1459908,0.7586861,2.553103,0,13.81665
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.708626,51.99907,31.3934,2.096163,2.096163,0,-1,0,2.096163,129.2183,0.5021386,0,0,2.708626,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1459908,2.305779,2.166901,0,13.3339
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.90715,45.52618,31.61565,2.327904,2.327904,0,-1,0,2.327904,81.92563,0,4.440892E-16,0,1.90715,2.450425,2.327904,0,0,0,10.62527,0,0.5432752,-0.5432752,13.42737,95.90956,0.1459908,2.560694,1.52572,0,12.53242
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,31.92681,31.92681,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6036391,10.082,0,0.1750514,-0.1750514,13.24285,94.59156,0.1459908,0.1829287,0,0,10.082
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,31.64344,31.64344,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.7981407,9.906947,0,2.730911,-2.730911,10.36421,74.02995,0.1459908,2.853801,0,0,9.906947
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,30.6933,30.6933,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.832486,7.176037,0,3.505263,-3.505263,6.669341,47.63805,0.1459908,4.480224,0,0,7.176037
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,29.84873,29.84873,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.727222,3.670774,0,3.01773,-3.01773,3.488374,24.91691,0.1459908,3.153528,0,0,3.670774
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,29.04862,29.04862,1.080586,0.6203919,0,-1,0,0.6203919,0,0,0.4601938,0.5682524,0,0.6530441,0.6203919,0,0,11.08026,0.6530441,0,0.6530441,-0.6530441,2.800006,20,0.1459908,1.188644,0,0,0.6530441
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,28.19294,28.19294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459908,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,27.40949,27.40949,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459908,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,26.86497,26.86497,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459908,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,26.44269,26.44269,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459908,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,26.0204,26.0204,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459908,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,25.65924,25.65924,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459908,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459908,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,25.1425,25.1425,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459908,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,24.8758,24.8758,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460927,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,24.75356,24.75356,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462122,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.147053,32.26995,24.56464,1.183234,1.183234,4.688497,0,1.44496,1.183234,96.94221,4.440892E-16,0,0,1.147053,0,0,3.505263,3.33,5.14586,5.994,4.477053,0,4.477053,13.36554,95.46796,0.1463638,1.301557,0.9176424,5,7.141053
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.540208,43.3172,25.04804,0.2056655,0.2056655,0,0,0,0.2056655,1235.116,1.654911,0,0,2.540208,0.21649,0.2056655,0,0,0.6688073,10.02335,0.6688073,0,0.6688073,14.00003,100,0.1463256,0.2262321,2.032166,0,12.56356
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.10622,49.25722,26.04819,0,0,0,-1,0,0,0,3.10622,0,0,3.10622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463256,0,2.484976,0,13.73149
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.445304,53.82837,27.29837,2.027546,2.027546,0,0,0,2.027546,169.9249,1.311046,0,0,3.445304,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1463256,2.2303,2.756243,0,14.07058
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.568339,56.4942,28.52077,1.000913,1.000913,0,0,0,1.000913,356.5083,2.514746,0,0,3.568339,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1463256,1.101005,2.854671,0,14.19361
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.484234,57.08297,29.65982,1.539291,1.539291,0,0,0,1.539291,226.3532,1.863928,0,0,3.484234,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1463256,1.69322,2.787387,0,14.10951
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,4.095775,64.80317,30.79887,0.2384092,0.2384092,0,0,0,0.2384092,1717.96,3.844818,0,0,4.095775,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1463256,0.2622501,3.27662,0,14.72105
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.286038,57.35426,31.44341,1.867253,1.867253,0,-1,0,1.867253,175.9825,1.320509,0,0,3.286038,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1463256,2.053979,2.628831,0,13.91131
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.994926,46.29991,31.67677,0.7137582,0.7137582,0,-1,0,0.7137582,279.496,1.243601,0,0,1.994926,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1463256,0.785134,1.595941,0,12.6202
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,32.01015,32.01015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463256,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,31.71011,31.71011,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1463256,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,30.75442,30.75442,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1463256,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,29.89318,29.89318,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1463256,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,29.08196,29.08196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1463256,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,28.20961,28.20961,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1463256,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,27.40949,27.40949,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1463256,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,26.88164,26.88164,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1463256,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,26.45936,26.45936,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1463256,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,26.0204,26.0204,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1463256,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,25.65924,25.65924,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1463256,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,25.40921,25.40921,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463256,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,25.1425,25.1425,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463256,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,24.8758,24.8758,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464163,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,24.75356,24.75356,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465675,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.261826,33.10022,24.58131,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,281.6635,0,0,0,1.261826,0,0,3.505263,3.33,5.14586,5.994,4.591826,0,4.591826,13.47443,96.2457,0.1466246,0.4927898,1.009461,5,7.255826
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.549507,43.39288,25.04804,1.80262,1.80262,0,0,0,1.80262,141.4335,0.09797896,0,0,2.549507,1.897494,1.80262,0,0,0.554034,10.12664,0.554034,0,0.554034,14.00003,100,0.1465931,1.982882,2.039606,0,12.67615
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.114707,49.35162,26.06486,0.09183601,0.09183601,0,-1,0,0.09183601,3391.596,3.018037,0,0,3.114707,0.09666948,0.09183601,0,0,0,10.62527,0,0,0,14.00003,100,0.1465931,0.1010196,2.491765,0,13.73998
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.453046,53.92109,27.31504,0,0,0,0,0,0,0,3.453046,0,0,3.453046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465931,0,2.762436,0,14.07832
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.575216,56.58127,28.53743,0.9136419,0.9136419,0,0,0,0.9136419,391.3148,2.613487,0,0,3.575216,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1465931,1.005006,2.860173,0,14.20049
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.489802,57.17779,29.69316,2.915174,2.915174,0,0,0,2.915174,119.7116,0.4211978,0,0,3.489802,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1465931,3.206692,2.791842,0,14.11508
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.199695,55.81828,30.84888,0,0,0,0,0,0,0,3.199695,0,0,3.199695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465931,0,2.559756,0,13.82497
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.715384,52.14871,31.47119,0,0,0,-1,0,0,0,2.715384,0,0,2.715384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465931,0,2.172307,0,13.34066
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,2.032378,46.64044,31.71011,0,0,0,-1,0,0,0,2.032378,0,0,2.032378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465931,0,1.625903,0,12.65765
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,32.03794,32.03794,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1465931,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,31.75456,31.75456,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1465931,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,30.77109,30.77109,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1465931,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,29.89318,29.89318,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1465931,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,29.06529,29.06529,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1465931,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,28.19294,28.19294,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1465931,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,27.39283,27.39283,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465931,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,26.86497,26.86497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465931,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465931,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,26.0204,26.0204,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465931,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,25.67591,25.67591,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465931,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,25.40921,25.40921,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465931,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,25.1425,25.1425,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465931,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,24.89247,24.89247,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466881,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,24.77023,24.77023,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1468541,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.810881,37.12796,24.59798,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,837.7979,0,0,0,1.810881,0,0,3.505263,3.33,5.14586,5.994,5.140881,0,5.140881,13.9953,99.96626,0.146852,0.2377625,1.448705,5,7.804881
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.179353,48.74039,25.06471,0.3939553,0.3939553,0,0,0,0.3939553,807.0339,2.759683,0,0,3.179353,0.4146898,0.3939553,0,0,0.004979323,10.62079,0.004979323,0,0.004979323,14.00003,100,0.1468517,0.4333508,2.543482,0,13.80015
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.123518,49.42934,26.06486,0.7629356,0.7629356,0,-1,0,0.7629356,409.4079,2.320428,0,0,3.123518,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1468517,0.8392292,2.498815,0,13.74879
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.460774,54.0138,27.33171,1.157936,1.157936,0,0,0,1.157936,298.8745,2.241894,0,0,3.460774,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1468517,1.273729,2.768619,0,14.08605
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.366427,64.82115,28.56522,0,0,0,0,0,0,0,4.366427,0,0,4.366427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468517,0,3.493142,0,14.9917
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.495411,57.26627,29.72094,0,0,0,0,0,0,0,3.495411,0,0,3.495411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468517,0,2.796329,0,14.12069
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.204232,55.89427,30.87666,0.770338,0.770338,0,0,0,0.770338,415.9514,2.39335,0,0,3.204232,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1468517,0.8473718,2.563385,0,13.82951
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.718385,52.23313,31.5212,0.8972964,0.8972964,0,-1,0,0.8972964,302.9529,1.773863,0,0,2.718385,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1468517,0.987026,2.174708,0,13.34366
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,2.034565,46.68895,31.73789,3.415457,3.33,0,-1,0,3.33,61.09805,4.440892E-16,0.08545707,0.4270028,2.034565,3.505263,3.33,0,0,0,10.62527,0,1.470698,-1.470698,12.44978,88.9268,0.1468517,3.757003,1.627652,0,12.65984
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,32.06572,32.06572,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.634109,9.154576,0,1.458834,-1.458834,10.91203,77.94292,0.1468517,1.524481,0,0,9.154576
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,31.75456,31.75456,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.255035,7.695743,0,0.8641645,-0.8641645,10.00112,71.43644,0.1468517,0.9030519,0,0,7.695743
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,30.77109,30.77109,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.215218,6.831578,0,3.505263,-3.505263,6.306249,45.04455,0.1468517,3.751224,0,0,6.831578
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,29.89318,29.89318,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.109955,3.326315,0,0.7638688,-0.7638688,5.501061,39.29321,0.1468517,0.7982429,0,0,3.326315
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,29.08196,29.08196,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,8.958698,2.562446,0,1.376899,-1.376899,4.049682,28.92624,0.1468517,1.43886,0,0,2.562446
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,28.19294,28.19294,2.132108,1.126269,0,-1,0,1.126269,0,0,1.005839,1.21905,0,1.185547,1.126269,0,0,10.48859,1.185547,0,1.185547,-1.185547,2.800006,20,0.1468517,2.345319,0,0,1.185547
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468517,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,26.86497,26.86497,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468517,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,26.45936,26.45936,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468517,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,26.03708,26.03708,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468517,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,25.69258,25.69258,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468517,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,25.42588,25.42588,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468517,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,25.15917,25.15917,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468517,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,24.90914,24.90914,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469442,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,24.7869,24.7869,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470193,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.718504,36.45646,24.61465,1.079918,1.079918,4.585182,0,1.416755,1.079918,159.1328,0,0,0,1.718504,0,0,3.505263,3.33,5.14586,5.994,5.048504,0,5.048504,13.90767,99.34029,0.1471231,1.18791,1.374804,5,7.712504
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.567789,43.57965,25.08138,1.742881,1.742881,0,0,0,1.742881,147.3302,0.6358219,0,0,2.567789,1.834612,1.742881,0,0,0.09735581,10.53765,0.09735581,0,0.09735581,14.00003,100,0.1471176,1.917169,2.054231,0,13.10544
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,4.016708,57.8849,26.09819,1.720433,1.720433,0,-1,0,1.720433,233.4708,2.205727,0,0,4.016708,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,1.892476,3.213367,0,14.64198
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.468136,54.12349,27.36504,1.00697,1.00697,0,0,0,1.00697,344.413,2.408168,0,0,3.468136,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,1.107667,2.774509,0,14.09341
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.587854,56.79983,28.61522,2.134786,2.134786,0,0,0,2.134786,168.0662,1.340711,0,0,3.587854,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,2.348264,2.870283,0,14.21313
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.283634,65.51421,29.77094,0,0,0,0,0,0,0,4.283634,0,0,4.283634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,0,3.426907,0,14.90891
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.20823,55.99199,30.92667,0.4543002,0.4543002,0,0,0,0.4543002,706.1918,2.73002,0,0,3.20823,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,0.4997302,2.566584,0,13.8335
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.72134,52.31074,31.56565,0.7928872,0.7928872,0,-1,0,0.7928872,343.219,1.886722,0,0,2.72134,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,0.8721759,2.177072,0,13.34661
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,2.036309,46.75848,31.7879,1.44296,1.44296,0,-1,0,1.44296,141.1202,0.5174032,0,0,2.036309,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,1.587256,1.629047,0,12.66158
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,32.09906,32.09906,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1471176,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,31.7879,31.7879,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1471176,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,30.79887,30.79887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1471176,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,29.90985,29.90985,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1471176,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,29.09863,29.09863,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1471176,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,28.20961,28.20961,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1471176,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,27.42616,27.42616,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1471176,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,26.88164,26.88164,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1471176,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,26.47047,26.47047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1471176,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,26.04819,26.04819,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1471176,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,25.72036,25.72036,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1471176,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,25.45921,25.45921,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1471176,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,25.19251,25.19251,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1471176,0.2402575,0,0,1.059803
