Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,24.9258,24.9258,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1471176,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,24.79801,24.79801,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1471176,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.614359,35.69836,24.62576,0,0,0,0,0,0,0,0,0,0,1.614359,0,0,0,0,11.30884,0.4473145,1.614359,0,1.614359,4.803032,34.3073,0.1470262,0,1.291487,0,2.061673
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.576756,43.69067,25.11472,0,0,0,0,0,0,0,0,0,0,2.576756,0,0,0,0,9.694486,1.900237,2.576756,0,2.576756,7.247558,51.76817,0.1468806,0,2.061405,0,4.476994
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.140074,49.64782,26.12598,0.4050361,0.4050361,0,-1,0,0.4050361,775.2578,0,0,0,3.140074,0.4263538,0.4050361,0,0,7.117729,4.219318,2.71372,0,2.71372,9.822019,70.15714,0.1467275,0.4455397,2.512059,0,7.359392
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.47524,54.2444,27.40949,1.406114,1.406114,0,0,0,1.406114,247.1521,0,0,0,3.47524,1.480119,1.406114,0,0,4.404008,6.661666,1.99512,0,1.99512,11.71476,83.67666,0.1466152,1.546725,2.780192,0,10.13691
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.593965,56.91414,28.65967,2.601557,2.601557,0,0,0,2.601557,138.1467,0,0,0,3.593965,2.738481,2.601557,0,0,2.408888,8.457274,0.8554835,0,0.8554835,12.52634,89.47367,0.1465671,2.861713,2.875172,0,12.05124
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.505189,57.49792,29.83207,0,0,0,0,0,0,0,1.951784,0,0,3.505189,0,0,0,0,1.553405,9.22721,1.553405,0,1.553405,14.00003,100,0.1464798,0,2.804152,0,12.7324
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.2119,56.10007,30.98779,0,0,0,0,0,0,0,3.2119,0,0,3.2119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464798,0,2.56952,0,13.83717
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.723621,52.42109,31.64344,0.1884834,0.1884834,0,-1,0,0.1884834,1445.019,2.525218,0,0,2.723621,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1464798,0.2073317,2.178897,0,13.3489
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,2.037548,46.85466,31.86569,0.8818548,0.8818548,0,-1,0,0.8818548,231.0526,1.10928,0,0,2.037548,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1464798,0.9700403,1.630039,0,12.66282
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3680275,34.66859,32.16018,2.102267,2.102267,0,-1,0,2.102267,17.50622,0,0,0,0.3680275,2.212913,2.102267,0,0,0,10.62527,0,1.844885,-1.844885,12.05535,86.10946,0.1464798,2.312494,0.294422,0,10.9933
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,31.84902,31.84902,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.049873,8.780389,0,0.222902,-0.222902,11.82039,84.43118,0.1464798,0.2329326,0,0,8.780389
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,30.84888,30.84888,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.297542,8.557487,0,3.493964,-3.493964,8.137427,58.12437,0.1464798,3.651192,0,0,8.557487
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,29.94319,29.94319,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.179723,5.063523,0,0.2922418,-0.2922418,7.829378,55.92402,0.1464798,0.3053927,0,0,5.063523
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,29.1153,29.1153,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.504436,4.771281,0,0.4937611,-0.4937611,7.308908,52.20638,0.1464798,0.5159803,0,0,4.771281
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,28.22072,28.22072,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.05306,4.27752,0,0.418889,-0.418889,6.86736,49.05247,0.1464798,0.437739,0,0,4.27752
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,27.42616,27.42616,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.518492,3.858631,0,0.5795107,-0.5795107,6.256502,44.68921,0.1464798,0.6055887,0,0,3.858631
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,26.89275,26.89275,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.162393,3.27912,0,0.3050264,-0.3050264,5.934976,42.3926,0.1464798,0.3187526,0,0,3.27912
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,26.48714,26.48714,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.501311,2.974094,0,0.2163023,-0.2163023,5.706973,40.76402,0.1464798,0.2260359,0,0,2.974094
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,26.04819,26.04819,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.741647,2.757792,0,0.1807863,-0.1807863,5.516408,39.40284,0.1464798,0.1889217,0,0,2.757792
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,25.72036,25.72036,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.942521,2.577005,0,0.2808561,-0.2808561,5.220359,37.28821,0.1464798,0.2934946,0,0,2.577005
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,25.45921,25.45921,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.254583,2.296149,0,0.713725,-0.713725,4.468027,31.91442,0.1464798,0.7458426,0,0,2.296149
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,25.19251,25.19251,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.04761,1.582424,0,0.4846785,-0.4846785,3.957131,28.26517,0.1464798,0.506489,0,0,1.582424
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,24.9258,24.9258,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.58614,1.097746,0,0.006822904,-0.006822904,3.949939,28.21379,0.1464798,0.007129935,0,0,1.097746
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,24.81468,24.81468,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.59372,1.090923,0,0.4161178,-0.4161178,3.511312,25.08075,0.1464798,0.4348432,0,0,1.090923
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.732319,36.57117,24.62576,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,181.7846,0,0,0,1.732319,0,0,3.505263,3.33,11.05608,0.674805,5.062319,0,5.062319,8.313849,59.38452,0.1465684,1.048246,1.385855,5,2.407124
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.58608,43.77952,25.12583,0,0,3.505263,0,1.121937,0,0,0,0,0,2.58608,0,0,3.505263,3.33,5.993758,5.230892,5.91608,0,5.91608,13.92634,99.47363,0.1464985,0,2.068864,5,7.816972
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.148612,49.74313,26.14265,0.5223607,0.5223607,0,-1,0,0.5223607,602.7658,2.52108,0,0,3.148612,0.5498534,0.5223607,0,0,0.07767805,10.55536,0.07767805,0,0.07767805,14.00003,100,0.1464942,0.5745968,2.518889,0,13.70398
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.482888,54.33672,27.42616,0.02807559,0.02807559,0,0,0,0.02807559,12405.4,3.453334,0,0,3.482888,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1464942,0.03088315,2.78631,0,14.10816
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.599888,57.03362,28.70968,0.4959781,0.4959781,0,0,0,0.4959781,725.8157,3.077805,0,0,3.599888,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1464942,0.545576,2.87991,0,14.22516
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.510417,57.58982,29.8654,0,0,0,0,0,0,0,3.510417,0,0,3.510417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464942,0,2.808334,0,14.13569
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.215667,56.19577,31.03779,1.986311,1.986311,0,0,0,1.986311,161.8914,1.124814,0,0,3.215667,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1464942,2.184942,2.572534,0,13.84094
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.726476,52.48501,31.67677,3.24625,3.24625,0,-1,0,3.24625,83.98849,0,4.440892E-16,0.2408752,2.726476,3.417105,3.24625,0,0,0,10.62527,0,0.6906289,-0.6906289,13.27204,94.8001,0.1464942,3.570875,2.181181,0,13.35175
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,2.039317,46.88751,31.88236,1.444724,1.444724,0,-1,0,1.444724,141.1562,0,0,0,2.039317,1.520762,1.444724,0,0,0.7673655,9.934646,0.5185547,0,0.5185547,13.76399,98.31399,0.1464652,1.589196,1.631454,0,11.97396
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4233702,35.0865,32.19352,0,0,0,-1,0,0,0,0.1745594,0,0,0.4233702,0,0,0,0,0.2488108,10.40134,0.2488108,0,0.2488108,14.00003,100,0.1464513,0,0.3386961,0,10.82471
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,31.86569,31.86569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464513,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,30.84888,30.84888,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1464513,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,29.94319,29.94319,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1464513,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,29.1153,29.1153,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1464513,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,28.22072,28.22072,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1464513,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,27.42616,27.42616,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1464513,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,26.89275,26.89275,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1464513,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,26.48714,26.48714,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1464513,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,26.06486,26.06486,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1464513,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,25.73703,25.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1464513,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,25.47033,25.47033,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1464513,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,25.19251,25.19251,0.4843091,0.13821,0,-1,0,0.13821,0,0,0.3460991,0.39453,0,0.1454842,0.13821,0,0,11.64421,0.1454842,0,0.1454842,-0.1454842,2.800006,20,0.1464513,0.53274,0,0,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,24.94247,24.94247,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465737,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,24.81468,24.81468,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466721,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.807404,37.15006,24.64243,2.983531,2.983531,4.700565,0,1.448254,2.983531,60.57934,0,0,0,1.807404,0,0,1.717034,1.631182,5.14586,5.994,3.438586,0,3.438586,12.38037,88.431,0.1468764,3.281884,1.445923,5,7.801404
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.595354,43.87436,25.1425,0.6208793,0.6208793,0,0,0,0.6208793,418.0126,0.2345218,0,0,2.595354,0.6535571,0.6208793,0,0,1.707275,9.088727,1.707275,0,1.707275,14.00003,100,0.1467811,0.6829672,2.076283,0,11.68408
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.156838,49.85551,26.17598,0.2948042,0.2948042,0,-1,0,0.2948042,1070.825,2.846518,0,0,3.156838,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1467811,0.3242846,2.52547,0,13.78211
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.489566,54.47425,27.48728,0,0,0,0,0,0,0,3.489566,0,0,3.489566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467811,0,2.791653,0,14.11484
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.605494,57.16391,28.7708,2.235327,2.235327,0,0,0,2.235327,161.2961,1.252519,0,0,3.605494,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1467811,2.458859,2.884395,0,14.23077
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.514235,57.74343,29.95986,0,0,0,0,0,0,0,3.514235,0,0,3.514235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467811,0,2.811388,0,14.13951
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.218558,56.33013,31.1267,2.39947,2.39947,0,0,0,2.39947,134.1362,0.6927999,0,0,3.218558,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1467811,2.639417,2.574846,0,13.84383
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.728744,52.57599,31.73789,0.4388735,0.4388735,0,-1,0,0.4388735,621.761,2.266772,0,0,2.728744,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1467811,0.4827608,2.182995,0,13.35402
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,2.040201,46.98084,31.96015,0.7835553,0.7835553,0,-1,0,0.7835553,260.3774,1.215406,0,0,2.040201,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1467811,0.8619108,1.632161,0,12.66548
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4825771,35.52776,32.2213,1.054208,1.054208,0,-1,0,1.054208,45.77626,0,0,0,0.4825771,1.109693,1.054208,0,0,0,10.62527,0,0.6271158,-0.6271158,13.33899,95.27831,0.1467811,1.159629,0.3860617,0,11.10785
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,31.91014,31.91014,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.6967953,9.998158,0,0.1714988,-0.1714988,13.15821,93.98706,0.1467811,0.1792162,0,0,9.998158
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,30.89333,30.89333,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.8873495,9.826659,0,3.505263,-3.505263,9.463343,67.59517,0.1467811,4.178709,0,0,9.826659
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,29.97097,29.97097,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.782086,6.321396,0,1.56698,-1.56698,7.811601,55.79704,0.1467811,1.637494,0,0,6.321396
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,29.14308,29.14308,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.523175,4.754417,0,3.505263,-3.505263,4.116729,29.40515,0.1467811,4.328844,0,0,4.754417
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,28.25406,28.25406,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.03902953,0,1.172943,1.114296,0,0,10.41791,1.249154,0,1.172943,-1.172943,2.880339,20.57381,0.1467811,1.225726,0,0,1.249154
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,27.44283,27.44283,0.6681176,0.07240006,0,-1,0,0.07240006,0,0,0.5957176,0.6625293,0,0.0762106,0.07240006,0,0,11.72118,0.0762106,0,0.0762106,-0.0762106,2.800006,20,0.1467811,0.7349294,0,0,0.0762106
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,26.90942,26.90942,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467811,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,26.52048,26.52048,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467811,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,26.08153,26.08153,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467811,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,25.77037,25.77037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467811,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,25.487,25.487,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467811,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,25.22029,25.22029,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467811,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,24.95914,24.95914,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146893,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,24.83135,24.83135,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469683,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.817405,37.24315,24.6591,0.8076981,0.8076981,4.311336,0,1.341995,0.8076981,225.0104,0,0,0,1.817405,0,0,3.503637,3.328455,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1470335,0.8884679,1.453924,5,7.811405
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.604651,43.96949,25.15917,0.7291949,0.7291949,0,0,0,0.7291949,357.1955,1.837077,0,0,2.604651,0.7675735,0.7291949,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,0.8021144,2.083721,0,13.22993
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.165052,49.96791,26.20932,0.9384359,0.9384359,0,-1,0,0.9384359,337.2689,2.177225,0,0,3.165052,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,1.032279,2.532041,0,13.79033
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.496778,54.58305,27.52062,0,0,0,0,0,0,0,3.496778,0,0,3.496778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,0,2.797423,0,14.12205
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.611389,57.27651,28.81525,0.5244735,0.5244735,0,0,0,0.5244735,688.5741,3.059311,0,0,3.611389,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,0.5769209,2.889111,0,14.23666
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.519025,57.84497,30.00431,0.7230501,0.7230501,0,0,0,0.7230501,486.6917,2.75792,0,0,3.519025,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,0.7953551,2.81522,0,14.1443
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.221757,56.4407,31.19337,0.3409115,0.3409115,0,0,0,0.3409115,945.0419,2.862902,0,0,3.221757,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,0.3750027,2.577405,0,13.84703
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.730869,52.66574,31.79902,1.223994,1.223994,0,-1,0,1.223994,223.1113,1.442454,0,0,2.730869,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,1.346393,2.184695,0,13.35614
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,2.041235,47.04464,32.01015,0.6416963,0.6416963,0,-1,0,0.6416963,318.0999,1.365765,0,0,2.041235,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,0.7058659,1.632988,0,12.66651
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5454901,36.03716,32.28797,0.4734647,0.4734647,0,-1,0,0.4734647,115.2124,0.04710627,0,0,0.5454901,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,0.5208112,0.4363921,0,11.17076
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,31.94348,31.94348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,30.91,30.91,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470335,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,29.98764,29.98764,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1470335,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,29.14308,29.14308,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1470335,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,28.23739,28.23739,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1470335,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,27.42616,27.42616,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1470335,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,26.90942,26.90942,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1470335,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,26.52048,26.52048,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1470335,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,26.08153,26.08153,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1470335,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,25.78704,25.78704,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1470335,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,25.50367,25.50367,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1470335,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,25.22029,25.22029,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1470335,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,24.97025,24.97025,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1470335,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,24.84801,24.84801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1470335,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.827409,37.33636,24.67577,0.3552448,0.3552448,0,0,0,0.3552448,514.4084,0,0,0,1.827409,0.3739418,0.3552448,0,0,8.929229,2.588968,1.453467,0,1.453467,6.907898,49.34203,0.1469527,0.3907692,1.461927,0,4.416377
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.61421,44.04794,25.15917,1.446882,1.446882,0,0,0,1.446882,180.6789,0,0,0,2.61421,1.523033,1.446882,0,0,7.475762,3.897089,1.091177,0,1.091177,7.943079,56.73616,0.1468921,1.59157,2.091368,0,6.511299
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.124897,59.14545,26.22044,3.12501,3.12501,0,-1,0,3.12501,131.9963,0,0,0.1075115,4.124897,3.289485,3.12501,0,0,6.384585,4.879148,0.8354126,0,0.8354126,8.73562,62.39717,0.1468458,3.437511,3.299918,0,9.004045
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.504054,54.6858,27.5484,1.42318,1.42318,0,0,0,1.42318,246.213,0,0,0,3.504054,1.498084,1.42318,0,0,5.549172,5.631019,2.00597,0,2.00597,10.63865,75.99021,0.1467346,1.565498,2.803243,0,9.135073
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.617079,57.39413,28.86526,0.4516822,0.4516822,0,0,0,0.4516822,800.8018,0,0,0,3.617079,0.475455,0.4516822,0,0,3.543202,7.436392,3.141624,0,3.141624,13.61906,97.27879,0.1465608,0.4968505,2.893663,0,11.05347
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.523349,57.96264,30.06543,0.2650058,0.2650058,0,0,0,0.2650058,1329.537,2.842818,0,0,3.523349,0.2789535,0.2650058,0,0,0.4015782,10.26385,0.4015782,0,0.4015782,14.00003,100,0.1465386,0.2915064,2.81868,0,13.7872
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.224937,56.54447,31.25449,1.075893,1.075893,0,0,0,1.075893,299.7452,2.092419,0,0,3.224937,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1465386,1.183482,2.57995,0,13.85021
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.73249,52.77686,31.88236,0.02469007,0.02469007,0,-1,0,0.02469007,11067.16,2.706501,0,0,2.73249,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1465386,0.02715908,2.185992,0,13.35776
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,2.042034,47.1127,32.06572,0.8099331,0.8099331,0,-1,0,0.8099331,252.1239,1.189473,0,0,2.042034,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1465386,0.8909264,1.633628,0,12.66731
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.61217,36.57037,32.34909,0.3415454,0.3415454,0,-1,0,0.3415454,179.2353,0.2526485,0,0,0.61217,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1465386,0.3756999,0.489736,0,11.23744
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,31.98793,31.98793,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1465386,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,30.96,30.96,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1465386,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,30.02098,30.02098,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1465386,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,29.17641,29.17641,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1465386,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,28.27073,28.27073,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1465386,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,27.4595,27.4595,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1465386,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,26.92609,26.92609,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1465386,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,26.53715,26.53715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1465386,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,26.09819,26.09819,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1465386,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,25.79815,25.79815,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1465386,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,25.52033,25.52033,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1465386,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,25.23696,25.23696,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1465386,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,24.98693,24.98693,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1465386,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,24.8758,24.8758,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1465386,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.83742,37.42972,24.69244,1.306265,1.306265,4.625875,0,1.427864,1.306265,140.6622,0,0,0,1.83742,0,0,3.319611,3.15363,10.92562,0.7922183,4.99105,0,4.99105,8.370003,59.78562,0.1466487,1.436891,1.469936,5,2.629638
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.62329,44.16045,25.19251,2.816929,2.816929,5,0,1.53,2.816929,93.12587,0,0,0,2.62329,0,0,2.183071,2.073917,5.934567,5.284163,4.697207,0,4.697207,12.82617,91.61528,0.1468172,3.098622,2.098632,5,7.907454
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.181515,50.18685,26.27044,1.753583,1.753583,0,-1,0,1.753583,181.4294,0.09827755,0,0,3.181515,1.845877,1.753583,0,0,1.23736,9.51165,1.23736,0,1.23736,14.00003,100,0.146749,1.928941,2.545212,0,12.69316
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.510451,54.8279,27.61508,3.309009,3.309009,1.25,0,0.50625,3.309009,106.0877,1.343073,0,0,3.510451,2.167378,2.059009,0,0,0,10.62527,0,0,0,14.00003,100,0.146749,3.63991,2.808361,5,14.13573
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.521435,67.09831,28.94305,0.6646479,0.6646479,0,0,0,0.6646479,680.2751,3.821805,0,0,4.521435,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.146749,0.7311127,3.617148,0,15.14671
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.527203,58.09639,30.14322,0.9927695,0.9927695,0,0,0,0.9927695,355.2892,2.482182,0,0,3.527203,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.146749,1.092046,2.821762,0,14.15248
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.227337,56.68114,31.34895,1.388041,1.388041,0,0,0,1.388041,232.5101,1.76624,0,0,3.227337,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.146749,1.526845,2.581869,0,13.85261
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.734056,52.88108,31.96015,1.231051,1.231051,0,-1,0,1.231051,222.0911,1.438212,0,0,2.734056,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.146749,1.354157,2.187245,0,13.35933
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,2.042214,47.21878,32.16018,0.4308988,0.4308988,0,-1,0,0.4308988,473.9428,1.588637,0,0,2.042214,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.146749,0.4739887,1.633771,0,12.66749
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6825516,37.13313,32.41021,0,0,0,-1,0,0,0,0.6825516,0,0,0.6825516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146749,0,0.5460413,0,11.30783
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,32.03794,32.03794,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.146749,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,30.98779,30.98779,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.146749,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,30.04876,30.04876,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.146749,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,29.17641,29.17641,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.146749,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,28.2874,28.2874,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.146749,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,27.47062,27.47062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.146749,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,26.94276,26.94276,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.146749,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,26.54826,26.54826,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.146749,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.146749,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,25.81482,25.81482,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.146749,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,25.537,25.537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.146749,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,25.2703,25.2703,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.146749,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,25.00359,25.00359,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.146749,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,24.89247,24.89247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.146749,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.84744,37.52324,24.70911,2.402951,2.402951,4.708852,0,1.450517,2.402951,76.88214,0,0,0,1.84744,0,0,2.305901,2.190606,11.32858,0.4295519,4.038046,0,4.038046,7.08362,50.59718,0.1469202,2.643246,1.477952,5,2.276992
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.632453,44.26745,25.22029,2.33186,2.33186,5,0,1.53,2.33186,112.8907,0,0,0,2.632453,0,0,2.66814,2.534733,7.290534,4.063793,5.167186,0,5.167186,11.98564,85.61156,0.1470617,2.565046,2.105963,5,6.696247
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.189751,50.29327,26.29822,2.266404,2.266404,0,-1,0,2.266404,140.7406,0,0,0,3.189751,2.385688,2.266404,0,0,2.123348,8.714261,0.804063,0,0.804063,12.74844,91.06013,0.1470175,2.493044,2.551801,0,11.90401
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.516896,54.96383,27.6762,0.7455859,0.7455859,0,0,0,0.7455859,471.6956,1.412783,0,0,3.516896,0.7848272,0.7455859,0,0,1.319285,9.437918,1.319285,0,1.319285,14.00003,100,0.146945,0.8201445,2.813517,0,12.95481
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.627329,57.66694,29.00417,0.07499833,0.07499833,0,0,0,0.07499833,4836.545,3.548383,0,0,3.627329,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.146945,0.08249817,2.901863,0,14.2526
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.53094,58.22912,30.22101,1.006668,1.006668,0,0,0,1.006668,350.7553,2.47129,0,0,3.53094,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.146945,1.107334,2.824752,0,14.15621
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.229929,56.79961,31.42674,0.3559821,0.3559821,0,0,0,0.3559821,907.3293,2.855211,0,0,3.229929,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.146945,0.3915803,2.583944,0,13.8552
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.735475,52.98404,32.03794,0.6720386,0.6720386,0,-1,0,0.6720386,407.0414,2.028066,0,0,2.735475,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.146945,0.7392424,2.18838,0,13.36075
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,2.042229,47.32354,32.25463,0.3079211,0.3079211,0,-1,0,0.3079211,663.2314,1.718102,0,0,2.042229,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.146945,0.3387132,1.633783,0,12.6675
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7564419,37.75911,32.50467,0.5177673,0.5177673,0,-1,0,0.5177673,146.0969,0.2114238,0,0,0.7564419,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.146945,0.569544,0.6051535,0,11.38172
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,32.12684,32.12684,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.146945,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,31.06558,31.06558,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.146945,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,30.09877,30.09877,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.146945,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,29.20975,29.20975,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.146945,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,28.31518,28.31518,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.146945,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,27.48728,27.48728,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.146945,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,26.95943,26.95943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.146945,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,26.56493,26.56493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.146945,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.146945,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,25.83149,25.83149,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.146945,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,25.54812,25.54812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.146945,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,25.2703,25.2703,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.146945,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,25.02026,25.02026,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470318,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,24.89247,24.89247,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471043,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.939972,38.23552,24.72022,2.430658,2.430658,4.791975,0,1.473209,2.430658,79.81261,0,0,0,1.939972,0,0,2.361317,2.243251,5.14586,5.994,4.183223,0,4.183223,13.08679,93.47688,0.1472752,2.673724,1.551978,5,7.933972
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,3.034865,47.68213,25.23696,2.361721,2.361721,0,0,0,2.361721,128.5023,0,0,0,3.034865,2.486022,2.361721,0,0,0.9626372,9.758901,0.548843,0,0.548843,13.60747,97.19601,0.1472451,2.597893,2.427892,0,12.79377
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.821193,56.25566,26.34823,1.41795,1.41795,0,-1,0,1.41795,269.4872,1.91482,0,0,3.821193,1.492578,1.41795,0,0,0.4137942,10.25286,0.4137942,0,0.4137942,14.00003,100,0.1472224,1.559744,3.056954,0,14.07405
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.52362,55.08216,27.72065,0,0,0,0,0,0,0,3.52362,0,0,3.52362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472224,0,2.818896,0,14.14889
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.632492,57.79359,29.06529,0.620025,0.620025,0,0,0,0.620025,585.8622,2.979834,0,0,3.632492,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1472224,0.6820275,2.905993,0,14.25777
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.5348,58.34942,30.28769,0.2489247,0.2489247,0,0,0,0.2489247,1420.028,3.272774,0,0,3.5348,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1472224,0.2738172,2.82784,0,14.16007
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.939461,64.03442,31.50453,2.379965,2.379965,0,0,0,2.379965,165.526,1.434234,0,0,3.939461,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1472224,2.617961,3.151568,0,14.56473
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.940605,54.90647,32.09906,0.8291698,0.8291698,0,-1,0,0.8291698,354.6445,2.067795,0,0,2.940605,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1472224,0.9120868,2.352484,0,13.56588
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,2.04247,47.39322,32.31575,1.396998,1.396998,0,-1,0,1.396998,146.2043,0.5719463,0,0,2.04247,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1472224,1.536697,1.633976,0,12.66774
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8340328,38.38155,32.56579,0.7304082,0.7304082,0,-1,0,0.7304082,114.1872,0.06518211,0,0,0.8340328,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1472224,0.803449,0.6672263,0,11.45931
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,32.19352,32.19352,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1472224,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,31.11558,31.11558,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1472224,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,30.12655,30.12655,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1472224,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,29.23754,29.23754,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1472224,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,28.33185,28.33185,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1472224,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472224,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,26.98721,26.98721,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472224,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,26.59827,26.59827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472224,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,26.15932,26.15932,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472224,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,25.84816,25.84816,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472224,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,25.56479,25.56479,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472224,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,25.29808,25.29808,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472224,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,25.03693,25.03693,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472977,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.4003914,27.54059,24.9258,0.33652,0.33652,3.841783,0,1.213807,0.33652,118.98,0,0,0,0.4003914,0,0,3.505263,3.33,8.475861,2.997,3.730391,0,3.730391,9.498081,67.8433,0.1473855,0.370172,0.3203131,5,3.397391
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.157481,39.92624,24.73689,0.2182293,0.2182293,2.942427,0,0.9682825,0.2182293,988.6304,0,0,0,2.157481,0,0,2.724197,2.587987,4.745469,6.354352,4.745469,0,4.745469,14.00003,100,0.1473166,0.2400522,1.725985,5,8.511833
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.350882,50.49397,25.25363,1.865792,1.865792,0,0,0,1.865792,179.5957,1.386891,0,0,3.350882,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1473166,2.052371,2.680706,0,13.97616
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.20568,50.52802,26.37601,1.750291,1.750291,0,-1,0,1.750291,183.1513,1.363269,0,0,3.20568,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1473166,1.92532,2.564544,0,13.83095
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,4.016366,60.04456,27.78733,0.2873496,0.2873496,0,0,0,0.2873496,1397.728,3.713892,0,0,4.016366,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1473166,0.3160846,3.213093,0,14.64164
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.332115,65.23653,29.15975,0.2925505,0.2925505,0,0,0,0.2925505,1480.809,4.024167,0,0,4.332115,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1473166,0.3218055,3.465692,0,14.95739
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.537692,58.50845,30.39326,1.295283,1.295283,0,0,0,1.295283,273.1212,2.174237,0,0,3.537692,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1473166,1.424811,2.830153,0,14.16297
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.233727,57.08399,31.63232,0.9680844,0.9680844,0,0,0,0.9680844,334.0335,2.21469,0,0,3.233727,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1473166,1.064893,2.586981,0,13.859
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.737423,53.21441,32.2213,2.319464,2.319464,0,-1,0,2.319464,118.0197,0.2958823,0,0,2.737423,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1473166,2.55141,2.189939,0,13.3627
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,2.041775,47.52913,32.44355,1.378073,1.378073,0,-1,0,1.378073,148.1616,0.5911718,0,0,2.041775,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1473166,1.515881,1.63342,0,12.66705
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.24684,41.5621,32.69359,1.410973,1.410973,0,-1,0,1.410973,88.36741,0,0,0,1.24684,1.485235,1.410973,0,0,0,10.62527,0,0.2383945,-0.2383945,13.74874,98.20508,0.1473166,1.55207,0.9974722,0,11.87211
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,32.28797,32.28797,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.2648827,10.38688,0,1.41412,-1.41412,12.25813,87.55786,0.1473166,1.477755,0,0,10.38688
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,31.21004,31.21004,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.836127,8.97276,0,0.4442412,-0.4442412,11.78985,84.21307,0.1473166,0.464232,0,0,8.97276
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,30.19323,30.19323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.329728,8.528519,0,0,0,11.78985,84.21307,0.1473166,0,0,0,8.528519
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,29.29865,29.29865,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.329728,8.528519,0,3.291309,-3.291309,8.320509,59.43209,0.1473166,3.439418,0,0,8.528519
