Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,28.3763,28.3763,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,5.986739,5.23721,0,2.005651,-2.005651,6.206368,44.33111,0.1473166,2.095905,0,0,5.23721
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,27.5484,27.5484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.21524,3.231559,0,0,0,6.206368,44.33111,0.1473166,0,0,0,3.231559
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,27.02055,27.02055,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.21524,3.231559,0,0.07587296,-0.07587296,6.12639,43.75985,0.1473166,0.07928724,0,0,3.231559
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,26.63161,26.63161,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.299542,3.155686,0,0.7110636,-0.7110636,5.376864,38.40609,0.1473166,0.7430615,0,0,3.155686
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,26.17598,26.17598,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.089613,2.444622,0,0.5831512,-0.5831512,4.762168,34.01542,0.1473166,0.6093929,0,0,2.444622
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,25.87594,25.87594,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.737559,1.861471,0,0.219937,-0.219937,4.530334,32.35947,0.1473166,0.2298342,0,0,1.861471
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,25.59812,25.59812,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,9.981934,1.641534,0,0.1463271,-0.1463271,4.376092,31.25774,0.1473166,0.1529118,0,0,1.641534
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,25.31475,25.31475,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.14452,1.495207,0,0.385087,-0.385087,3.970175,28.35834,0.1473166,0.402416,0,0,1.495207
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,25.06471,25.06471,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.57239,1.11012,0,0.3451886,-0.3451886,3.606314,25.75933,0.1473166,0.3607221,0,0,1.11012
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6245595,29.07514,24.95914,0,0,0,0,0,0,0,0,0,0,0.6245595,0,0,0,0,10.95594,0.7649314,0.6245595,0,0.6245595,4.198823,29.99154,0.1472825,0,0.4996476,0,1.389491
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.877259,37.83276,24.7869,0.5300481,0.5300481,0,0,0,0.5300481,354.1677,0,0,0,1.877259,0.5579454,0.5300481,0,0,10.33138,1.327035,1.319314,0,1.319314,5.450435,38.9316,0.1472106,0.583053,1.501808,0,3.204294
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.659966,44.58303,25.29808,1.996523,1.996523,0,0,0,1.996523,133.2299,0,0,0,2.659966,2.101603,1.996523,0,0,9.012063,2.514418,0.5583634,0,0.5583634,5.980145,42.71523,0.1471801,2.196175,2.127973,0,5.174384
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.213043,50.67324,26.44269,0.5360361,0.5360361,0,-1,0,0.5360361,599.408,0,0,0,3.213043,0.5642486,0.5360361,0,0,8.453699,3.016945,2.648795,0,2.648795,8.493012,60.66425,0.147036,0.5896398,2.570435,0,6.229988
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.535643,55.37379,27.86511,0.1747766,0.1747766,0,0,0,0.1747766,2022.95,0,0,0,3.535643,0.1839754,0.1747766,0,0,5.804904,5.40086,3.351667,0,3.351667,11.67268,83.37614,0.1468539,0.1922543,2.828514,0,8.936502
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.641014,58.11249,29.2542,1.364517,1.364517,0,0,0,1.364517,266.8354,0,0,0,3.641014,1.436333,1.364517,0,0,2.453237,8.417361,2.204681,0,2.204681,13.76423,98.31571,0.1467344,1.500968,2.912812,0,12.05838
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.540335,58.67203,30.50438,0,0,0,0,0,0,0,3.291779,0,0,3.540335,0,0,0,0,0.2485562,10.40157,0.2485562,0,0.2485562,14.00003,100,0.146721,0,2.832268,0,13.94191
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.235691,57.21014,31.72123,0,0,0,0,0,0,0,3.235691,0,0,3.235691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146721,0,2.588552,0,13.86096
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.73759,53.36444,32.34909,0.4958524,0.4958524,0,-1,0,0.4958524,552.0978,2.215641,0,0,2.73759,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.146721,0.5454376,2.190072,0,13.36286
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,2.040989,47.65814,32.56579,1.794871,1.794871,0,-1,0,1.794871,113.7123,0.1516512,0,0,2.040989,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.146721,1.974358,1.632791,0,12.66626
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9989679,39.84533,32.81583,1.537938,1.537938,0,-1,0,1.537938,64.95501,0,2.220446E-16,0,0.9989679,1.618882,1.537938,0,0,0,10.62527,0,0.6199144,-0.6199144,13.34658,95.33253,0.146721,1.691732,0.7991744,0,11.62424
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,32.37688,32.37688,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.6887938,10.00536,0,1.194071,-1.194071,12.08792,86.34211,0.146721,1.247804,0,0,10.00536
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,31.27116,31.27116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015539,8.811289,0,0,0,12.08792,86.34211,0.146721,0,0,0,8.811289
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,30.25435,30.25435,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.015539,8.811289,0,1.773771,-1.773771,10.2182,72.987,0.146721,1.853591,0,0,8.811289
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,29.33199,29.33199,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,3.986396,7.037518,0,3.505263,-3.505263,6.523329,46.59511,0.146721,5.385847,0,0,7.037518
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,28.40964,28.40964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.881133,3.532254,0,0,0,6.523329,46.59511,0.146721,0,0,0,3.532254
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,27.58174,27.58174,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.881133,3.532254,0,0.03012362,-0.03012362,6.491576,46.36831,0.146721,0.03147918,0,0,3.532254
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,27.04833,27.04833,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.914604,3.502131,0,0.05579878,-0.05579878,6.432758,45.94818,0.146721,0.05830972,0,0,3.502131
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,26.65939,26.65939,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,7.976603,3.446332,0,0.6503131,-0.6503131,5.747268,41.05183,0.146721,0.6795772,0,0,3.446332
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,26.20932,26.20932,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.699173,2.796019,0,0.1911579,-0.1911579,5.54577,39.61256,0.146721,0.19976,0,0,2.796019
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,25.90928,25.90928,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.911571,2.604861,0,0.3948372,-0.3948372,5.129575,36.63975,0.146721,0.4126049,0,0,2.604861
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,25.64257,25.64257,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.350278,2.210024,0,0.149837,-0.149837,4.971633,35.51159,0.146721,0.1565796,0,0,2.210024
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,25.36476,25.36476,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.516764,2.060187,0,0.4373257,-0.4373257,4.510652,32.21887,0.146721,0.4570054,0,0,2.060187
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,25.09805,25.09805,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.00268,1.622861,0,0.4811008,-0.4811008,4.003527,28.59656,0.146721,0.5027503,0,0,1.622861
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.519014,28.39354,24.98693,0.4117496,0.4117496,0,0,0,0.4117496,126.0509,0,0,0,0.519014,0.4334206,0.4117496,0,0,10.53724,1.14176,0.08559336,0,0.08559336,4.084728,29.17657,0.1467164,0.4529245,0.4152112,0,1.660774
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.887352,37.92118,24.79801,0,0,0,0,0,0,0,0,0,0,1.887352,0,0,0,0,10.45164,1.218794,1.887352,0,1.887352,5.875227,41.96582,0.1466142,0,1.509882,0,3.106146
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.668982,44.69563,25.33142,1.479898,1.479898,0,0,0,1.479898,180.349,0,0,0,2.668982,1.557787,1.479898,0,0,8.564292,2.917411,1.111194,0,1.111194,6.929399,49.49561,0.1465542,1.627888,2.135185,0,5.586393
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.220446,50.81238,26.50381,1.377274,1.377274,0,-1,0,1.377274,233.8276,0,0,0,3.220446,1.449762,1.377274,0,0,7.453098,3.917486,1.770684,0,1.770684,8.609218,61.49429,0.1464586,1.515001,2.576357,0,7.137932
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.541399,55.52423,27.9429,3.627893,3.627893,5,0,1.53,3.627893,97.61586,0,0,0,3.541399,0,0,1.372107,1.303501,5.682414,5.511102,4.844901,0,4.844901,13.20549,94.32477,0.146616,3.990683,2.833119,5,9.052501
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.645478,58.25343,29.33199,0,0,0,0,0,0,0,2.807965,0,0,3.645478,0,0,0,0,0.8375129,9.871512,0.8375129,0,0.8375129,14.00003,100,0.1465708,0,2.916382,0,13.51699
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.543938,58.78326,30.5655,1.101509,1.101509,0,0,0,1.101509,321.7349,2.384455,0,0,3.543938,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1465708,1.21166,2.83515,0,14.16921
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.237734,57.32367,31.79902,0,0,0,0,0,0,0,3.237734,0,0,3.237734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465708,0,2.590187,0,13.86301
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.738692,53.44534,32.41021,1.769954,1.769954,0,-1,0,1.769954,154.7324,0.8755826,0,0,2.738692,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1465708,1.946949,2.190954,0,13.36397
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,2.040761,47.72401,32.62691,0.501609,0.501609,0,-1,0,0.501609,406.843,1.512752,0,0,2.040761,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1465708,0.55177,1.632609,0,12.66604
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.086747,40.56409,32.8825,1.904446,1.904446,0,-1,0,1.904446,57.06369,0,2.220446E-16,0,1.086747,2.004681,1.904446,0,0,0,10.62527,0,0.9179332,-0.9179332,13.03244,93.08868,0.1465708,2.094891,0.8693979,0,11.71202
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,32.47133,32.47133,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.019926,9.707341,0,1.909956,-1.909956,11.01917,78.70821,0.1465708,1.995904,0,0,9.707341
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,31.33228,31.33228,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.142099,7.797385,0,2.221579,-2.221579,8.677422,61.98146,0.1465708,2.32155,0,0,7.797385
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,30.2988,30.2988,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.61052,5.575806,0,0.4015457,-0.4015457,8.254155,58.95813,0.1465708,0.4196152,0,0,5.575806
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,29.36533,29.36533,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.056682,5.17426,0,0.7957416,-0.7957416,7.41537,52.96682,0.1465708,0.8315499,0,0,5.17426
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,28.44298,28.44298,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.940839,4.378519,0,1.180285,-1.180285,6.17124,44.0802,0.1465708,1.233398,0,0,4.378519
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,27.59841,27.59841,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.252267,3.198234,0,0.4773084,-0.4773084,5.668113,40.48644,0.1465708,0.4987873,0,0,3.198234
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,27.065,27.065,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.78261,2.720925,0,0.2904675,-0.2904675,5.361933,38.29945,0.1465708,0.3035385,0,0,2.720925
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,26.67606,26.67606,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.105351,2.430458,0,0.6286344,-0.6286344,4.699294,33.56632,0.1465708,0.6569229,0,0,2.430458
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,26.22044,26.22044,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.803834,1.801823,0,0.07802117,-0.07802117,4.617053,32.97888,0.1465708,0.08153212,0,0,1.801823
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,25.92595,25.92595,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.890524,1.723802,0,0.4182051,-0.4182051,4.176226,29.83013,0.1465708,0.4370243,0,0,1.723802
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,25.64257,25.64257,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.3552,1.305597,0,0.1669232,-0.1669232,4.000273,28.57332,0.1465708,0.1744347,0,0,1.305597
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,25.38142,25.38142,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.54067,1.138674,0,0.1461802,-0.1461802,3.846186,27.4727,0.1465708,0.1527583,0,0,1.138674
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,25.12583,25.12583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70309,0.9924939,0,0,0,3.846186,27.4727,0.1465708,0,0,0,0.9924939
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8505827,30.66247,25.00359,0.1544769,0.1544769,0,0,0,0.1544769,550.6212,0,0,0,0.8505827,0.1626073,0.1544769,0,0,10.70309,0.9924939,0.6879754,0,0.6879754,4.498857,32.13463,0.1465338,0.1699246,0.6804662,0,1.843077
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.897212,38.03213,24.83135,0.3533895,0.3533895,0,0,0,0.3533895,536.8615,0,0,0,1.897212,0.3719889,0.3533895,0,0,10.01511,1.611672,1.525223,0,1.525223,5.94581,42.46999,0.1464517,0.3887284,1.51777,0,3.508884
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.677963,44.80806,25.36476,1.773995,1.773995,0,0,0,1.773995,150.9566,0,0,0,2.677963,1.867363,1.773995,0,0,8.489891,2.984372,0.8105993,0,0.8105993,6.714812,47.96285,0.1464081,1.951395,2.14237,0,5.662335
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.228093,50.93403,26.54826,2.355904,2.355904,0,-1,0,2.355904,137.0214,0,0,0,3.228093,2.479899,2.355904,0,0,7.679292,3.713912,0.7481945,0,0.7481945,7.424612,53.03284,0.1463679,2.591494,2.582474,0,6.942005
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.547414,55.65685,28.00402,1.773834,1.773834,0,0,0,1.773834,199.9857,0,0,0,3.547414,1.867194,1.773834,0,0,6.931097,4.387287,1.68022,0,1.68022,9.018609,64.4185,0.1462776,1.951217,2.837931,0,7.9347
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.650198,58.37627,29.39311,1.994358,1.994358,0,0,0,1.994358,183.0262,0,0,0,3.650198,2.099324,1.994358,0,0,5.250877,5.899485,1.550874,0,1.550874,10.4899,74.92768,0.1461945,2.193794,2.920158,0,9.549683
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.547046,58.91036,30.64329,0,0,0,0,0,0,0,0,0,0,3.547046,0,0,0,0,3.700003,7.295271,3.547046,0,3.547046,13.85492,98.96352,0.1460046,0,2.837637,0,10.84232
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.239526,57.4416,31.88236,0,0,0,0,0,0,0,3.086569,0,0,3.239526,0,0,0,0,0.1529576,10.48761,0.1529576,0,0.1529576,14.00003,100,0.1459964,0,2.591621,0,13.72714
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.739106,53.55888,32.50467,0.5208659,0.5208659,0,-1,0,0.5208659,525.8755,2.190826,0,0,2.739106,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1459964,0.5729525,2.191285,0,13.36438
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,2.039995,47.82241,32.72137,0.3913369,0.3913369,0,-1,0,0.3913369,521.2888,1.628062,0,0,2.039995,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1459964,0.4304705,1.631996,0,12.66527
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.150192,41.13033,32.97141,0.1531423,0.1531423,0,-1,0,0.1531423,751.0609,0.9889892,0,0,1.150192,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1459964,0.1684565,0.9201533,0,11.77547
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,32.53801,32.53801,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1459964,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,31.41007,31.41007,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1459964,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,30.36547,30.36547,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1459964,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,29.39311,29.39311,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1459964,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,28.47076,28.47076,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1459964,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,27.61508,27.61508,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1459964,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,27.09834,27.09834,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1459964,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,26.69272,26.69272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1459964,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,26.2371,26.2371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1459964,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,25.95929,25.95929,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1459964,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,25.67591,25.67591,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1459964,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1459964,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,25.12583,25.12583,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1459964,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7430858,29.94275,25.02026,0.1562438,0.1562438,0,0,0,0.1562438,475.5938,0,0,0,0.7430858,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5786186,0,0.5786186,4.181662,29.86895,0.1459655,0.1718682,0.5944687,0,1.533083
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.907231,38.12624,24.84801,0.6935925,0.6935925,0,0,0,0.6935925,274.9785,0,0,0,1.907231,0.7300975,0.6935925,0,0,10.34947,1.310754,1.177133,0,1.177133,5.298389,37.84556,0.1459026,0.7629519,1.525785,0,3.217985
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.687154,44.90333,25.38142,0.3686122,0.3686122,0,0,0,0.3686122,728.9922,0,0,0,2.687154,0.3880128,0.3686122,0,0,9.172333,2.370174,2.299141,0,2.299141,7.479546,53.42522,0.14578,0.4054734,2.149723,0,5.057328
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.235559,51.06081,26.59827,1.583973,1.583973,0,-1,0,1.583973,204.2686,0,0,0,3.235559,1.66734,1.583973,0,0,6.873192,4.439401,1.568219,0,1.568219,8.967289,64.05193,0.1456964,1.74237,2.588447,0,7.67496
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.553326,55.78864,28.06515,0.9015213,0.9015213,0,0,0,0.9015213,394.1478,0,0,0,3.553326,0.9489698,0.9015213,0,0,5.304973,5.850799,2.604357,0,2.604357,11.438,81.69982,0.1455579,0.9916734,2.842661,0,9.404125
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.654423,58.51511,29.4709,0.2880256,0.2880256,0,0,0,0.2880256,1268.784,0.6506212,0,0,3.654423,0.3031849,0.2880256,0,0,2.700617,8.194719,2.700617,0,2.700617,14.00003,100,0.1454145,0.3168282,2.923538,0,11.84914
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.550263,59.02485,30.70997,0,0,0,0,0,0,0,3.550263,0,0,3.550263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454145,0,2.840211,0,14.17554
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.241286,57.55256,31.96015,1.498441,1.498441,0,0,0,1.498441,216.3105,1.66398,0,0,3.241286,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1454145,1.648286,2.593029,0,13.86656
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.739374,53.67114,32.59913,0.1554996,0.1554996,0,-1,0,0.1554996,1761.66,2.575691,0,0,2.739374,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1454145,0.1710495,2.191499,0,13.36465
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,2.039406,47.89148,32.78804,0,0,0,-1,0,0,0,2.039406,0,0,2.039406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454145,0,1.631525,0,12.66468
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.14588,41.19764,33.06586,0.005478989,0.005478989,0,-1,0,0.005478989,20914.07,1.140113,0,0,1.14588,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1454145,0.006026888,0.9167039,0,11.77115
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,32.62691,32.62691,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1454145,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,31.47119,31.47119,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1454145,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,30.40993,30.40993,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1454145,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,29.44312,29.44312,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1454145,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,28.5041,28.5041,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1454145,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,27.64286,27.64286,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454145,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,27.11501,27.11501,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454145,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,26.72051,26.72051,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454145,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,26.27044,26.27044,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454145,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,25.98707,25.98707,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454145,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,25.70925,25.70925,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454145,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,25.40921,25.40921,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454145,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,25.15917,25.15917,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455507,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8879872,30.96654,25.04804,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,405.609,0,0,0,0.8879872,0,0,3.505263,3.33,8.475861,2.997,4.217987,0,4.217987,9.960655,71.14739,0.1456004,0.2408196,0.7103898,5,3.884987
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.917233,38.22031,24.86468,2.128361,2.128361,4.351969,0,1.353088,2.128361,90.08023,0,0,0,1.917233,0,0,2.223608,2.112428,4.257873,6.793189,4.029661,0,4.029661,13.78353,98.45357,0.145729,2.341197,1.533786,5,8.710422
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.696128,45.0096,25.40921,1.520052,1.520052,0,0,0,1.520052,177.3708,0.8678612,0,0,2.696128,1.600055,1.520052,0,0,0.2282124,10.41988,0.2282124,0,0.2282124,14.00003,100,0.1457169,1.672057,2.156903,0,13.11601
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.24273,51.19834,26.65939,0,0,0,-1,0,0,0,3.24273,0,0,3.24273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457169,0,2.594184,0,13.868
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.558772,55.9366,28.14293,2.543765,2.543765,0,0,0,2.543765,139.9017,0.8811241,0,0,3.558772,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1457169,2.798142,2.847018,0,14.18405
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.658146,58.66992,29.56536,0.9069363,0.9069363,0,0,0,0.9069363,403.352,2.703476,0,0,3.658146,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1457169,0.9976299,2.926517,0,14.28342
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.552126,59.19497,30.83221,2.927931,2.927931,0,0,0,2.927931,121.3186,0.4700929,0,0,3.552126,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1457169,3.220725,2.841701,0,14.1774
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.242354,57.69058,32.06572,0.6928887,0.6928887,0,0,0,0.6928887,467.9473,2.512997,0,0,3.242354,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1457169,0.7621775,2.593883,0,13.86763
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.739045,53.81041,32.72137,0.6612912,0.6612912,0,-1,0,0.6612912,414.1964,2.042949,0,0,2.739045,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1457169,0.7274203,2.191236,0,13.36432
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,2.038026,48.01563,32.91029,0.4329204,0.4329204,0,-1,0,0.4329204,470.7622,1.58232,0,0,2.038026,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1457169,0.4762124,1.63042,0,12.6633
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.143616,41.31536,33.19366,0.2718149,0.2718149,0,-1,0,0.2718149,420.7333,0.8574948,0,0,1.143616,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1457169,0.2989964,0.9148926,0,11.76889
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,32.72137,32.72137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457169,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,31.56565,31.56565,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1457169,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,30.48771,30.48771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1457169,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1457169,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,28.54855,28.54855,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1457169,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,27.69287,27.69287,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1457169,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,27.15946,27.15946,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1457169,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,26.75385,26.75385,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1457169,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,26.29822,26.29822,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1457169,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,26.0204,26.0204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1457169,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,25.73703,25.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1457169,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,25.44254,25.44254,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1457169,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,25.19251,25.19251,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1457169,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.12628,32.64775,25.06471,0.1871618,0.1871618,0,0,0,0.1871618,601.7683,0,0,0,1.12628,0.1970124,0.1871618,0,0,8.089526,3.344701,0.9292678,0,0.9292678,7.207211,51.47997,0.1456678,0.2058779,0.9010241,0,4.470981
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.927096,38.32554,24.89247,0,0,0,0,0,0,0,0,0,0,1.927096,0,0,0,0,7.160258,4.181042,1.927096,0,1.927096,9.035414,64.53854,0.1455659,0,1.541676,0,6.108137
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.704961,45.12117,25.44254,1.661157,1.661157,0,0,0,1.661157,162.836,0,0,0,2.704961,1.748587,1.661157,0,0,5.233163,5.915428,0.9563746,0,0.9563746,9.942711,71.01922,0.1455155,1.827273,2.163969,0,8.620389
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.249811,51.33521,26.72051,0.7625182,0.7625182,0,-1,0,0.7625182,426.1945,0,0,0,3.249811,0.8026507,0.7625182,0,0,4.276788,6.776165,2.44716,0,2.44716,12.26429,87.6019,0.1453864,0.83877,2.599849,0,10.02598
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.564103,56.08362,28.22072,1.517828,1.517828,0,0,0,1.517828,234.816,0.1367614,0,0,3.564103,1.597713,1.517828,0,0,1.829628,8.978609,1.829628,0,1.829628,14.00003,100,0.1452901,1.669611,2.851282,0,12.54271
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.661739,58.82358,29.65982,0.6977481,0.6977481,0,0,0,0.6977481,524.7938,2.927267,0,0,3.661739,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1452901,0.7675229,2.929391,0,14.28701
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.554457,59.33537,30.92667,1.774283,1.774283,0,0,0,1.774283,200.332,1.686791,0,0,3.554457,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1452901,1.951712,2.843566,0,14.17973
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.242836,57.84999,32.19352,0,0,0,0,0,0,0,3.242836,0,0,3.242836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452901,0,2.594269,0,13.86811
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.739023,53.92014,32.81583,1.02003,1.02003,0,-1,0,1.02003,268.5238,1.665308,0,0,2.739023,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1452901,1.122033,2.191219,0,13.3643
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,2.03644,48.14427,33.03808,0.4614623,0.4614623,0,-1,0,0.4614623,441.3016,1.550691,0,0,2.03644,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1452901,0.5076085,1.629152,0,12.66171
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.141451,41.39869,33.28812,1.427032,1.427032,0,-1,0,1.427032,79.98779,0,0,0,1.141451,1.502139,1.427032,0,0,0,10.62527,0,0.3606876,-0.3606876,13.61983,97.2843,0.1452901,1.569735,0.9131609,0,11.76673
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,32.81583,32.81583,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.400764,10.26459,0,1.509817,-1.509817,12.02834,85.91656,0.1452901,1.577759,0,0,10.26459
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,31.67677,31.67677,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.078339,8.754769,0,0.5416271,-0.5416271,11.45742,81.83853,0.1452901,0.5660003,0,0,8.754769
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,30.5655,30.5655,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.680147,8.213142,0,2.325342,-2.325342,9.006292,64.33053,0.1452901,2.429982,0,0,8.213142
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,29.56536,29.56536,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.26386,5.8878,0,0.6204144,-0.6204144,8.352318,59.65929,0.1452901,0.648333,0,0,5.8878
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,28.61522,28.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.953209,5.267386,0,0,0,8.352318,59.65929,0.1452901,0,0,0,5.267386
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,27.75399,27.75399,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,5.953209,5.267386,0,0.03907505,-0.03907505,8.311129,59.36509,0.1452901,0.04083343,0,0,5.267386
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,27.22058,27.22058,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,5.996626,5.228311,0,0.007214788,-0.007214788,8.303524,59.31077,0.1452901,0.007539453,0,0,5.228311
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,26.81496,26.81496,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.004642,5.221096,0,0.5304721,-0.5304721,7.744357,55.31673,0.1452901,0.5543433,0,0,5.221096
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,26.34823,26.34823,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.594056,4.690624,0,0.2439817,-0.2439817,7.487178,53.47974,0.1452901,0.2549609,0,0,4.690624
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,26.04819,26.04819,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.865147,4.446642,0,0.1134301,-0.1134301,7.367612,52.62569,0.1452901,0.1185344,0,0,4.446642
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,25.77037,25.77037,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,6.99118,4.333212,0,0.2495008,-0.2495008,7.104615,50.74715,0.1452901,0.2607283,0,0,4.333212
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,25.47033,25.47033,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.268403,4.083711,0,0.2339266,-0.2339266,6.858035,48.98587,0.1452901,0.2444533,0,0,4.083711
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,25.22029,25.22029,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.528322,3.849785,0,0.4800783,-0.4800783,6.351988,45.37125,0.1452901,0.5016818,0,0,3.849785
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9735878,31.61228,25.09805,0.5346411,0.5346411,0,0,0,0.5346411,182.1012,0,0,0,0.9735878,0.5627801,0.5346411,0,0,8.061742,3.369706,0.4108075,0,0.4108075,6.741714,48.15501,0.1452685,0.5881053,0.7788702,0,4.343294
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.936868,38.43627,24.9258,0,0,0,0,0,0,0,0,0,0,1.936868,0,0,0,0,7.650934,3.739433,1.936868,0,1.936868,8.579189,61.2798,0.1451667,0,1.549495,0,5.676301
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.713559,45.24363,25.487,0.6475422,0.6475422,0,0,0,0.6475422,419.0551,0,0,0,2.713559,0.6816235,0.6475422,0,0,5.714066,5.482615,2.031935,0,2.031935,10.50685,75.0488,0.1450601,0.7122965,2.170847,0,8.196174
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.256688,51.47702,26.78718,3.085278,3.085278,0,-1,0,3.085278,105.5557,0,0,0.06380605,3.256688,3.247661,3.085278,0,0,3.682131,7.311357,0.009027014,0,0.009027014,10.51542,75.10996,0.1450596,3.393806,2.605351,0,10.56804
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.568954,56.24672,28.31518,1.628652,1.628652,0,0,0,1.628652,219.1355,0,0,0,3.568954,1.71437,1.628652,0,0,3.673104,7.319481,1.854584,0,1.854584,12.27483,87.67717,0.1449625,1.791517,2.855163,0,10.88844
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.66482,58.99312,29.77094,2.094289,2.094289,0,0,0,2.094289,174.9911,0,0,0,3.66482,2.204515,2.094289,0,0,1.81852,8.988606,1.460306,0,1.460306,13.6602,97.57263,0.144886,2.303718,2.931856,0,12.65343
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.55628,59.49153,31.03779,0,0,0,0,0,0,0,3.198066,0,0,3.55628,0,0,0,0,0.3582144,10.30288,0.3582144,0,0.3582144,14.00003,100,0.1448673,0,2.845024,0,13.85916
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.243833,57.97401,32.28797,0.9715207,0.9715207,0,0,0,0.9715207,333.8924,2.22118,0,0,3.243833,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1448673,1.068673,2.595067,0,13.86911
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.738316,54.06253,32.94362,1.004309,1.004309,0,-1,0,1.004309,272.6568,1.681149,0,0,2.738316,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1448673,1.104739,2.190653,0,13.36359
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,2.034784,48.26615,33.16032,0.3519266,0.3519266,0,-1,0,0.3519266,578.1841,1.664335,0,0,2.034784,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1448673,0.3871193,1.627827,0,12.66006
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.138947,41.50873,33.41036,0.7032238,0.7032238,0,-1,0,0.7032238,161.9608,0.3987114,0,0,1.138947,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1448673,0.7735462,0.9111575,0,11.76422
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,32.94362,32.94362,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1448673,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,31.77123,31.77123,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1448673,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,30.65996,30.65996,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1448673,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,29.62648,29.62648,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1448673,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,28.67634,28.67634,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1448673,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,27.79844,27.79844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1448673,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,27.27059,27.27059,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1448673,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,26.8483,26.8483,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1448673,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,26.37601,26.37601,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1448673,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,26.08153,26.08153,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1448673,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,25.79815,25.79815,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1448673,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,25.50367,25.50367,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1448673,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,25.25363,25.25363,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1448673,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9721447,31.63114,25.12583,0.1096554,0.1096554,0,0,0,0.1096554,886.5452,0,0,0,0.9721447,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8567179,0,0.8567179,7.764816,55.46286,0.1448225,0.1206209,0.7777157,0,4.911131
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.946602,38.5468,24.95914,2.300917,2.300917,0,0,0,2.300917,84.60114,0,4.440892E-16,0,1.946602,2.422018,2.300917,0,0,6.57249,4.710033,0,0.4754158,-0.4754158,7.263684,51.88335,0.1448225,2.531009,1.557282,0,6.656635
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.722255,45.35431,25.52033,1.619119,1.619119,0,0,0,1.619119,168.1319,0,0,0,2.722255,1.704336,1.619119,0,0,7.10073,4.234617,1.017919,0,1.017919,8.229366,58.78107,0.1447693,1.781031,2.177804,0,6.956872
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.263569,51.61239,26.8483,0,0,0,-1,0,0,0,0,0,0,3.263569,0,0,0,0,6.082811,5.150744,3.263569,0,3.263569,11.32546,80.89598,0.1445991,0,2.610855,0,8.414313
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.574041,56.39171,28.39297,0.9119567,0.9119567,0,0,0,0.9119567,391.9091,0,0,0,3.574041,0.9599544,0.9119567,0,0,2.819242,8.087956,2.614086,0,2.614086,13.8054,98.6098,0.144463,1.003152,2.859233,0,11.662
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.66814,59.14436,29.8654,2.167592,2.167592,0,0,0,2.167592,169.2265,1.181309,0,0,3.66814,2.281675,2.167592,0,0,0.205156,10.44063,0.205156,0,0.205156,14.00003,100,0.1444523,2.384351,2.934512,0,14.10877
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.55808,59.64066,31.14336,0.2140102,0.2140102,0,0,0,0.2140102,1662.575,3.332806,0,0,3.55808,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1444523,0.2354112,2.846464,0,14.18335
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.243472,58.15913,32.44355,0.4839551,0.4839551,0,0,0,0.4839551,670.201,2.734046,0,0,3.243472,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1444523,0.5323507,2.594778,0,13.86875
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.737013,54.23196,33.0992,1.938283,1.938283,0,-1,0,1.938283,141.2081,0.6967147,0,0,2.737013,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1444523,2.132112,2.18961,0,13.36229
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,2.03293,48.39257,33.28812,1.684788,1.684788,0,-1,0,1.684788,120.6638,0.2594684,0,0,2.03293,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1444523,1.853267,1.626344,0,12.6582
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.136259,41.62323,33.53815,1.070287,1.070287,0,-1,0,1.070287,106.164,0.009641456,0,0,1.136259,1.126618,1.070287,0,0,0,10.62527,0,0,0,14.00003,100,0.1444523,1.177315,0.9090072,0,11.76153
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,33.03808,33.03808,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0,10.62527,0,1.786491,-1.786491,12.1169,86.54912,0.1444523,1.866883,0,0,10.62527
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,31.86569,31.86569,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,1.98499,8.838783,0,0.306315,-0.306315,11.79402,84.24281,0.1444523,0.3200991,0,0,8.838783
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,30.72108,30.72108,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.32534,8.532468,0,0.004610046,-0.004610046,11.78916,84.2081,0.1444523,0.004817498,0,0,8.532468
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,29.67649,29.67649,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.330462,8.527858,0,2.329024,-2.329024,9.33415,66.67237,0.1444523,2.43383,0,0,8.527858
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,28.72079,28.72079,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.918267,6.198834,0,1.204157,-1.204157,8.064857,57.60601,0.1444523,1.258344,0,0,6.198834
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,27.83178,27.83178,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.256219,4.994677,0,0.2555958,-0.2555958,7.795435,55.68157,0.1444523,0.2670977,0,0,4.994677
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,27.29837,27.29837,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.540215,4.739081,0,0.4974295,-0.4974295,7.271099,51.93631,0.1444523,0.5198138,0,0,4.739081
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,26.88164,26.88164,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.092914,4.241651,0,0.2924484,-0.2924484,6.962831,49.73441,0.1444523,0.3056086,0,0,4.241651
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,26.40935,26.40935,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.417857,3.949203,0,0.4816447,-0.4816447,6.455133,46.108,0.1444523,0.5033187,0,0,3.949203
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,26.09819,26.09819,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.953018,3.467558,0,0.5027121,-0.5027121,5.925228,42.32297,0.1444523,0.5253341,0,0,3.467558
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,25.81482,25.81482,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.511587,2.964846,0,0.4981672,-0.4981672,5.400114,38.57216,0.1444523,0.5205848,0,0,2.964846
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,25.52033,25.52033,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.065106,2.466679,0,0.2978891,-0.2978891,5.086111,36.32929,0.1444523,0.3112941,0,0,2.466679
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,25.25363,25.25363,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.396093,2.16879,0,0.1899375,-0.1899375,4.885899,34.89921,0.1444523,0.1984847,0,0,2.16879
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.978052,31.67229,25.12583,0.4551477,0.4551477,0,0,0,0.4551477,214.8867,0,0,0,0.978052,0.4791029,0.4551477,0,0,9.607136,1.978852,0.4989491,0,0.4989491,5.359244,38.28024,0.1444264,0.5006625,0.7824416,0,2.956904
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.956644,38.62338,24.95914,0.2268297,0.2268297,0,0,0,0.2268297,862.6047,0,0,0,1.956644,0.2387681,0.2268297,0,0,9.108187,2.427907,1.717875,0,1.717875,6.988964,49.92107,0.1443371,0.2495127,1.565315,0,4.38455
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.730958,45.45881,25.54812,1.688829,1.688829,0,0,0,1.688829,161.7072,0,0,0,2.730958,1.777715,1.688829,0,0,7.390311,3.973994,0.9532427,0,0.9532427,7.893289,56.38052,0.1442877,1.857712,2.184766,0,6.704952
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.27034,51.74692,26.90942,2.031845,2.031845,0,-1,0,2.031845,160.9542,0,0,0,3.27034,2.138784,2.031845,0,0,6.437068,4.831913,1.131556,0,1.131556,8.966777,64.04828,0.144229,2.23503,2.616272,0,8.102253
