Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.578274,56.56973,28.5041,1.889219,1.889219,0,0,0,1.889219,189.405,0,0,0,3.578274,1.988651,1.889219,0,0,5.305512,5.850313,1.589623,0,1.589623,10.47483,74.82004,0.1441466,2.07814,2.862619,0,9.428587
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.670311,59.33987,30.00431,3.770354,3.770354,3.813654,0,1.206127,3.770354,97.34659,0,0,0,3.670311,0,0,0.04329955,0.04113457,3.715889,7.280974,3.711446,0,3.711446,13.99581,99.96989,0.1442337,4.147389,2.936249,5,10.95128
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.558877,59.82827,31.28783,1.968956,1.968956,0,0,0,1.968956,180.7495,1.481848,0,0,3.558877,2.072585,1.968956,0,0,0.004443901,10.62127,0.004443901,0,0.004443901,14.00003,100,0.1442334,2.165851,2.847101,0,14.18015
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.242964,58.34292,32.59913,0.9867274,0.9867274,0,0,0,0.9867274,328.6585,2.204303,0,0,3.242964,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1442334,1.0854,2.594371,0,13.86824
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.73557,54.40015,33.25478,1.084708,1.084708,0,-1,0,1.084708,252.1942,1.593773,0,0,2.73557,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1442334,1.193179,2.188456,0,13.36084
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,2.030624,48.54605,33.4437,0.3163066,0.3163066,0,-1,0,0.3163066,641.9797,1.69767,0,0,2.030624,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1442334,0.3479372,1.624499,0,12.6559
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.13347,41.7311,33.66039,0.224823,0.224823,0,-1,0,0.224823,504.1613,0.8968147,0,0,1.13347,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1442334,0.2473053,0.9067764,0,11.75874
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,33.16032,33.16032,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1442334,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,31.98793,31.98793,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1442334,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,30.83221,30.83221,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1442334,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,29.77094,29.77094,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1442334,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,28.78747,28.78747,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442334,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,27.8929,27.8929,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442334,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,27.36504,27.36504,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442334,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,26.92609,26.92609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442334,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,26.44269,26.44269,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442334,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,26.12598,26.12598,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442334,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,25.84816,25.84816,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442334,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,25.537,25.537,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442334,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,25.2703,25.2703,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443478,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9882898,31.76101,25.1425,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9882898,0,0,3.505263,3.33,8.475861,2.997,4.31829,0,4.31829,10.05581,71.82707,0.1443696,0,0.7906319,5,3.98529
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.966516,38.7109,24.97025,2.807534,2.807534,4.889036,0,1.499707,2.807534,70.04425,0,0,0,1.966516,0,0,2.081501,1.977426,4.15757,6.883461,3.943943,0,3.943943,13.79736,98.5524,0.1445605,3.088288,1.573213,5,8.849977
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.739488,45.56835,25.58145,0.07292561,0.07292561,0,0,0,0.07292561,3756.552,2.449096,0,0,2.739488,0.0767638,0.07292561,0,0,0.2136278,10.43301,0.2136278,0,0.2136278,14.00003,100,0.1445495,0.08021817,2.191591,0,13.1725
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.276675,51.89757,26.98721,2.552814,2.552814,0,-1,0,2.552814,128.3554,0.5895015,0,0,3.276675,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,2.808096,2.62134,0,13.90195
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.582371,56.74663,28.61522,0,0,0,0,0,0,0,3.582371,0,0,3.582371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,0,2.865897,0,14.20765
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.672966,59.50562,30.11544,0.744884,0.744884,0,0,0,0.744884,493.0924,2.888878,0,0,3.672966,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,0.8193725,2.938373,0,14.29824
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.559646,60.00882,31.42674,0,0,0,0,0,0,0,3.559646,0,0,3.559646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,0,2.847717,0,14.18492
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.242972,58.49131,32.72137,2.162479,2.162479,0,0,0,2.162479,149.9655,0.9666783,0,0,3.242972,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,2.378727,2.594378,0,13.86825
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.733989,54.56712,33.41036,0.433082,0.433082,0,-1,0,0.433082,631.2867,2.278113,0,0,2.733989,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,0.4763902,2.187191,0,13.35926
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,2.028194,48.69851,33.59927,0.9396089,0.9396089,0,-1,0,0.9396089,215.8551,1.039132,0,0,2.028194,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,1.03357,1.622555,0,12.65347
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.130352,41.87159,33.81597,0.8797505,0.8797505,0,-1,0,0.8797505,128.4855,0.2042985,0,0,1.130352,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,0.9677255,0.9042813,0,11.75563
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,33.28812,33.28812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,32.09906,32.09906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445495,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,30.92667,30.92667,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1445495,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,29.83207,29.83207,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1445495,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,28.86526,28.86526,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1445495,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,27.95957,27.95957,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1445495,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,27.40949,27.40949,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1445495,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,26.97054,26.97054,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1445495,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,26.48714,26.48714,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1445495,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,26.15932,26.15932,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1445495,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,25.86483,25.86483,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445495,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,25.54812,25.54812,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445495,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,25.29808,25.29808,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446676,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9987124,31.86847,25.17584,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,116.4584,0,0,0,0.9987124,0,0,3.505263,3.33,8.475861,2.997,4.328712,0,4.328712,10.0657,71.8977,0.1447809,0.9433269,0.7989699,5,3.995712
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.976271,38.80367,24.98693,2.69645,2.69645,4.758783,0,1.464148,2.69645,73.29158,0,0,0,1.976271,0,0,2.062333,1.959216,4.147148,6.892841,3.935487,0,3.935487,13.79923,98.56573,0.1449568,2.966095,1.581017,5,8.869112
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.747925,45.67723,25.61479,2.28965,2.28965,0,0,0,2.28965,120.0151,0.1261064,0,0,2.747925,2.410158,2.28965,0,0,0.2116605,10.43478,0.2116605,0,0.2116605,14.00003,100,0.1449459,2.518615,2.19834,0,13.1827
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.282886,52.04727,27.065,1.16679,1.16679,0,-1,0,1.16679,281.3604,2.054686,0,0,3.282886,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1449459,1.283469,2.626309,0,13.90816
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.586449,56.91665,28.72079,2.367144,2.367144,0,0,0,2.367144,151.5095,1.094718,0,0,3.586449,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1449459,2.603858,2.869159,0,14.21172
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.675222,59.68143,30.23768,1.650155,1.650155,0,0,0,1.650155,222.7198,1.938217,0,0,3.675222,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1449459,1.81517,2.940177,0,14.3005
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.560634,60.17092,31.54898,1.018941,1.018941,0,0,0,1.018941,349.4445,2.488065,0,0,3.560634,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1449459,1.120835,2.848507,0,14.18591
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.242725,58.64403,32.84916,2.218617,2.218617,0,0,0,2.218617,146.1597,0.9073382,0,0,3.242725,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1449459,2.440479,2.59418,0,13.868
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.732726,54.70461,33.53815,1.430551,1.430551,0,-1,0,1.430551,191.0261,1.226883,0,0,2.732726,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1449459,1.573606,2.186181,0,13.358
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,2.026033,48.81621,33.72151,0.3107182,0.3107182,0,-1,0,0.3107182,652.0483,1.698961,0,0,2.026033,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1449459,0.3417901,1.620826,0,12.65131
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.127294,41.98324,33.94377,2.539015,2.539015,0,-1,0,2.539015,44.39888,0,0,0,1.127294,2.672647,2.539015,0,0,0,10.62527,0,1.545353,-1.545353,12.37108,88.3647,0.1449459,2.792916,0.9018353,0,11.75257
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,33.41036,33.41036,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.717059,9.079921,0,2.47419,-2.47419,9.763058,69.73598,0.1449459,2.585529,0,0,9.079921
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,32.2213,32.2213,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.466159,6.605731,0,1.084122,-1.084122,8.620293,61.5734,0.1449459,1.132907,0,0,6.605731
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,31.02112,31.02112,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.670739,5.521609,0,2.441118,-2.441118,6.047128,43.19369,0.1449459,2.550968,0,0,5.521609
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,29.90985,29.90985,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.383092,3.080491,0,0.3190284,-0.3190284,5.710843,40.79165,0.1449459,0.3333847,0,0,3.080491
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,28.92638,28.92638,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.737568,2.761463,0,0.09112174,-0.09112174,5.614792,40.10558,0.1449459,0.09522222,0,0,2.761463
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,28.02069,28.02069,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.838815,2.670341,0,0.4175063,-0.4175063,5.174702,36.96208,0.1449459,0.4362941,0,0,2.670341
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,27.47062,27.47062,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.302711,2.252835,0,0.7401507,-0.7401507,4.394515,31.38933,0.1449459,0.7734575,0,0,2.252835
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,27.02055,27.02055,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.1251,1.512684,0,0.3453515,-0.3453515,4.030482,28.7891,0.1449459,0.3608924,0,0,1.512684
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,26.52048,26.52048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50882,1.167332,0,0,0,4.030482,28.7891,0.1449459,0,0,0,1.167332
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,26.19265,26.19265,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.50882,1.167332,0,0.3577016,-0.3577016,3.653431,26.09589,0.1449459,0.3737982,0,0,1.167332
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,25.87594,25.87594,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.90627,0.8096308,0,0.5718071,-0.5718071,3.050694,21.79063,0.1449459,0.5975384,0,0,0.8096308
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,25.56479,25.56479,0.4139852,0.2259325,0,-1,0,0.2259325,0,0,0.1880527,0.2294512,0,0.2378237,0.2259325,0,0,11.54161,0.2378237,0,0.2378237,-0.2378237,2.800006,20,0.1449459,0.4553837,0,0,0.2378237
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449459,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.312102,34.08734,25.17584,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,273.6081,0,0,0,1.312102,0,0,3.505263,3.33,11.80586,0,4.642102,0,4.642102,7.20389,51.45626,0.1450016,0.5275109,1.049682,5,1.312102
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.985958,38.89603,25.00359,0,0,3.505263,0,1.121937,0,0,0,0,0,1.985958,0,0,3.505263,3.33,7.163758,4.177892,5.315958,0,5.315958,12.24705,87.47877,0.1449708,0,1.588767,5,6.16385
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.533543,52.624,25.63146,0.5061381,0.5061381,0,0,0,0.5061381,698.1382,1.152967,0,0,3.533543,0.532777,0.5061381,0,0,1.8478,8.962255,1.8478,0,1.8478,14.00003,100,0.1448759,0.5567519,2.826835,0,12.4958
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.289294,52.17895,27.12612,1.258505,1.258505,0,-1,0,1.258505,261.3652,1.964552,0,0,3.289294,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1448759,1.384355,2.631435,0,13.91457
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.590626,57.07407,28.81525,1.334195,1.334195,0,0,0,1.334195,269.1231,2.186211,0,0,3.590626,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1448759,1.467614,2.872501,0,14.2159
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.40082,67.62708,30.34881,2.821804,2.821804,0,0,0,2.821804,155.9577,1.430501,0,0,4.40082,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1448759,3.103984,3.520656,0,15.02609
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.381431,69.19571,31.6601,2.434454,2.434454,0,0,0,2.434454,179.9759,1.818847,0,0,4.381431,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1448759,2.6779,3.505145,0,15.00671
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,4.047796,67.13991,32.97141,1.457307,1.457307,0,0,0,1.457307,277.7587,2.513789,0,0,4.047796,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1448759,1.603037,3.238237,0,14.67307
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.456028,61.78706,33.69373,2.53125,2.53125,0,-1,0,2.53125,136.5344,0.7915545,0,0,3.456028,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1448759,2.784375,2.764822,0,14.0813
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,2.023692,48.93857,33.84931,0.9321032,0.9321032,0,-1,0,0.9321032,217.1103,1.042531,0,0,2.023692,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1448759,1.025313,1.618954,0,12.64897
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.351155,43.81419,34.06601,1.239301,1.239301,0,-1,0,1.239301,109.0256,0.04662789,0,0,1.351155,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1448759,1.363231,1.080924,0,11.97643
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,33.53815,33.53815,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1448759,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,32.31575,32.31575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1448759,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,31.1267,31.1267,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1448759,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,29.97097,29.97097,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1448759,2.355181,0,0,6.172191
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,28.97083,28.97083,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1448759,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,28.04848,28.04848,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1448759,0.5838509,0,0,1.129117
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1448759,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,27.04833,27.04833,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1448759,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,26.54826,26.54826,0.5697945,0.5101743,0,-1,0,0.5101743,0,0,0.05962021,0.1165997,0,0.5370256,0.5101743,0,0,11.20916,0.5370256,0,0.5370256,-0.5370256,2.800006,20,0.1448759,0.626774,0,0,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,26.20932,26.20932,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448759,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,25.89261,25.89261,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448759,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,25.58145,25.58145,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448759,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,25.31475,25.31475,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450306,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,1.019634,32.03208,25.19251,0,0,3.505263,0,1.121937,0,0,0,0,0,1.019634,0,0,3.505263,3.33,8.475861,2.997,4.349634,0,4.349634,10.08555,72.03947,0.1450494,0,0.8157073,5,4.016634
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.995571,38.98791,25.02026,0.8401237,0.8401237,3.082919,0,1.006637,0.8401237,237.533,0,0,0,1.995571,0,0,2.242795,2.130655,4.126226,6.911671,4.126226,0,4.126226,14.00003,100,0.1450344,0.924136,1.596457,5,8.907242
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.764578,45.8871,25.67591,0,0,0,0,0,0,0,2.764578,0,0,2.764578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450344,0,2.211663,0,13.38985
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.295136,52.33225,27.20947,0.6201016,0.6201016,0,-1,0,0.6201016,531.3865,2.642398,0,0,3.295136,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1450344,0.6821117,2.636109,0,13.92041
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.594657,57.23021,28.90971,0.6648028,0.6648028,0,0,0,0.6648028,540.7103,2.894865,0,0,3.594657,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1450344,0.7312831,2.875726,0,14.21993
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.571941,69.79926,30.45993,0.7931749,0.7931749,0,0,0,0.7931749,576.4102,3.73702,0,0,4.571941,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1450344,0.8724924,3.657553,0,15.19722
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.562284,60.48519,31.7879,0.8061192,0.8061192,0,0,0,0.8061192,441.9053,2.713737,0,0,3.562284,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1450344,0.8867311,2.849827,0,14.18756
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.241244,58.97383,33.13254,3.41349,3.41349,1.25,0,0.50625,3.41349,94.95395,0.9638857,0,0,3.241244,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1450344,3.754839,2.592995,5,13.86652
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.729894,54.97039,33.78819,0.8088408,0.8088408,0,-1,0,0.8088408,337.507,1.878483,0,0,2.729894,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1450344,0.8897249,2.183915,0,13.35517
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,2.021305,49.05438,33.97155,0.6127133,0.6127133,0,-1,0,0.6127133,329.8941,1.376344,0,0,2.021305,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1450344,0.6739846,1.617044,0,12.64658
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.120918,42.19865,34.1938,1.728551,1.728551,0,-1,0,1.728551,64.84725,0,2.220446E-16,0,1.120918,1.819527,1.728551,0,0,0,10.62527,0,0.6986094,-0.6986094,13.26363,94.74002,0.1450344,1.901406,0.8967341,0,11.74619
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,33.62706,33.62706,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.7762327,9.926664,0,0.475788,-0.475788,12.7621,91.15771,0.1450344,0.4971984,0,0,9.926664
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,32.44355,32.44355,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.304886,9.450877,0,1.538067,-1.538067,11.14084,79.57727,0.1450344,1.60728,0,0,9.450877
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,31.22115,31.22115,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.013849,7.91281,0,1.528985,-1.528985,9.529148,68.06521,0.1450344,1.597789,0,0,7.91281
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,30.06543,30.06543,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.712721,6.383825,0,1.32392,-1.32392,8.133615,58.09713,0.1450344,1.383496,0,0,6.383825
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,29.03751,29.03751,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.183743,5.059906,0,3.505263,-3.505263,4.438742,31.70524,0.1450344,4.088822,0,0,5.059906
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,28.09848,28.09848,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.07848,1.554642,0,0.1518327,-0.1518327,4.278697,30.56206,0.1450344,0.1586652,0,0,1.554642
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,27.52062,27.52062,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.24718,1.40281,0,0.3633933,-0.3633933,3.895647,27.82599,0.1450344,0.379746,0,0,1.40281
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,27.065,27.065,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.65095,1.039416,0,0.4031722,-0.4031722,3.470666,24.79042,0.1450344,0.421315,0,0,1.039416
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,26.56493,26.56493,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.09892,0.6362441,0,0.3313159,-0.3313159,3.121428,22.29587,0.1450344,0.3462252,0,0,0.6362441
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,26.2371,26.2371,0.7124881,0.2896817,0,-1,0,0.2896817,0,0,0.4228064,0.4940552,0,0.3049281,0.2896817,0,0,11.46705,0.3049281,0,0.3049281,-0.3049281,2.800006,20,0.1450344,0.7837369,0,0,0.3049281
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,25.92595,25.92595,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450344,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,25.61479,25.61479,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450344,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,25.34809,25.34809,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451932,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.029902,32.13293,25.22029,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,338.8527,4.440892E-16,0,0,1.029902,0,0,3.505263,3.33,8.475861,2.997,4.359901,0,4.359901,10.09529,72.10905,0.1452436,0.3343316,0.8239212,5,4.026902
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,2.00498,39.09049,25.04804,0.7338361,0.7338361,2.955919,0,0.9719659,0.7338361,273.2191,4.440892E-16,0,0,2.00498,0,0,2.222083,2.110979,4.115959,6.920911,4.115959,0,4.115959,14.00003,100,0.1452153,0.8072196,1.603984,5,8.925891
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.772693,45.99362,25.70925,0.5199965,0.5199965,0,0,0,0.5199965,533.2139,2.225328,0,0,2.772693,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1452153,0.5719961,2.218155,0,13.39797
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.301274,52.46175,27.27059,0.7961847,0.7961847,0,-1,0,0.7961847,414.6367,2.463185,0,0,3.301274,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1452153,0.8758032,2.641019,0,13.92655
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.598538,57.38504,29.00417,0,0,0,0,0,0,0,3.598538,0,0,3.598538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452153,0,2.87883,0,14.22381
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.681967,60.16068,30.5655,1.108264,1.108264,0,0,0,1.108264,332.2284,2.515373,0,0,3.681967,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1452153,1.21909,2.945573,0,14.30724
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.56282,60.64304,31.91014,0,0,0,0,0,0,0,3.56282,0,0,3.56282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452153,0,2.850256,0,14.18809
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.240677,59.11686,33.25478,0,0,0,0,0,0,0,3.240677,0,0,3.240677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452153,0,2.592541,0,13.86595
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.727786,55.13266,33.94377,0,0,0,-1,0,0,0,2.727786,0,0,2.727786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452153,0,2.182229,0,13.35306
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,2.018748,49.17493,34.09935,1.308877,1.308877,0,-1,0,1.308877,154.2352,0.6409833,0,0,2.018748,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1452153,1.439764,1.614999,0,12.64402
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.117617,42.30256,34.31604,1.092566,1.092566,0,-1,0,1.092566,102.2929,0,2.220446E-16,0,1.117617,1.15007,1.092566,0,0,0,10.62527,0,0.03245257,-0.03245257,13.96582,99.75566,0.1452153,1.201823,0.8940938,0,11.74289
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,33.75485,33.75485,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.03605841,10.59282,0,2.284577,-2.284577,11.55766,82.55458,0.1452153,2.387383,0,0,10.59282
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,32.53801,32.53801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.574477,8.308245,0,0,0,11.55766,82.55458,0.1452153,0,0,0,8.308245
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,31.31561,31.31561,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.574477,8.308245,0,0.3762978,-0.3762978,11.16101,79.72135,0.1452153,0.3932312,0,0,8.308245
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,30.12655,30.12655,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,2.992586,7.931947,0,2.030681,-2.030681,9.020486,64.43192,0.1452153,2.122062,0,0,7.931947
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,29.09863,29.09863,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.248898,5.901266,0,3.505263,-3.505263,5.325614,38.04002,0.1452153,3.87903,0,0,5.901266
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,28.14293,28.14293,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.143635,2.396003,0,0.4314067,-0.4314067,4.870872,34.79187,0.1452153,0.45082,0,0,2.396003
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,27.5484,27.5484,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.622976,1.964596,0,0.4729335,-0.4729335,4.372356,31.23105,0.1452153,0.4942155,0,0,1.964596
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,27.09834,27.09834,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.14846,1.491662,0,0.4692469,-0.4692469,3.877726,27.69799,0.1452153,0.490363,0,0,1.491662
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,26.5816,26.5816,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.66984,1.022416,0,0.5015285,-0.5015285,3.349069,23.92187,0.1452153,0.5240973,0,0,1.022416
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,26.25377,26.25377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2271,0.520887,0,0,0,3.349069,23.92187,0.1452153,0,0,0,0.520887
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,25.94262,25.94262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2271,0.520887,0,0,0,3.349069,23.92187,0.1452153,0,0,0,0.520887
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,25.61479,25.61479,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.2271,0.520887,0,0.1480597,-0.1480597,3.193,22.8071,0.1452153,0.1547224,0,0,0.520887
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,25.34809,25.34809,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.39161,0.3728272,3.33,0,3.33,6.352115,45.37216,0.1453433,0.5950555,0,5,0.3728272
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.403736,34.79531,25.22029,0.175726,0.175726,3.680989,0,1.16991,0.175726,798.8207,4.440892E-16,0,0,1.403736,0,0,3.505263,3.33,8.061607,3.369827,4.733736,0,4.733736,10.84293,77.44936,0.1453606,0.1932986,1.122988,5,4.773563
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,2.014602,39.16436,25.04804,0.8396323,0.8396323,2.222022,0,0.771612,0.8396323,239.9386,0,0,0,2.014602,0,0,1.38239,1.31327,3.327872,7.630189,3.327872,0,3.327872,14.00003,100,0.1452945,0.9235955,1.611681,5,9.644791
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.781039,46.07663,25.72036,1.534985,1.534985,0,0,0,1.534985,181.1769,1.165265,0,0,2.781039,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1452945,1.688484,2.224831,0,13.40631
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.306942,52.6071,27.34838,0,0,0,-1,0,0,0,3.306942,0,0,3.306942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452945,0,2.645554,0,13.93222
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.601898,57.55559,29.1153,1.187799,1.187799,0,0,0,1.187799,303.2415,2.351584,0,0,3.601898,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1452945,1.306578,2.881518,0,14.22717
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.683482,60.33655,30.6933,0,0,0,0,0,0,0,3.683482,0,0,3.683482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452945,0,2.946785,0,14.30876
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.563083,60.80514,32.03794,0.5877457,0.5877457,0,0,0,0.5877457,606.2286,2.944403,0,0,3.563083,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1452945,0.6465203,2.850466,0,14.18836
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.239969,59.25857,33.37702,0.8970273,0.8970273,0,0,0,0.8970273,361.1895,2.29573,0,0,3.239969,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1452945,0.9867301,2.591975,0,13.86524
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.726098,55.25989,34.06601,1.401653,1.401653,0,-1,0,1.401653,194.4917,1.250674,0,0,2.726098,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1452945,1.541818,2.180878,0,13.35137
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,2.015768,49.32276,34.25492,0.5960885,0.5960885,0,-1,0,0.5960885,338.1658,1.388306,0,0,2.015768,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1452945,0.6556974,1.612614,0,12.64104
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.114208,42.41146,34.44384,1.945122,1.945122,0,-1,0,1.945122,57.28216,0,2.220446E-16,0,1.114208,2.047497,1.945122,0,0,0,10.62527,0,0.9332892,-0.9332892,13.01625,92.97306,0.1452945,2.139635,0.8913664,0,11.73948
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,33.84931,33.84931,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.036988,9.691985,0,2.050423,-2.050423,10.85492,77.53498,0.1452945,2.142692,0,0,9.691985
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,32.66025,32.66025,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.315236,7.641562,0,0.4223014,-0.4223014,10.40977,74.35538,0.1452945,0.441305,0,0,7.641562
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,31.42674,31.42674,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.78446,7.219261,0,1.178479,-1.178479,9.167548,65.48235,0.1452945,1.231511,0,0,7.219261
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,30.22101,30.22101,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.093881,6.040781,0,0.906387,-0.906387,8.212132,58.65797,0.1452945,0.9471744,0,0,6.040781
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,29.17641,29.17641,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.100977,5.134395,0,1.61811,-1.61811,6.506495,46.47487,0.1452945,1.690925,0,0,5.134395
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,28.20961,28.20961,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.898877,3.516285,0,0.407928,-0.407928,6.076501,43.40349,0.1452945,0.4262848,0,0,3.516285
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,27.61508,27.61508,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.352131,3.108357,0,0.5097843,-0.5097843,5.539141,39.56522,0.1452945,0.5327246,0,0,3.108357
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,27.14279,27.14279,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.918557,2.598572,0,0.3932797,-0.3932797,5.124588,36.60413,0.1452945,0.4109773,0,0,2.598572
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,26.63161,26.63161,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.355535,2.205293,0,0.1351226,-0.1351226,4.982156,35.58676,0.1452945,0.1412031,0,0,2.205293
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,26.28711,26.28711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.505672,2.07017,0,0,0,4.982156,35.58676,0.1452945,0,0,0,2.07017
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,25.9704,25.9704,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.505672,2.07017,0,0.4044904,-0.4044904,4.555786,32.54126,0.1452945,0.4226924,0,0,2.07017
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,25.63146,25.63146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.955105,1.66568,0,0,0,4.555786,32.54126,0.1452945,0,0,0,1.66568
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,25.38142,25.38142,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,9.955105,1.66568,0,0.3693112,-0.3693112,4.166498,29.76064,0.1452945,0.3859302,0,0,1.66568
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.05045,32.29438,25.23696,0.1839365,0.1839365,0,0,0,0.1839365,571.0939,0,0,0,1.05045,0.1936174,0.1839365,0,0,10.36545,1.296369,0.8568327,0,0.8568327,4.979361,35.56679,0.1452509,0.2023301,0.84036,0,2.346819
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,2.024128,39.23756,25.04804,0.8339738,0.8339738,0,0,0,0.8339738,242.7088,0,0,0,2.024128,0.8778671,0.8339738,0,0,9.508618,2.067518,1.146261,0,1.146261,6.066799,43.33419,0.1451927,0.9173712,1.619302,0,4.091646
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.78917,46.16431,25.73703,0,0,0,0,0,0,0,0,0,0,2.78917,0,0,0,0,8.362357,3.099153,2.78917,0,2.78917,8.712838,62.23444,0.1450513,0,2.231336,0,5.888323
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.31279,52.7342,27.40949,1.223562,1.223562,0,-1,0,1.223562,270.7495,0,0,0,3.31279,1.287961,1.223562,0,0,5.573187,5.609406,2.024829,0,2.024829,10.63376,75.95528,0.1449488,1.345919,2.650232,0,8.922195
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.605222,57.71906,29.22087,1.900293,1.900293,0,0,0,1.900293,189.7193,0,0,0,3.605222,2.000308,1.900293,0,0,3.548358,7.431752,1.604914,0,1.604914,12.15632,86.83065,0.1448676,2.090322,2.884178,0,11.03697
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.684967,60.50526,30.81554,1.768794,1.768794,0,0,0,1.768794,208.3322,0,0,0,3.684967,1.861888,1.768794,0,0,1.943443,8.876175,1.823078,0,1.823078,13.88584,99.18437,0.1447755,1.945673,2.947973,0,12.56114
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.563317,60.96011,32.16018,1.029731,1.029731,0,0,0,1.029731,346.0435,2.359025,0,0,3.563317,1.083927,1.029731,0,0,0.1203651,10.51695,0.1203651,0,0.1203651,14.00003,100,0.1447694,1.132704,2.850654,0,14.08026
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.239011,59.40464,33.50481,0,0,0,0,0,0,0,3.239011,0,0,3.239011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447694,0,2.591209,0,13.86429
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.723744,55.41994,34.22158,1.336364,1.336364,0,-1,0,1.336364,203.8175,1.317045,0,0,2.723744,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1447694,1.470001,2.178995,0,13.34902
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,2.013015,49.44164,34.38272,1.165897,1.165897,0,-1,0,1.165897,172.6581,0.7857549,0,0,2.013015,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1447694,1.282486,1.610412,0,12.63829
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.110767,42.51425,34.56608,0.4247555,0.4247555,0,-1,0,0.4247555,261.5074,0.6636559,0,0,1.110767,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1447694,0.467231,0.8886136,0,11.73604
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,33.97155,33.97155,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1447694,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,32.75471,32.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1447694,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,31.5212,31.5212,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1447694,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,30.2988,30.2988,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1447694,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,29.23754,29.23754,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1447694,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,28.25406,28.25406,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1447694,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,27.65953,27.65953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1447694,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,27.17613,27.17613,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1447694,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,26.65939,26.65939,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1447694,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,26.31489,26.31489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1447694,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,25.98707,25.98707,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1447694,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,25.64257,25.64257,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1447694,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,25.38142,25.38142,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1447694,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.060663,32.36609,25.23696,0.5502263,0.5502263,0,0,0,0.5502263,192.7686,0,0,0,1.060663,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4814779,0,0.4814779,4.848515,34.63218,0.1447451,0.6052489,0.8485308,0,2.57072
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,2.03355,39.31004,25.04804,0.2380894,0.2380894,0,0,0,0.2380894,854.1119,0,0,0,2.03355,0.2506204,0.2380894,0,0,9.646542,1.943387,1.782929,0,1.782929,6.53995,46.71384,0.1446552,0.2618983,1.62684,0,3.976936
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.79717,46.25098,25.7537,1.165248,1.165248,0,0,0,1.165248,240.0493,0,0,0,2.79717,1.226577,1.165248,0,0,7.863613,3.548023,1.570593,0,1.570593,8.029945,57.35664,0.1445761,1.281773,2.237736,0,6.345193
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.318485,52.86004,27.47062,2.027536,2.027536,0,-1,0,2.027536,163.6709,0,0,0,3.318485,2.134248,2.027536,0,0,6.29302,4.961556,1.184237,0,1.184237,9.153411,65.38138,0.1445165,2.230289,2.654788,0,8.280042
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.608632,57.86971,29.31532,1.053665,1.053665,0,0,0,1.053665,342.4838,0,0,0,3.608632,1.109121,1.053665,0,0,5.108783,6.02737,2.499511,0,2.499511,11.52466,82.3188,0.1443909,1.159032,2.886906,0,9.636002
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.686548,60.66109,30.92667,1.108526,1.108526,0,0,0,1.108526,332.5631,0,0,0,3.686548,1.166869,1.108526,0,0,2.609272,8.27693,2.519679,0,2.519679,13.91503,99.39289,0.1442645,1.219378,2.949238,0,11.96348
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.563277,61.11932,32.28797,0.4124856,0.4124856,0,0,0,0.4124856,863.8549,3.039489,0,0,3.563277,0.4341953,0.4124856,0,0,0.08959305,10.54464,0.08959305,0,0.08959305,14.00003,100,0.1442601,0.4537341,2.850621,0,14.10792
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.238027,59.54374,33.62706,0.5663415,0.5663415,0,0,0,0.5663415,571.7446,2.641878,0,0,3.238027,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1442601,0.6229756,2.590421,0,13.8633
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.721726,55.55066,34.34938,1.515797,1.515797,0,-1,0,1.515797,179.5575,1.126151,0,0,2.721726,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1442601,1.667377,2.177381,0,13.347
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,2.010236,49.55413,34.50496,2.412987,2.412987,0,-1,0,2.412987,83.309,0,0,0,2.010236,2.539987,2.412987,0,0,0,10.62527,0,0.5297511,-0.5297511,13.44162,96.01139,0.1442601,2.654286,1.608188,0,12.63551
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.107438,42.5886,34.66054,0,0,0,-1,0,0,0,0.5188253,0,0,1.107438,0,0,0,0,0.5886124,10.09552,0.5886124,0,0.5886124,14.00003,100,0.1442306,0,0.8859501,0,11.20296
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,34.06601,34.06601,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1442306,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,32.84916,32.84916,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1442306,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,31.59899,31.59899,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1442306,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,30.36547,30.36547,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1442306,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,29.29865,29.29865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1442306,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,28.29851,28.29851,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1442306,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,27.69287,27.69287,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1442306,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,27.22058,27.22058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1442306,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,26.69272,26.69272,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1442306,0.3038233,0,0,3.904679
