Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.315371,70.68858,33.3159,1.746822,1.746822,0,0,0,1.746822,247.0413,2.476611,0,0,4.315371,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1434208,1.921504,3.452297,0,14.94065
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.222814,60.76837,34.75499,1.579455,1.579455,0,0,0,1.579455,204.046,1.56023,0,0,3.222814,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1434208,1.7374,2.578251,0,13.84809
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.699363,56.65617,35.47176,0.5506873,0.5506873,0,-1,0,0.5506873,490.1806,2.119692,0,0,2.699363,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1434208,0.605756,2.15949,0,13.32464
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.982133,50.53376,35.59956,0,0,0,-1,0,0,0,1.982133,0,0,1.982133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434208,0,1.585706,0,12.60741
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.074662,43.4927,35.75514,0,0,0,-1,0,0,0,1.074662,0,0,1.074662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434208,0,0.8597298,0,11.69994
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02188857,35.21584,35.06615,1.802269,1.802269,0,-1,0,1.802269,1.214501,0,2.220446E-16,0,0.02188857,1.897125,1.802269,0,0,0,10.62527,0,1.875237,-1.875237,12.02336,85.88094,0.1434208,1.982496,0.01751085,0,10.64716
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,33.78819,33.78819,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.083596,8.750037,0,3.505263,-3.505263,8.328484,59.48905,0.1434208,3.792028,0,0,8.750037
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,32.47133,32.47133,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.978333,5.244774,0,0.5093304,-0.5093304,7.791602,55.65419,0.1434208,0.5322503,0,0,5.244774
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,31.09891,31.09891,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.544256,4.735444,0,0.03083179,-0.03083179,7.759102,55.42205,0.1434208,0.03221922,0,0,4.735444
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,29.94319,29.94319,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.578513,4.704612,0,0.5809796,-0.5809796,7.146696,51.04773,0.1434208,0.6071237,0,0,4.704612
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,28.81525,28.81525,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.224046,4.123633,0,0.5771615,-0.5771615,6.538314,46.70215,0.1434208,0.6031338,0,0,4.123633
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,28.13182,28.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.865337,3.546471,0,0,0,6.538314,46.70215,0.1434208,0,0,0,3.546471
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,27.56507,27.56507,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.865337,3.546471,0,0.2340694,-0.2340694,6.291584,44.93979,0.1434208,0.2446025,0,0,3.546471
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,26.97054,26.97054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.125414,3.312402,0,0,0,6.291584,44.93979,0.1434208,0,0,0,3.312402
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,26.48714,26.48714,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.125414,3.312402,0,0.7684732,-0.7684732,5.481542,39.15379,0.1434208,0.8030545,0,0,3.312402
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,26.11486,26.11486,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.979273,2.543929,0,0.1134388,-0.1134388,5.361967,38.29969,0.1434208,0.1185436,0,0,2.543929
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,25.70925,25.70925,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.105316,2.43049,0,0.4929815,-0.4929815,4.842319,34.58792,0.1434208,0.5151656,0,0,2.43049
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03981808,25.63857,25.38142,0.4525748,0.4525748,0,0,0,0.4525748,8.798121,0,5.551115E-17,0,0.03981808,0.4763945,0.4525748,0,0,9.653073,1.937508,0,0.4365764,-0.4365764,4.382127,31.30084,0.1434208,0.4978323,0.03185446,0,1.977326
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.157589,32.9856,25.17584,0.5352384,0.5352384,0,0,0,0.5352384,216.2755,0,0,0,1.157589,0.5634089,0.5352384,0,0,10.13816,1.500932,0.5941805,0,0.5941805,4.945816,35.32719,0.1433921,0.5887623,0.9260715,0,2.658521
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.12145,39.8916,24.95914,2.242,2.242,5,0,1.53,2.242,94.62314,-4.440892E-16,0,0,2.12145,0,0,2.758,2.6201,9.543978,2.035694,4.741551,0,4.741551,9.444046,67.45734,0.1435461,2.4662,1.69716,5,4.157145
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.869762,46.97567,25.84816,1.576304,1.576304,3.412335,0,1.096568,1.576304,182.0564,0,0,0,2.869762,0,0,1.836032,1.74423,4.802427,6.30309,4.613992,0,4.613992,13.82126,98.72311,0.143544,1.733934,2.295809,5,9.172852
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.366861,54.00499,28.04848,2.214954,2.214954,0,-1,0,2.214954,152.0059,0.8468954,0,0,3.366861,2.331531,2.214954,0,0,0.1884348,10.45568,0.1884348,0,0.1884348,14.00003,100,0.1435349,2.43645,2.693489,0,13.82254
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.633197,59.3025,30.27102,1.778033,1.778033,0,0,0,1.778033,204.338,1.761584,0,0,3.633197,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1435349,1.955836,2.906558,0,14.25847
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.694155,62.10577,32.01015,2.36252,2.36252,0,0,0,2.36252,156.365,1.207292,0,0,3.694155,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1435349,2.598771,2.955324,0,14.31943
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.5575,62.50714,33.4437,1.974808,1.974808,0,0,0,1.974808,180.1441,1.478755,0,0,3.5575,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1435349,2.172289,2.846,0,14.18277
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.220594,60.89554,34.87724,0.6138223,0.6138223,0,0,0,0.6138223,524.6785,2.574465,0,0,3.220594,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1435349,0.6752046,2.576475,0,13.84587
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.696389,56.77809,35.59956,1.955322,1.955322,0,-1,0,1.955322,137.9,0.6381555,0,0,2.696389,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1435349,2.150854,2.157111,0,13.32166
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.978759,50.64108,35.7218,0.526224,0.526224,0,-1,0,0.526224,376.0298,1.424839,0,0,1.978759,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1435349,0.5788464,1.583007,0,12.60403
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.071011,43.59359,35.87738,1.523414,1.523414,0,-1,0,1.523414,70.30334,0,0,0,1.071011,1.603593,1.523414,0,0,0,10.62527,0,0.5325825,-0.5325825,13.43864,95.99007,0.1435349,1.675755,0.8568086,0,11.69629
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02394224,35.35782,35.19395,2.175455,2.175455,0,-1,0,2.175455,1.100563,0,4.440892E-16,0,0.02394224,2.289952,2.175455,0,0,0.5917584,10.09269,0,2.26601,-2.26601,11.05005,78.92879,0.1435349,2.393,0.01915379,0,10.11663
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,33.87709,33.87709,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.109547,7.826682,0,3.505263,-3.505263,7.355181,52.5369,0.1435349,5.511045,0,0,7.826682
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,32.53801,32.53801,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.004284,4.321419,0,1.280656,-1.280656,6.005251,42.89457,0.1435349,1.338285,0,0,4.321419
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,31.1767,31.1767,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.427235,3.040763,0,0.3228243,-0.3228243,5.664965,40.46395,0.1435349,0.3373514,0,0,3.040763
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,30.00431,30.00431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.785929,2.717939,0,0,0,5.664965,40.46395,0.1435349,0,0,0,2.717939
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,28.86526,28.86526,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.785929,2.717939,0,0.09065219,-0.09065219,5.569409,39.78141,0.1435349,0.09473154,0,0,2.717939
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,28.17627,28.17627,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.886653,2.627287,0,0.612362,-0.612362,4.923923,35.17081,0.1435349,0.6399183,0,0,2.627287
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,27.59841,27.59841,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.567055,2.014925,0,0.01915611,-0.01915611,4.90373,35.02657,0.1435349,0.02001813,0,0,2.014925
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,26.98721,26.98721,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.58834,1.995768,0,0.2952669,-0.2952669,4.592492,32.80345,0.1435349,0.308554,0,0,1.995768
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,26.50381,26.50381,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.916414,1.700502,0,0.2803452,-0.2803452,4.296982,30.69267,0.1435349,0.2929608,0,0,1.700502
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,26.11486,26.11486,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.22791,1.420156,0,0.1898563,-0.1898563,4.096856,29.2632,0.1435349,0.1983998,0,0,1.420156
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,25.70925,25.70925,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.43886,1.2303,0,0.08757194,-0.08757194,4.004547,28.60385,0.1435349,0.09151268,0,0,1.2303
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.05026086,25.68943,25.36476,0.1107091,0.1107091,0,0,0,0.1107091,45.39905,0,0,0,0.05026086,0.1165359,0.1107091,0,0,10.53616,1.142728,0,0.06627499,-0.06627499,3.934687,28.10485,0.1435349,0.12178,0.04020869,0,1.192989
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.346508,34.31713,25.15917,0.1047602,0.1047602,0,0,0,0.1047602,1285.323,0,0,0,1.346508,0.1102739,0.1047602,0,0,10.6098,1.076453,1.236234,0,1.236234,5.107481,36.48193,0.1434753,0.1152363,1.077206,0,2.422961
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.129641,39.91842,24.9258,1.770062,1.770062,0,0,0,1.770062,120.3145,0,0,0,2.129641,1.863223,1.770062,0,0,9.373568,2.189063,0.2664179,0,0.2664179,5.360227,38.28726,0.1434624,1.947068,1.703713,0,4.318704
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.876204,47.0306,25.84816,0.9920258,0.9920258,0,0,0,0.9920258,289.9324,0,0,0,2.876204,1.044238,0.9920258,0,0,9.10715,2.428839,1.831966,0,1.831966,7.098183,50.70121,0.1433742,1.091228,2.300963,0,5.305043
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.370857,54.10277,28.09848,0.8669164,0.8669164,0,-1,0,0.8669164,388.8331,0,0,0,3.370857,0.9125435,0.8669164,0,0,7.275183,4.077609,2.458314,0,2.458314,9.430345,67.35947,0.143256,0.953608,2.696686,0,7.448466
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.634716,59.43562,30.36547,0.3497626,0.3497626,0,0,0,0.3497626,1039.195,0,0,0,3.634716,0.3681711,0.3497626,0,0,4.81687,6.290092,3.266544,0,3.266544,12.52926,89.49454,0.1430992,0.3847388,2.907773,0,9.924808
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.693837,62.25012,32.12684,1.189785,1.189785,0,0,0,1.189785,310.4625,0.8911067,0,0,3.693837,1.252406,1.189785,0,0,1.550325,9.229981,1.550325,0,1.550325,14.00003,100,0.1430249,1.308764,2.95507,0,12.92382
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.55662,62.6166,33.53815,0.4110599,0.4110599,0,0,0,0.4110599,865.2316,3.123925,0,0,3.55662,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1430249,0.4521658,2.845296,0,14.18189
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.218824,60.99328,34.97169,1.857162,1.857162,0,0,0,1.857162,173.3195,1.263917,0,0,3.218824,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1430249,2.042878,2.575059,0,13.8441
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.693888,56.86541,35.69402,2.853603,2.853603,0,-1,0,2.853603,94.40303,0,0,0,2.693888,3.003793,2.853603,0,0,0,10.62527,0,0.309905,-0.309905,13.67336,97.66666,0.1430249,3.138964,2.15511,0,13.31916
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.975296,50.75378,35.8496,0.835913,0.835913,0,-1,0,0.835913,236.304,0.7510483,0,0,1.975296,0.8799084,0.835913,0,0,0.3443389,10.31537,0.3443389,0,0.3443389,14.00003,100,0.1430084,0.9195043,1.580236,0,12.29066
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.06755,43.66668,35.97184,0.9462724,0.9462724,0,-1,0,0.9462724,112.8163,0.07147369,0,0,1.06755,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1430084,1.0409,0.8540399,0,11.69282
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02609091,35.4671,35.2884,0.9295934,0.9295934,0,-1,0,0.9295934,2.806701,0,1.110223E-16,0,0.02609091,0.9785194,0.9295934,0,0,0,10.62527,0,0.9524285,-0.9524285,12.99608,92.82896,0.1430084,1.022553,0.02087273,0,10.65137
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,33.97155,33.97155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.058254,9.672846,0,0,0,12.99608,92.82896,0.1430084,0,0,0,9.672846
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,32.62691,32.62691,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.058254,9.672846,0,0.7260261,-0.7260261,12.23078,87.36255,0.1430084,0.7586973,0,0,9.672846
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,31.23782,31.23782,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.86495,8.946819,0,3.505263,-3.505263,8.53591,60.97066,0.1430084,4.120133,0,0,8.946819
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,30.06543,30.06543,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.759686,5.441556,0,1.717644,-1.717644,6.725354,48.03815,0.1430084,1.794938,0,0,5.441556
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,28.90971,28.90971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.66818,3.723912,0,0,0,6.725354,48.03815,0.1430084,0,0,0,3.723912
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,28.19294,28.19294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.66818,3.723912,0,0,0,6.725354,48.03815,0.1430084,0,0,0,3.723912
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,27.61508,27.61508,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.66818,3.723912,0,0.6092976,-0.6092976,6.083098,43.45061,0.1430084,0.636716,0,0,3.723912
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,26.98721,26.98721,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.345177,3.114615,0,0.1761135,-0.1761135,5.897458,42.12462,0.1430084,0.1840386,0,0,3.114615
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,26.50381,26.50381,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.540858,2.938502,0,0.2188672,-0.2188672,5.666752,40.47672,0.1430084,0.2287163,0,0,2.938502
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,26.11486,26.11486,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.784044,2.719634,0,0.5048921,-0.5048921,5.134549,36.67527,0.1430084,0.5276122,0,0,2.719634
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,25.67591,25.67591,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.345036,2.214742,0,0.05447448,-0.05447448,5.077127,36.26513,0.1430084,0.05692583,0,0,2.214742
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06304805,25.72211,25.31475,0.3697455,0.3697455,0,0,0,0.3697455,17.05174,0,5.551115E-17,0,0.06304805,0.3892058,0.3697455,0,0,9.405562,2.160268,0,0.3261577,-0.3261577,4.733327,33.80941,0.1430084,0.40672,0.05043844,0,2.223316
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.175659,33.04945,25.11472,0.778201,0.778201,0,0,0,0.778201,151.0739,0,0,0,1.175659,0.819159,0.778201,0,0,9.767961,1.83411,0.3565,0,0.3565,5.071533,36.22516,0.1429913,0.8560211,0.9405271,0,3.009769
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.137841,39.92695,24.8758,1.771804,1.771804,0,0,0,1.771804,120.659,0,0,0,2.137841,1.865057,1.771804,0,0,9.41146,2.15496,0.2727843,0,0.2727843,5.330318,38.07363,0.1429783,1.948985,1.710273,0,4.292801
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.883002,47.04998,25.81482,0.9496276,0.9496276,0,0,0,0.9496276,303.5929,0,0,0,2.883002,0.999608,0.9496276,0,0,9.138676,2.400466,1.883394,0,1.883394,7.117063,50.83606,0.1428882,1.04459,2.306401,0,5.283467
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.374999,54.1818,28.13182,1.675165,1.675165,0,-1,0,1.675165,201.4726,0,0,0,3.374999,1.763332,1.675165,0,0,7.255282,4.09552,1.611667,0,1.611667,8.646024,61.75719,0.1428112,1.842682,2.699999,0,7.470519
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.567741,69.7021,30.42659,0,0,0,0,0,0,0,0,0,0,4.567741,0,0,0,0,5.643616,5.54602,4.567741,0,4.567741,12.97936,92.70956,0.1425934,0,3.654193,0,10.11376
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.143032,67.17461,32.19352,0,0,0,0,0,0,0,3.067158,0,0,4.143032,0,0,0,0,1.075874,9.656987,1.075874,0,1.075874,14.00003,100,0.1425422,0,3.314425,0,13.80002
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.418864,72.37067,33.62706,0.5316415,0.5316415,0,0,0,0.5316415,831.1736,3.859241,0,0,4.418864,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1425422,0.5848056,3.535091,0,15.04414
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.216952,61.09002,35.06615,3.081256,3.081256,1.25,0,0.50625,3.081256,104.4039,1.289314,0,0,3.216952,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1425422,3.389382,2.573562,5,13.84223
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.690868,56.9804,35.81626,0.9816183,0.9816183,0,-1,0,0.9816183,274.1257,1.657586,0,0,2.690868,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1425422,1.07978,2.152695,0,13.31614
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.972194,50.83254,35.94405,0.1975623,0.1975623,0,-1,0,0.1975623,998.2641,1.764233,0,0,1.972194,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1425422,0.2173186,1.577755,0,12.59747
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.064121,43.73999,36.0663,1.662702,1.662702,0,-1,0,1.662702,63.99952,0,0,0,1.064121,1.750213,1.662702,0,0,0,10.62527,0,0.6860915,-0.6860915,13.27682,94.83427,0.1425422,1.828973,0.8512971,0,11.6894
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02606071,35.56146,35.38286,1.182335,1.182335,0,-1,0,1.182335,2.204173,0,2.220446E-16,0,0.02606071,1.244563,1.182335,0,0,0.7623239,9.939182,0,1.218503,-1.218503,11.99241,85.6599,0.1425422,1.300569,0.02084857,0,9.965243
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,34.03822,34.03822,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.116216,8.72068,0,0.9744803,-0.9744803,10.96522,78.32282,0.1425422,1.018332,0,0,8.72068
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,32.69359,32.69359,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.198972,7.7462,0,1.909478,-1.909478,8.95245,63.94594,0.1425422,1.995405,0,0,7.7462
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,31.28783,31.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.320614,5.836721,0,0,0,8.95245,63.94594,0.1425422,0,0,0,5.836721
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,30.09877,30.09877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.320614,5.836721,0,0,0,8.95245,63.94594,0.1425422,0,0,0,5.836721
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,28.94305,28.94305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.320614,5.836721,0,0,0,8.95245,63.94594,0.1425422,0,0,0,5.836721
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,28.20961,28.20961,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.320614,5.836721,0,0.4545797,-0.4545797,8.473281,60.52332,0.1425422,0.4750358,0,0,5.836721
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,27.61508,27.61508,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.825703,5.382142,0,0.3446455,-0.3446455,8.109993,57.9284,0.1425422,0.3601546,0,0,5.382142
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,27.00388,27.00388,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.208642,5.037496,0,0.2933577,-0.2933577,7.800766,55.71965,0.1425422,0.3065588,0,0,5.037496
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.534595,4.744138,0,0,0,7.800766,55.71965,0.1425422,0,0,0,4.744138
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,26.11486,26.11486,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.534595,4.744138,0,0.4531938,-0.4531938,7.323058,52.30745,0.1425422,0.4735875,0,0,4.744138
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,25.67591,25.67591,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.038144,4.290945,0,0.7930183,-0.7930183,6.487144,46.33665,0.1425422,0.8287041,0,0,4.290945
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.07044262,25.7533,25.29808,0,0,0,0,0,0,0,0,0,0,0.07044262,0,0,0,0,7.919276,3.497926,0.07044262,0,0.07044262,6.553971,46.81399,0.1425388,0,0.0563541,0,3.568369
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.466139,35.1007,25.08138,0.04929994,0.04929994,0,0,0,0.04929994,2973.916,0,0,0,1.466139,0.05189468,0.04929994,0,0,7.848833,3.561325,1.414244,0,1.414244,7.895641,56.39732,0.1424716,0.05422994,1.172911,0,5.027463
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.145592,39.95652,24.84801,0.6004705,0.6004705,0,0,0,0.6004705,357.3185,0,0,0,2.145592,0.6320742,0.6004705,0,0,6.434589,4.834144,1.513518,0,1.513518,9.331491,66.65337,0.1423997,0.6605176,1.716474,0,6.979737
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.889511,47.07335,25.78704,0,0,0,0,0,0,0,0,0,0,2.889511,0,0,0,0,4.921071,6.196311,2.889511,0,2.889511,12.07272,86.23355,0.1422626,0,2.311609,0,9.085822
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.379397,54.23637,28.14293,1.395499,1.395499,0,-1,0,1.395499,242.1641,0,0,0,3.379397,1.468946,1.395499,0,0,2.031559,8.796871,1.910451,0,1.910451,13.88513,99.17934,0.1421721,1.535049,2.703518,0,12.17627
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.63872,59.62843,30.48771,0,0,0,0,0,0,0,3.517612,0,0,3.63872,0,0,0,0,0.121108,10.51628,0.121108,0,0.121108,14.00003,100,0.1421664,0,2.910976,0,14.155
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.694413,62.46004,32.28797,0.2974216,0.2974216,0,0,0,0.2974216,1242.147,3.381337,0,0,3.694413,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1421664,0.3271638,2.95553,0,14.31969
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.554588,62.82582,33.72151,0,0,0,0,0,0,0,3.554588,0,0,3.554588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421664,0,2.84367,0,14.17986
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.214313,61.21984,35.19395,2.193077,2.193077,0,0,0,2.193077,146.5664,0.905811,0,0,3.214313,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1421664,2.412385,2.57145,0,13.83959
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.688241,57.06653,35.91072,0,0,0,-1,0,0,0,2.688241,0,0,2.688241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421664,0,2.150593,0,13.31351
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.969077,50.91114,36.03851,1.214915,1.214915,0,-1,0,1.214915,162.0753,0.6902192,0,0,1.969077,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1421664,1.336406,1.575262,0,12.59435
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.060536,43.84714,36.19409,1.297819,1.297819,0,-1,0,1.297819,81.71679,2.220446E-16,0,0,1.060536,1.366125,1.297819,0,0,0,10.62527,0,0.3055893,-0.3055893,13.67791,97.69915,0.1421664,1.427601,0.8484288,0,11.68581
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.03066104,35.68204,35.47176,0.1859629,0.1859629,0,-1,0,0.1859629,16.48771,0,0,0,0.03066104,0.1957505,0.1859629,0,0,0.3395437,10.31968,0,0.1650894,-0.1650894,13.50389,96.45615,0.1421664,0.2045592,0.02452883,0,10.35035
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,34.13268,34.13268,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5229763,10.1546,0,2.388822,-2.388822,10.98585,78.4702,0.1421664,2.496319,0,0,10.1546
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,32.75471,32.75471,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.177222,7.765774,0,0.7405675,-0.7405675,10.20522,72.89431,0.1421664,0.7738931,0,0,7.765774
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,31.36562,31.36562,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.000075,7.025207,0,0.5010855,-0.5010855,9.677032,69.12153,0.1421664,0.5236343,0,0,7.025207
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556837,6.524121,0,0,0,9.677032,69.12153,0.1421664,0,0,0,6.524121
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,28.97083,28.97083,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.556837,6.524121,0,0.464247,-0.464247,9.187674,65.62611,0.1421664,0.4851381,0,0,6.524121
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,28.23739,28.23739,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.072667,6.059874,0,0.2088262,-0.2088262,8.967551,64.05381,0.1421664,0.2182234,0,0,6.059874
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,27.64286,27.64286,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.304696,5.851048,0,0.1687726,-0.1687726,8.78965,62.78308,0.1421664,0.1763673,0,0,5.851048
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,27.02055,27.02055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.492221,5.682275,0,0,0,8.78965,62.78308,0.1421664,0,0,0,5.682275
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,26.50381,26.50381,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.492221,5.682275,0,0.8516993,-0.8516993,7.89188,56.37046,0.1421664,0.8900257,0,0,5.682275
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,26.09819,26.09819,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.438554,4.830576,0,0.3348628,-0.3348628,7.538903,53.8492,0.1421664,0.3499316,0,0,4.830576
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,25.64257,25.64257,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.810624,4.495713,0,0.3930506,-0.3930506,7.124592,50.88984,0.1421664,0.4107379,0,0,4.495713
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07703808,25.76818,25.2703,0.3432619,0.3432619,0,0,0,0.3432619,22.44295,0,0,0,0.07703808,0.3613283,0.3432619,0,0,7.247346,4.102663,0,0.2842902,-0.2842902,6.824924,48.74936,0.1421664,0.3775881,0.06163047,0,4.1797
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9785916,31.59507,25.04804,0.4928037,0.4928037,0,0,0,0.4928037,198.5763,0,0,0,0.9785916,0.5187408,0.4928037,0,0,7.563224,3.818372,0.4598508,0,0.4598508,7.261176,51.86544,0.1421447,0.5420841,0.7828733,0,4.796964
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.761425,44.87216,24.81468,1.587935,1.587935,0,0,0,1.587935,173.9004,0,0,0,2.761425,1.67151,1.587935,0,0,7.103374,4.232238,1.089914,0,1.089914,8.295159,59.25102,0.1420931,1.746728,2.20914,0,6.993663
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.895361,47.12332,25.78704,0,0,0,0,0,0,0,0,0,0,2.895361,0,0,0,0,6.013459,5.213161,2.895361,0,2.895361,11.04194,78.87084,0.1419563,0,2.316288,0,8.108521
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.382816,54.32893,28.19294,0,0,0,-1,0,0,0,0.2647171,0,0,3.382816,0,0,0,0,3.118098,7.818985,3.118098,0,3.118098,14.00003,100,0.1418094,0,2.706252,0,11.2018
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.640081,59.73933,30.5655,1.052394,1.052394,0,0,0,1.052394,345.8858,2.532298,0,0,3.640081,1.107783,1.052394,0,0,0,10.62527,0,0,0,14.00003,100,0.1418094,1.157633,2.912065,0,14.26536
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.694274,62.57121,32.37688,1.461198,1.461198,0,0,0,1.461198,252.8251,2.156171,0,0,3.694274,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1418094,1.607318,2.955419,0,14.31955
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.553318,62.93134,33.81597,1.706093,1.706093,0,0,0,1.706093,208.2722,1.75743,0,0,3.553318,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1418094,1.876703,2.842654,0,14.17859
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.212916,61.2806,35.25507,0.9784675,0.9784675,0,0,0,0.9784675,328.3621,2.18295,0,0,3.212916,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1418094,1.076314,2.570333,0,13.83819
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.439844,64.50343,36.00517,0,0,0,-1,0,0,0,3.439844,0,0,3.439844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418094,0,2.751875,0,14.06512
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.518806,55.78445,36.13297,2.141767,2.141767,0,-1,0,2.141767,117.6041,0.2643138,0,0,2.518806,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1418094,2.355944,2.015045,0,13.14408
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.077768,44.04226,36.25521,0,0,0,-1,0,0,0,1.077768,0,0,1.077768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418094,0,0.8622144,0,11.70304
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02943676,35.74039,35.53844,1.062629,1.062629,0,-1,0,1.062629,2.770182,0,2.220446E-16,0,0.02943676,1.118557,1.062629,0,0,0,10.62527,0,1.08912,-1.08912,12.85199,91.79978,0.1418094,1.168892,0.02354941,0,10.65471
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,34.1938,34.1938,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.210133,9.536154,0,3.505263,-3.505263,9.157123,65.40789,0.1418094,3.834898,0,0,9.536154
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,32.81583,32.81583,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.10487,6.030891,0,3.03792,-3.03792,5.954875,42.53473,0.1418094,3.174626,0,0,6.030891
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,31.41007,31.41007,3.265695,2.843323,0,-1,0,2.843323,0,0,0.4223723,0.7489418,0,2.992971,2.843323,0,0,8.480336,2.992971,0,2.992971,-2.992971,2.800006,20,0.1418094,3.592264,0,0,2.992971
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,30.19323,30.19323,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418094,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,29.00417,29.00417,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418094,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,28.25406,28.25406,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418094,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,27.64286,27.64286,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418094,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,27.00388,27.00388,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418094,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,26.48714,26.48714,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418094,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,26.06486,26.06486,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418094,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,25.63146,25.63146,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418094,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1062173,25.92405,25.23696,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,79.86469,4.440892E-16,0,0,0.1062173,0,0,3.505263,3.33,11.80586,0,3.436217,0,3.436217,6.059887,43.28482,0.141888,0.1462962,0.0849738,5,0.1062173
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.150439,32.75427,25.00359,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,313.5351,4.440892E-16,0,0,1.150439,0,0,3.505263,3.33,8.369643,3.092596,4.480439,0,4.480439,10.31041,73.64561,0.1419409,0.4036177,0.9203514,5,4.243035
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.120178,39.65508,24.75356,1.300353,1.300353,2.980927,0,0.9787932,1.300353,163.0464,0,0,0,2.120178,0,0,1.680575,1.596546,3.889204,7.124991,3.716724,0,3.716724,13.8364,98.83122,0.1419401,1.430388,1.696142,5,9.245169
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.516754,52.59641,25.73703,1.211007,1.211007,0,0,0,1.211007,290.3991,2.06953,0,0,3.516754,1.274744,1.211007,0,0,0.17248,10.47004,0.17248,0,0.17248,14.00003,100,0.141932,1.332108,2.813403,0,13.9868
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.386713,54.38563,28.20961,0.9552027,0.9552027,0,-1,0,0.9552027,354.5544,2.381237,0,0,3.386713,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.141932,1.050723,2.709371,0,14.01199
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.641891,59.82004,30.61551,1.329717,1.329717,0,0,0,1.329717,273.8846,2.242189,0,0,3.641891,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.141932,1.462689,2.913513,0,14.26717
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.694501,62.65803,32.44355,1.176181,1.176181,0,0,0,1.176181,314.1098,2.456415,0,0,3.694501,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.141932,1.2938,2.955601,0,14.31978
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.551923,63.03558,33.91043,1.047755,1.047755,0,0,0,1.047755,339.0034,2.449023,0,0,3.551923,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.141932,1.15253,2.841538,0,14.1772
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.21076,61.37452,35.34953,0.6379421,0.6379421,0,0,0,0.6379421,503.2995,2.539242,0,0,3.21076,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.141932,0.7017364,2.568608,0,13.83603
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,3.049657,60.66433,36.0663,1.209205,1.209205,0,-1,0,1.209205,252.2034,1.776809,0,0,3.049657,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.141932,1.330126,2.439726,0,13.67493
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.57129,56.32881,36.19409,0.4782502,0.4782502,0,-1,0,0.4782502,537.6454,2.067869,0,0,2.57129,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.141932,0.5260752,2.057032,0,13.19656
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.098604,44.26519,36.31633,0.6612442,0.6612442,0,-1,0,0.6612442,166.142,0.4025578,0,0,1.098604,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.141932,0.7273686,0.8788834,0,11.72388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03308061,35.82663,35.59956,0,0,0,-1,0,0,0,0.03308061,0,0,0.03308061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141932,0,0.02646449,0,10.65835
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,34.22158,34.22158,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.141932,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,32.8825,32.8825,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.141932,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,31.46008,31.46008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.141932,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,30.23768,30.23768,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.141932,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.141932,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,28.27073,28.27073,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.141932,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,27.64286,27.64286,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.141932,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,27.00388,27.00388,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.141932,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,26.47047,26.47047,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.141932,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,26.04819,26.04819,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.141932,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,25.58145,25.58145,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.141932,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1041583,25.86605,25.19251,0.7235723,0.7235723,0,0,0,0.7235723,14.39501,0,0,0,0.1041583,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6574968,-0.6574968,6.810057,48.64317,0.141932,0.7959296,0.08332662,0,4.565924
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.351892,34.1264,24.94247,0,0,0,0,0,0,0,0,0,0,1.351892,0,0,0,0,7.578895,3.804269,1.351892,0,1.351892,8.092575,57.80399,0.1418685,0,1.081514,0,5.156161
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.603341,43.4289,24.69244,1.359783,1.359783,0,0,0,1.359783,191.4526,0,0,0,2.603341,1.431351,1.359783,0,0,6.227002,5.020972,1.17199,0,1.17199,9.204422,65.74574,0.1418136,1.495762,2.082673,0,7.624313
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.232686,49.95716,25.69258,0,0,0,0,0,0,0,0,0,0,3.232686,0,0,0,0,5.055012,6.075763,3.232686,0,3.232686,12.27122,87.65137,0.1416623,0,2.586149,0,9.308449
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.390754,54.42349,28.20961,2.549501,2.549501,0,-1,0,2.549501,132.9968,0,0,0,3.390754,2.683685,2.549501,0,0,1.822327,8.98518,0.7070684,0,0.7070684,12.942,92.44268,0.1416292,2.804451,2.712603,0,12.37593
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.643652,59.89334,30.65996,0.6610421,0.6610421,0,0,0,0.6610421,551.1981,1.83256,0,0,3.643652,0.6958338,0.6610421,0,0,1.115258,9.621542,1.115258,0,1.115258,14.00003,100,0.1415771,0.7271463,2.914922,0,13.26519
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,3.028472,56.19855,32.50467,2.287366,2.287366,0,0,0,2.287366,132.4,0.6207182,0,0,3.028472,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1415771,2.516103,2.422777,0,13.65375
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.216098,70.4106,33.97155,3.336063,3.336063,1.25,0,0.50625,3.336063,126.3794,2.020242,0,0,4.216098,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1415771,3.66967,3.372878,5,14.84137
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.208517,61.46758,35.44398,1.635312,1.635312,0,0,0,1.635312,196.2021,1.487135,0,0,3.208517,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1415771,1.798844,2.566813,0,13.83379
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.933557,59.69886,36.19409,1.955135,1.955135,0,-1,0,1.955135,150.0437,0.8755198,0,0,2.933557,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1415771,2.150649,2.346845,0,13.55883
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.204158,53.18926,36.28855,1.130372,1.130372,0,-1,0,1.130372,194.994,1.014293,0,0,2.204158,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1415771,1.243409,1.763326,0,12.82943
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.051068,44.00303,36.41079,1.700315,1.700315,0,-1,0,1.700315,61.81605,0,0,0,1.051068,1.789805,1.700315,0,0,0,10.62527,0,0.7387377,-0.7387377,13.22133,94.43788,0.1415771,1.870347,0.8408542,0,11.67634
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03792493,35.92115,35.66068,0,0,0,-1,0,0,0,0,0,0,0.03792493,0,0,0,0,0.8208197,9.886537,0.03792493,0,0.03792493,13.25731,94.69487,0.1415753,0,0.03033994,0,9.924461
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,34.28826,34.28826,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.7828948,9.920669,0,2.09987,-2.09987,11.04385,78.88449,0.1415753,2.194365,0,0,9.920669
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,32.91029,32.91029,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.116084,7.820798,0,1.914477,-1.914477,9.025816,64.46999,0.1415753,2.000628,0,0,7.820798
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,31.48786,31.48786,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.24328,5.906322,0,1.827996,-1.827996,7.098938,50.7066,0.1415753,1.910256,0,0,5.906322
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,30.25435,30.25435,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.274387,4.078326,0,3.076374,-3.076374,3.856155,27.54391,0.1415753,3.214811,0,0,4.078326
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,29.02084,29.02084,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.69258,1.001951,0,0.216611,-0.216611,3.627827,25.913,0.1415753,0.2263585,0,0,1.001951
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,28.25406,28.25406,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.93326,0.7853404,0,0.2058225,-0.2058225,3.410871,24.36332,0.1415753,0.2150846,0,0,0.7853404
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,27.62619,27.62619,0.8916072,0.550542,0,-1,0,0.550542,0,0,0.3410652,0.4302259,0,0.5795179,0.550542,0,0,11.16195,0.5795179,0,0.5795179,-0.5795179,2.800006,20,0.1415753,0.9807679,0,0,0.5795179
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,26.98721,26.98721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415753,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415753,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,26.0204,26.0204,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415753,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,25.54812,25.54812,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415753,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1032278,25.80981,25.1425,0,0,0,0,0,0,0,0,0,0,0.1032278,0,0,0,0,11.80586,0,0.1032278,0,0.1032278,2.897936,20.6995,0.1415705,0,0.08258228,0,0.1032278
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.218199,33.1177,24.89247,0,0,0,0,0,0,0,0,0,0,1.218199,0,0,0,0,11.70263,0.09290507,1.218199,0,1.218199,4.053621,28.95438,0.1415136,0,0.9745592,0,1.311104
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.175702,39.96363,24.64243,0,0,0,0,0,0,0,0,0,0,2.175702,0,0,0,0,10.48443,1.189284,2.175702,0,2.175702,6.117673,43.69758,0.1414122,0,1.740561,0,3.364986
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.914071,47.11567,25.64257,1.419033,1.419033,0,0,0,1.419033,205.3562,0,0,0,2.914071,1.493719,1.419033,0,0,8.308731,3.147416,1.420353,0,1.420353,7.465138,53.32231,0.141346,1.560936,2.331257,0,6.061487
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.394598,54.45954,28.20961,1.650567,1.650567,0,-1,0,1.650567,205.6625,0,0,0,3.394598,1.737439,1.650567,0,0,6.888379,4.425733,1.657159,0,1.657159,9.037257,64.5517,0.1412689,1.815624,2.715678,0,7.820331
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.291206,66.86107,30.70997,2.30188,2.30188,0,0,0,2.30188,186.4218,0,0,0,4.291206,2.423032,2.30188,0,0,5.23122,5.917176,1.868174,0,1.868174,10.80956,77.21101,0.1411821,2.532068,3.432965,0,10.20838
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.538523,72.35354,32.56579,2.246607,2.246607,0,0,0,2.246607,202.0168,0,0,0,4.538523,2.364849,2.246607,0,0,3.363046,7.598533,2.173674,0,2.173674,12.87169,91.94047,0.1410812,2.471267,3.630819,0,12.13706
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.549521,63.20623,34.06601,1.36829,1.36829,0,0,0,1.36829,259.4129,0.9198442,0,0,3.549521,1.440306,1.36829,0,0,1.189372,9.554839,1.189372,0,1.189372,14.00003,100,0.141026,1.505119,2.839617,0,13.10436
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.206191,61.55982,35.53844,1.508934,1.508934,0,0,0,1.508934,212.4806,1.61784,0,0,3.206191,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.141026,1.659827,2.564953,0,13.83147
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.677765,57.37233,36.25521,0.6650987,0.6650987,0,-1,0,0.6650987,402.6117,1.977661,0,0,2.677765,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.141026,0.7316086,2.142212,0,13.30304
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.957344,51.15765,36.34967,0,0,0,-1,0,0,0,1.957344,0,0,1.957344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141026,0,1.565875,0,12.58262
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.0481,44.04472,36.47191,1.924369,1.924369,0,-1,0,1.924369,54.46463,0,0,0,1.0481,2.025651,1.924369,0,0,0,10.62527,0,0.977551,-0.977551,12.9696,92.63981,0.141026,2.116806,0.8384802,0,11.67337
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.04034237,35.99901,35.7218,1.055378,1.055378,0,-1,0,1.055378,3.822551,0,2.220446E-16,0,0.04034237,1.110925,1.055378,0,0,1.086168,9.647723,0,1.070582,-1.070582,11.84111,84.57916,0.141026,1.160916,0.0322739,0,9.688066
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275703,8.577141,0,0,0,11.84111,84.57916,0.141026,0,0,0,8.577141
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,32.94362,32.94362,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.275703,8.577141,0,0.5303461,-0.5303461,11.28207,80.58607,0.141026,0.5542117,0,0,8.577141
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,31.50453,31.50453,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.864977,8.046795,0,0.6982982,-0.6982982,10.546,75.32843,0.141026,0.7297216,0,0,8.046795
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,30.27102,30.27102,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.640864,7.348497,0,2.613601,-2.613601,7.791024,55.65006,0.141026,2.731213,0,0,7.348497
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,29.03751,29.03751,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.544865,4.734896,0,0.6138761,-0.6138761,7.143942,51.02806,0.141026,0.6415005,0,0,4.734896
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,28.23739,28.23739,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.226949,4.12102,0,0.3123202,-0.3123202,6.814728,48.67653,0.141026,0.3263746,0,0,4.12102
