Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,27.61508,27.61508,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.573971,3.8087,0,0.4044282,-0.4044282,6.388423,45.6315,0.141026,0.4226275,0,0,3.8087
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,26.97054,26.97054,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.023336,3.404272,0,0.3008485,-0.3008485,6.071301,43.36635,0.141026,0.3143867,0,0,3.404272
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,26.42602,26.42602,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.357613,3.103423,0,0.07936563,-0.07936563,5.987642,42.76879,0.141026,0.08293708,0,0,3.103423
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,25.98707,25.98707,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.445796,3.024057,0,0.2137929,-0.2137929,5.762285,41.15909,0.141026,0.2234135,0,0,3.024057
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,25.52033,25.52033,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.683344,2.810265,0,0.2274194,-0.2274194,5.522563,39.4468,0.141026,0.2376533,0,0,2.810265
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1152589,25.84328,25.09805,0.2062851,0.2062851,0,0,0,0.2062851,55.87358,0,0,0,0.1152589,0.2171423,0.2062851,0,0,8.936032,2.582845,0,0.1018834,-0.1018834,5.415169,38.6797,0.141026,0.2269137,0.0922071,0,2.698104
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.167299,32.71019,24.84801,0.1393478,0.1393478,0,0,0,0.1393478,837.6873,0,0,0,1.167299,0.1466819,0.1393478,0,0,9.049236,2.480962,1.020617,0,1.020617,6.383411,45.5957,0.1409787,0.1532826,0.9338391,0,3.648261
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.578029,43.07771,24.56464,0.267096,0.267096,0,0,0,0.267096,965.2068,0,0,0,2.578029,0.2811537,0.267096,0,0,8.028619,3.399517,2.296875,0,2.296875,8.562419,61.16001,0.1408724,0.2938057,2.062423,0,5.977546
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.919549,47.13028,25.61479,2.029516,2.029516,0,0,0,2.029516,143.8545,0,0,0,2.919549,2.136332,2.029516,0,0,5.731743,5.466705,0.7832165,0,0.7832165,9.305443,66.46732,0.1408362,2.232467,2.335639,0,8.386253
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.398245,54.49376,28.20961,1.313562,1.313562,0,-1,0,1.313562,258.7046,0,0,0,3.398245,1.382697,1.313562,0,0,4.948527,6.1716,2.015548,0,2.015548,11.21756,80.12527,0.1407431,1.444918,2.718596,0,9.569845
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.646899,60.02337,30.73775,1.669975,1.669975,0,0,0,1.669975,218.3805,0,0,0,3.646899,1.757868,1.669975,0,0,2.932979,7.985593,1.889031,0,1.889031,13.00965,92.9259,0.140656,1.836972,2.91752,0,11.63249
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.694675,62.89228,32.62691,0.6097335,0.6097335,0,0,0,0.6097335,605.9492,2.008903,0,0,3.694675,0.6418247,0.6097335,0,0,1.043947,9.685721,1.043947,0,1.043947,14.00003,100,0.1406079,0.6707068,2.95574,0,13.3804
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.548397,63.27839,34.13268,0.6189687,0.6189687,0,0,0,0.6189687,573.2756,2.896851,0,0,3.548397,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1406079,0.6808655,2.838717,0,14.17367
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.204456,61.61722,35.59956,0,0,0,0,0,0,0,3.204456,0,0,3.204456,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406079,0,2.563565,0,13.82973
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.67491,57.4563,36.34967,0.214639,0.214639,0,-1,0,0.214639,1246.237,2.448974,0,0,2.67491,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1406079,0.2361029,2.139928,0,13.30018
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.954243,51.23631,36.44413,1.499878,1.499878,0,-1,0,1.499878,130.2935,0.3754241,0,0,1.954243,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1406079,1.649866,1.563395,0,12.57952
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.125907,44.708,36.53858,0.6981857,0.6981857,0,-1,0,0.6981857,161.2618,0.3909746,0,0,1.125907,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1406079,0.7680044,0.9007256,0,11.75118
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04275325,36.0824,35.78848,0.7693144,0.7693144,0,-1,0,0.7693144,5.557318,0,2.220446E-16,0,0.04275325,0.8098046,0.7693144,0,0,0,10.62527,0,0.7670514,-0.7670514,13.19148,94.2247,0.1406079,0.8462458,0.0342026,0,10.66803
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,34.38272,34.38272,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8522793,9.858223,0,0.6170266,-0.6170266,12.54108,89.57898,0.1406079,0.6447927,0,0,9.858223
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,33.00474,33.00474,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.537864,9.241197,0,0.3361025,-0.3361025,12.1868,87.04839,0.1406079,0.3512272,0,0,9.241197
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.911312,8.905094,0,0,0,12.1868,87.04839,0.1406079,0,0,0,8.905094
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,30.28769,30.28769,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.911312,8.905094,0,0.5187964,-0.5187964,11.63994,83.14226,0.1406079,0.5421422,0,0,8.905094
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,29.03751,29.03751,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.487752,8.386297,0,0.2672337,-0.2672337,11.35825,81.1302,0.1406079,0.2792592,0,0,8.386297
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,28.23739,28.23739,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.784678,8.119063,0,0.1522246,-0.1522246,11.19779,79.98406,0.1406079,0.1590747,0,0,8.119063
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,27.61508,27.61508,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.953817,7.966839,0,0.4517566,-0.4517566,10.7216,76.58269,0.1406079,0.4720857,0,0,7.966839
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,26.95943,26.95943,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.455769,7.515082,0,0.1637827,-0.1637827,10.54896,75.34953,0.1406079,0.1711529,0,0,7.515082
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,26.39268,26.39268,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.637749,7.3513,0,0.2611154,-0.2611154,10.27372,73.38354,0.1406079,0.2728656,0,0,7.3513
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,25.94262,25.94262,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.927878,7.090184,0,0.06674087,-0.06674087,10.20337,72.88103,0.1406079,0.06974421,0,0,7.090184
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,25.47033,25.47033,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.002034,7.023444,0,0.6101288,-0.6101288,9.560233,68.28724,0.1406079,0.6375846,0,0,7.023444
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.12864,25.8688,25.03693,0.2456148,0.2456148,0,0,0,0.2456148,52.37471,0,2.775558E-17,0,0.12864,0.2585419,0.2456148,0,0,4.679955,6.413315,0,0.1299018,-0.1299018,9.423305,67.30918,0.1406079,0.2701763,0.102912,0,6.541955
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.399332,34.28563,24.77023,0.1867839,0.1867839,0,0,0,0.1867839,749.1715,0,0,0,1.399332,0.1966146,0.1867839,0,0,4.82429,6.283413,1.202717,0,1.202717,10.5643,75.45915,0.1405525,0.2054623,1.119465,0,7.682745
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.190119,39.90383,24.48685,0.8338788,0.8338788,0,0,0,0.8338788,262.6423,0,0,0,2.190119,0.8777671,0.8338788,0,0,3.621573,7.365859,1.312352,0,1.312352,11.80931,84.35204,0.1404921,0.9172666,1.752095,0,9.555977
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.925183,47.12042,25.56479,1.623989,1.623989,0,0,0,1.623989,180.1234,0,0,0,2.925183,1.709462,1.623989,0,0,2.309222,8.546975,1.215721,0,1.215721,12.96264,92.59012,0.1404362,1.786387,2.340146,0,11.47216
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.402034,54.5091,28.19294,1.588044,1.588044,0,-1,0,1.588044,214.228,0.6369087,0,0,3.402034,1.671625,1.588044,0,0,1.0935,9.641124,1.0935,0,1.0935,14.00003,100,0.140386,1.746848,2.721627,0,13.04316
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.648767,60.06303,30.75442,1.35683,1.35683,0,0,0,1.35683,268.9185,2.220524,0,0,3.648767,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.140386,1.492513,2.919013,0,14.27404
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.694312,62.97306,32.69359,3.066023,3.066023,1.25,0,0.50625,3.066023,120.492,1.782708,0,0,3.694312,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.140386,3.372626,2.955449,5,14.31959
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.395951,72.88219,34.1938,1.196626,1.196626,0,0,0,1.196626,367.3621,3.136345,0,0,4.395951,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.140386,1.316289,3.516761,0,15.02122
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.76732,67.55661,35.66068,0,0,0,0,0,0,0,3.76732,0,0,3.76732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140386,0,3.013856,0,14.39259
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.141639,61.98338,36.41079,0,0,0,-1,0,0,0,3.141639,0,0,3.141639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140386,0,2.513312,0,13.76691
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.496132,56.00936,36.50525,0,0,0,-1,0,0,0,2.496132,0,0,2.496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140386,0,1.996906,0,13.12141
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.347569,46.48967,36.5997,2.3348,2.3348,0,-1,0,2.3348,57.71667,0,0,0,1.347569,2.457685,2.3348,0,0,0,10.62527,0,1.110116,-1.110116,12.82986,91.6417,0.140386,2.56828,1.078055,0,11.97284
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04515947,36.16021,35.8496,1.557378,1.557378,0,-1,0,1.557378,2.899713,0,2.220446E-16,0,0.04515947,1.639345,1.557378,0,0,1.233462,9.515159,0,1.594185,-1.594185,11.14944,79.63873,0.140386,1.713115,0.03612758,0,9.560318
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.004779,7.920973,0,0,0,11.14944,79.63873,0.140386,0,0,0,7.920973
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,33.03808,33.03808,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.004779,7.920973,0,0.5793545,-0.5793545,10.53875,75.27664,0.140386,0.6054254,0,0,7.920973
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,31.56565,31.56565,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.648506,7.341619,0,2.458464,-2.458464,7.947302,56.76633,0.140386,2.569095,0,0,7.341619
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,30.2988,30.2988,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.380133,4.883154,0,1.613453,-1.613453,6.246573,44.61829,0.140386,1.686059,0,0,4.883154
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,29.03751,29.03751,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.172859,3.269701,0,0.1104972,-0.1104972,6.130099,43.78633,0.140386,0.1154696,0,0,3.269701
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,28.23739,28.23739,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.295633,3.159204,0,0.01845725,-0.01845725,6.110643,43.64737,0.140386,0.01928783,0,0,3.159204
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,27.59841,27.59841,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.316142,3.140747,0,0.1649745,-0.1649745,5.936745,42.40524,0.140386,0.1723983,0,0,3.140747
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,26.94276,26.94276,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.499447,2.975772,0,0.340073,-0.340073,5.578277,39.84475,0.140386,0.3553763,0,0,2.975772
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,26.3649,26.3649,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.877306,2.635699,0,0.3946572,-0.3946572,5.162271,36.87329,0.140386,0.4124168,0,0,2.635699
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,25.90928,25.90928,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.315814,2.241042,0,0.6549225,-0.6549225,4.471922,31.94224,0.140386,0.6843941,0,0,2.241042
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,25.42588,25.42588,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.04351,1.586119,0,0.2467245,-0.2467245,4.211852,30.08459,0.140386,0.2578271,0,0,1.586119
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1555444,25.97674,24.97025,0.7384353,0.7384353,0,0,0,0.7384353,21.06406,0,0,0,0.1555444,0.7773003,0.7384353,0,0,10.31764,1.339395,0,0.6217559,-0.6217559,3.556463,25.40326,0.140386,0.8122789,0.1244355,0,1.494939
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.391131,34.14393,24.69244,0.2272347,0.2272347,0,0,0,0.2272347,612.2001,0,0,0,1.391131,0.2391944,0.2272347,0,0,11.00848,0.7176389,1.151937,0,1.151937,4.649286,33.20912,0.1403331,0.2499581,1.112905,0,2.10877
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.196996,39.87132,24.40906,0.4607875,0.4607875,0,0,0,0.4607875,476.7916,0,0,0,2.196996,0.4850395,0.4607875,0,0,9.856547,1.754382,1.711957,0,1.711957,6.273391,44.80985,0.1402545,0.5068663,1.757597,0,3.951378
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.930787,47.09739,25.50367,1.306185,1.306185,0,0,0,1.306185,224.3776,0,0,0,2.930787,1.374931,1.306185,0,0,8.14459,3.295143,1.555855,0,1.555855,7.749405,55.35278,0.1401833,1.436803,2.34463,0,6.22593
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,4.020503,60.56641,28.1596,0,0,0,-1,0,0,0,0,0,0,4.020503,0,0,0,0,6.588735,4.695413,4.020503,0,4.020503,11.56359,82.5969,0.1399994,0,3.216403,0,8.715916
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.90837,62.75665,30.77109,0,0,0,0,0,0,0,1.340139,0,0,3.90837,0,0,0,0,2.568232,8.313866,2.568232,0,2.568232,14.00003,100,0.1398822,0,3.126696,0,12.22224
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.555898,72.79022,32.72137,1.13652,1.13652,0,0,0,1.13652,400.8641,3.359562,0,0,4.555898,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1398822,1.250171,3.644719,0,15.18117
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.546815,63.37376,34.22158,1.062221,1.062221,0,0,0,1.062221,333.9056,2.428688,0,0,3.546815,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1398822,1.168443,2.837452,0,14.17209
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.200768,61.72984,35.7218,1.225136,1.225136,0,0,0,1.225136,261.2582,1.911151,0,0,3.200768,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1398822,1.347649,2.560614,0,13.82604
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.670648,57.52729,36.44413,1.227644,1.227644,0,-1,0,1.227644,217.5424,1.378391,0,0,2.670648,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1398822,1.350409,2.136518,0,13.29592
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.949187,51.29854,36.53858,0,0,0,-1,0,0,0,1.949187,0,0,1.949187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398822,0,1.55935,0,12.57446
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.039822,44.14529,36.62749,1.7117,1.7117,0,-1,0,1.7117,60.7479,0,2.220446E-16,0,1.039822,1.801789,1.7117,0,0,0,10.62527,0,0.7619676,-0.7619676,13.19684,94.26298,0.1398822,1.88287,0.8318573,0,11.6651
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04757474,36.17686,35.8496,0.1319235,0.1319235,0,-1,0,0.1319235,36.06238,0,0,0,0.04757474,0.1388668,0.1319235,0,0,0.8466307,9.863307,0,0.09129205,-0.09129205,13.10061,93.57562,0.1398822,0.1451158,0.03805979,0,9.910881
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,34.4105,34.4105,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,0.9480663,9.772015,0,3.505263,-3.505263,9.405742,67.18373,0.1398822,4.611681,0,0,9.772015
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,33.00474,33.00474,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.842803,6.266751,0,2.221737,-2.221737,7.063825,50.45579,0.1398822,2.321715,0,0,6.266751
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,31.54898,31.54898,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.3114,4.045014,0,3.505263,-3.505263,3.368953,24.0639,0.1398822,4.340469,0,0,4.045014
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,30.28769,30.28769,0.6220315,0.5127636,0,-1,0,0.5127636,0,0,0.1092679,0.1714711,0,0.5397511,0.5127636,0,0,11.20614,0.5397511,0,0.5397511,-0.5397511,2.800006,20,0.1398822,0.6842346,0,0,0.5397511
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398822,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,28.20961,28.20961,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398822,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,27.56507,27.56507,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398822,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,26.90942,26.90942,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398822,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,26.33156,26.33156,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398822,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,25.86483,25.86483,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398822,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,25.38142,25.38142,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398822,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.2017631,26.21653,24.90914,0.195015,0.195015,3.700278,0,1.175176,0.195015,103.4603,0,0,0,0.2017631,0,0,3.505263,3.33,11.80586,0,3.531763,0,3.531763,6.15053,43.93227,0.1399633,0.2145165,0.1614105,5,0.2017631
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8736249,30.41834,24.61465,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,201.4634,4.440892E-16,0,0,0.8736249,0,0,3.505263,3.33,8.274097,3.178587,4.203625,0,4.203625,10.13844,72.41727,0.1400372,0.4770034,0.6988999,5,4.052212
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.970291,38.04132,24.33127,0.01161964,0.01161964,2.222337,0,0.7716979,0.01161964,16956.56,0,0,0,1.970291,0,0,2.210717,2.100181,4.070472,6.961849,4.070472,0,4.070472,14.00003,100,0.1399479,0.01278161,1.576233,5,8.93214
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.082112,32.73191,25.44254,2.608385,2.608385,0,0,0,2.608385,41.48592,0,0,0,1.082112,2.745668,2.608385,0,0,0,10.62527,0,1.663556,-1.663556,12.24649,87.47472,0.1399479,2.869223,0.86569,0,11.70739
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.328893,53.76584,28.14293,0.2308277,0.2308277,0,-1,0,0.2308277,1442.155,1.237521,0,0,3.328893,0.2429766,0.2308277,0,0,1.848395,8.961719,1.848395,0,1.848395,14.00003,100,0.139864,0.2539105,2.663114,0,12.29061
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.999005,45.35203,30.78776,0,0,0,0,0,0,0,1.999005,0,0,1.999005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139864,0,1.599204,0,12.62428
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.22515,58.36008,32.75471,1.399588,1.399588,0,0,0,1.399588,230.4357,1.7519,0,0,3.22515,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.139864,1.539547,2.58012,0,13.85042
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.253124,43.29972,34.28826,0,0,0,0,0,0,0,1.253124,0,0,1.253124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139864,0,1.002499,0,11.8784
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.403308,54.32256,35.75514,0.3006402,0.3006402,0,0,0,0.3006402,799.3968,2.086845,0,0,2.403308,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.139864,0.3307042,1.922646,0,13.02858
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.181537,53.20042,36.47191,0,0,0,-1,0,0,0,2.181537,0,0,2.181537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139864,0,1.74523,0,12.80681
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.311297,46.1704,36.56637,0.1655751,0.1655751,0,-1,0,0.1655751,791.9654,1.137008,0,0,1.311297,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.139864,0.1821326,1.049038,0,11.93657
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.09174,44.57565,36.66082,1.863068,1.863068,0,-1,0,1.863068,58.59907,0,0,0,1.09174,1.961124,1.863068,0,0,0,10.62527,0,0.8693835,-0.8693835,13.08362,93.45422,0.139864,2.049374,0.8733922,0,11.71701
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04485695,36.18597,35.87738,1.355279,1.355279,0,-1,0,1.355279,3.309795,0,0,0,0.04485695,1.426609,1.355279,0,0,0.9659816,9.755891,0,1.381752,-1.381752,11.62712,83.0507,0.139864,1.490807,0.03588556,0,9.800748
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.501262,8.374138,0,0,0,11.62712,83.0507,0.139864,0,0,0,8.374138
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,33.00474,33.00474,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.501262,8.374138,0,0.8214763,-0.8214763,10.76121,76.86563,0.139864,0.8584427,0,0,8.374138
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,31.53786,31.53786,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.414014,7.552662,0,3.505263,-3.505263,7.066339,50.47375,0.139864,4.302492,0,0,7.552662
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,30.27102,30.27102,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.30875,4.047399,0,2.587606,-2.587606,4.338763,30.9911,0.139864,2.704048,0,0,4.047399
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,29.00417,29.00417,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.18387,1.459793,0,0.2878583,-0.2878583,4.035333,28.82375,0.139864,0.3008119,0,0,1.459793
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,28.19294,28.19294,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.50371,1.171935,0,0.3672625,-0.3672625,3.648205,26.05855,0.139864,0.3837894,0,0,1.171935
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,27.5484,27.5484,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.03787563,0,0.7677647,0.7293766,0,0,10.91178,0.8046722,0,0.7677647,-0.7677647,2.838909,20.27788,0.139864,0.8023142,0,0,0.8046722
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,26.88164,26.88164,0.4076077,0.03506202,0,-1,0,0.03506202,0,0,0.3725457,0.4133065,0,0.03690739,0.03506202,0,0,11.76485,0.03690739,0,0.03690739,-0.03690739,2.800006,20,0.139864,0.4483685,0,0,0.03690739
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,26.29822,26.29822,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139864,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,25.83149,25.83149,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139864,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,25.33142,25.33142,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139864,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1690416,25.94161,24.84801,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.72057,4.440892E-16,0,0,0.1690416,0,0,3.505263,3.33,11.80586,0,3.499042,0,3.499042,6.119488,43.71054,0.1399812,0.605281,0.1352333,5,0.1690416
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.081188,31.78987,24.54797,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,316.668,0,0,0,1.081188,0,0,3.505263,3.33,8.306819,3.149137,4.411188,0,4.411188,10.30431,73.60205,0.1400363,0.3755689,0.8649504,5,4.230325
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.275065,40.30898,24.25348,1.205156,1.205156,2.911015,0,0.9597071,1.205156,188.7776,0,0,0,2.275065,0,0,1.705859,1.620566,3.895631,7.119206,3.895631,0,3.895631,14.00003,100,0.1400228,1.325672,1.820052,5,9.394271
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.77234,45.62667,25.39254,0.00959058,0.00959058,0,0,0,0.00959058,28906.9,2.762244,0,0,2.77234,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0.01054964,2.217872,0,13.39761
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,4.077167,61.12172,28.13182,1.378928,1.378928,0,-1,0,1.378928,295.6765,2.625664,0,0,4.077167,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,1.516821,3.261733,0,14.70244
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.496471,69.35268,30.78776,1.812391,1.812391,0,0,0,1.812391,248.096,2.588691,0,0,4.496471,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,1.99363,3.597177,0,15.12175
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.491185,72.03543,32.75471,0,0,0,0,0,0,0,4.491185,0,0,4.491185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0,3.592948,0,15.11646
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.545315,63.44205,34.28826,0,0,0,0,0,0,0,3.545315,0,0,3.545315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0,2.836252,0,14.17059
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.198599,61.74901,35.75514,2.406804,2.406804,0,0,0,2.406804,132.8982,0.6651213,0,0,3.198599,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,2.647484,2.558879,0,13.82387
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.559863,56.58524,36.50525,0.8236647,0.8236647,0,-1,0,0.8236647,310.7894,1.692847,0,0,2.559863,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0.9060312,2.04789,0,13.18514
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.381543,55.0943,36.5997,0,0,0,-1,0,0,0,2.381543,0,0,2.381543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0,1.905234,0,13.00682
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.256165,45.84168,36.66082,0,0,0,-1,0,0,0,1.256165,0,0,1.256165,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0,1.004932,0,11.88144
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05237174,36.27119,35.91072,0.7153801,0.7153801,0,-1,0,0.7153801,7.320828,0,2.220446E-16,0,0.05237174,0.7530317,0.7153801,0,0,0,10.62527,0,0.7006599,-0.7006599,13.26147,94.72458,0.1400228,0.7869181,0.0418974,0,10.67765
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,34.4105,34.4105,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.778511,9.924614,0,1.18814,-1.18814,12.00906,85.77881,0.1400228,1.241607,0,0,9.924614
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,33.00474,33.00474,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.098667,8.736474,0,3.505263,-3.505263,8.314186,59.38692,0.1400228,3.734083,0,0,8.736474
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,31.53786,31.53786,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.993404,5.231211,0,0.6874022,-0.6874022,7.5896,54.21132,0.1400228,0.7183353,0,0,5.231211
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,30.27102,30.27102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.757184,4.543808,0,0,0,7.5896,54.21132,0.1400228,0,0,0,4.543808
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,28.9875,28.9875,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.757184,4.543808,0,0.5087122,-0.5087122,7.05337,50.38112,0.1400228,0.5316043,0,0,4.543808
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,28.1596,28.1596,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.32242,4.035096,0,0.2628652,-0.2628652,6.776286,48.40195,0.1400228,0.2746942,0,0,4.035096
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,27.50395,27.50395,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.614492,3.772231,0,0.2322893,-0.2322893,6.531432,46.65299,0.1400228,0.2427424,0,0,3.772231
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,26.8483,26.8483,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.872592,3.539942,0,0.3783664,-0.3783664,6.132598,43.80419,0.1400228,0.3953929,0,0,3.539942
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,26.25377,26.25377,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.292999,3.161575,0,0.3079848,-0.3079848,5.807954,41.4853,0.1400228,0.3218441,0,0,3.161575
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,25.78704,25.78704,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.635204,2.85359,0,0.1705614,-0.1705614,5.628167,40.20111,0.1400228,0.1782367,0,0,2.85359
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.008014852,25.33863,25.28697,0,0,0,-1,0,0,0,0,0,0,0.008014852,0,0,0,0,8.824717,2.683029,0.008014852,0,0.008014852,5.63577,40.25542,0.1400224,0,0.006411882,0,2.691044
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1526204,25.78446,24.79801,0.3580299,0.3580299,0,0,0,0.3580299,42.62783,0,5.551115E-17,0,0.1526204,0.3768736,0.3580299,0,0,8.816702,2.690242,0,0.2242532,-0.2242532,5.399386,38.56697,0.1400224,0.3938329,0.1220963,0,2.842863
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.263433,33.01205,24.48685,0.07738353,0.07738353,0,0,0,0.07738353,1632.689,0,0,0,1.263433,0.08145635,0.07738353,0,0,9.065872,2.465989,1.181976,0,1.181976,6.520708,46.57639,0.1399689,0.08512188,1.010746,0,3.729422
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.216055,39.77987,24.19237,0.9466531,0.9466531,0,0,0,0.9466531,234.0937,0,0,0,2.216055,0.996477,0.9466531,0,0,7.883896,3.529768,1.219578,0,1.219578,7.677701,54.84061,0.1399138,1.041318,1.772844,0,5.745823
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.946097,47.02827,25.33142,1.192718,1.192718,0,0,0,1.192718,247.0069,0,0,0,2.946097,1.255493,1.192718,0,0,6.664318,4.627388,1.690604,0,1.690604,9.281549,66.29665,0.1398374,1.31199,2.356878,0,7.573485
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.415782,54.52354,28.09848,1.626282,1.626282,0,-1,0,1.626282,210.0363,0,0,0,3.415782,1.711876,1.626282,0,0,4.973714,6.148932,1.703907,0,1.703907,10.89802,77.84282,0.1397605,1.78891,2.732626,0,9.564714
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.655289,60.17048,30.78776,0,0,0,0,0,0,0,0.3854815,0,0,3.655289,0,0,0,0,3.269807,7.682448,3.269807,0,3.269807,14.00003,100,0.1396132,0,2.924231,0,11.33774
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.695494,63.10522,32.78804,2.652168,2.652168,0,0,0,2.652168,139.3386,0.9037384,0,0,3.695494,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1396132,2.917385,2.956396,0,14.32077
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.544542,63.46898,34.31604,0.4795493,0.4795493,0,0,0,0.4795493,739.1403,3.039753,0,0,3.544542,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1396132,0.5275042,2.835634,0,14.16982
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.197093,61.77476,35.78848,1.673746,1.673746,0,0,0,1.673746,191.0142,1.435255,0,0,3.197093,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1396132,1.841121,2.557675,0,13.82237
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.665422,57.55048,36.50525,2.173924,2.173924,0,-1,0,2.173924,122.6088,0.3770816,0,0,2.665422,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1396132,2.391316,2.132338,0,13.2907
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.942774,51.31244,36.5997,1.065846,1.065846,0,-1,0,1.065846,182.2752,0.8208302,0,0,1.942774,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1396132,1.172431,1.554219,0,12.56805
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.032879,44.16259,36.69416,1.009595,1.009595,0,-1,0,1.009595,102.3063,0,0,0,1.032879,1.062731,1.009595,0,0,0,10.62527,0,0.02985244,-0.02985244,13.96856,99.77524,0.1396132,1.110554,0.8263029,0,11.65815
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05476859,36.28772,35.91072,3.498956,3.33,0,-1,0,3.33,1.644702,0,0.1689562,0.5188518,0.05476859,3.505263,3.33,0,0,0.03316937,10.59542,0,3.450495,-3.450495,10.33142,73.79571,0.1396132,3.848852,0.04381488,0,10.65019
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,34.4105,34.4105,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.867052,7.144927,0,1.946678,-1.946678,8.279442,59.13875,0.1396132,2.034278,0,0,7.144927
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,33.00474,33.00474,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.030027,5.198249,0,0.974252,-0.974252,7.25249,51.80339,0.1396132,1.018093,0,0,5.198249
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,31.5212,31.5212,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.11253,4.223997,0,3.505263,-3.505263,3.557618,25.41151,0.1396132,4.526854,0,0,4.223997
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00727,0.7187341,0,0,0,3.557618,25.41151,0.1396132,0,0,0,0.7187341
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,28.95972,28.95972,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.00727,0.7187341,0,0.1878883,-0.1878883,3.359566,23.99685,0.1396132,0.1963433,0,0,0.7187341
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,28.11515,28.11515,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,11.21603,0.5308458,0,0.4797836,-0.4797836,2.85383,20.38446,0.1396132,0.5013739,0,0,0.5308458
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,27.47062,27.47062,0.2866723,0.0485091,0,-1,0,0.0485091,0,0,0.2381632,0.2668304,0,0.05106221,0.0485091,0,0,11.74912,0.05106221,0,0.05106221,-0.05106221,2.800006,20,0.1396132,0.3153395,0,0,0.05106221
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,26.7983,26.7983,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396132,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,26.20932,26.20932,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396132,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,25.72036,25.72036,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396132,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01061841,25.28872,25.22029,0.3095026,0.01008749,0,-1,0,0.01008749,105.2632,0,0.2994151,0.3384354,0.01061841,0.01061841,0.01008749,0,0,11.80586,0,0,0,0,2.800006,20,0.1396132,0.3404529,0.008494732,0,0.01061841
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1676236,25.80377,24.72022,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,42.37514,0,0,0,0.1676236,0,0,3.505263,3.33,11.80586,0,3.497623,0,3.497623,6.118143,43.70093,0.1397149,0.4351276,0.1340988,5,0.1676236
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.270247,32.97851,24.40906,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,333.7285,0,0,0,1.270247,0,0,3.505263,3.33,8.308237,3.147861,4.600247,0,4.600247,10.48232,74.87357,0.1397653,0.4186851,1.016198,5,4.418108
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.222006,39.74006,24.11458,0,0,1.564193,0,0.5920249,0,0,0,0,0,2.222006,0,0,1.564193,1.485984,3.70799,7.288084,3.70799,0,3.70799,14.00003,100,0.1396295,0,1.777605,5,9.510089
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.737404,54.08154,25.25363,0.2916358,0.2916358,0,0,0,0.2916358,1281.531,3.430419,0,0,3.737404,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,0.3207994,2.989923,0,14.36268
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.098068,61.23307,28.04848,0,0,0,-1,0,0,0,4.098068,0,0,4.098068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,0,3.278454,0,14.72334
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.657449,60.15045,30.75442,1.337979,1.337979,0,0,0,1.337979,273.3562,2.24905,0,0,3.657449,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,1.471777,2.925959,0,14.28272
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.820616,64.38007,32.75471,1.793065,1.793065,0,0,0,1.793065,213.0773,1.933179,0,0,3.820616,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,1.972372,3.056493,0,14.44589
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.626297,64.28506,34.28826,0,0,0,0,0,0,0,3.626297,0,0,3.626297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,0,2.901037,0,14.25157
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.451705,64.35515,35.78848,0.8227068,0.8227068,0,0,0,0.8227068,419.5548,2.585698,0,0,3.451705,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,0.9049774,2.761364,0,14.07698
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.663994,57.53732,36.50525,1.369736,1.369736,0,-1,0,1.369736,194.4895,1.222166,0,0,2.663994,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,1.50671,2.131195,0,13.28927
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.940957,51.29721,36.5997,0.5014638,0.5014638,0,-1,0,0.5014638,387.0583,1.413101,0,0,1.940957,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,0.5516101,1.552766,0,12.56623
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.068658,44.43469,36.69416,0,0,0,-1,0,0,0,1.068658,0,0,1.068658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,0,0.8549262,0,11.69393
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1315116,36.78543,35.87738,0,0,0,-1,0,0,0,0.1315116,0,0,0.1315116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396295,0,0.1052093,0,10.75679
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,34.38272,34.38272,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1396295,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,32.97141,32.97141,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1396295,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,31.50453,31.50453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1396295,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,30.22101,30.22101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1396295,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,28.94305,28.94305,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1396295,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,28.09848,28.09848,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1396295,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,27.44283,27.44283,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1396295,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,26.77051,26.77051,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1396295,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,26.15932,26.15932,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1396295,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,25.67591,25.67591,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1396295,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03766367,25.41876,25.17584,0.07479371,0.07479371,0,-1,0,0.07479371,50.35673,0,0,0,0.03766367,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04106656,-0.04106656,5.833539,41.66805,0.1396295,0.08227308,0.03013093,0,2.956592
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1728819,25.77646,24.6591,0.2405902,0.2405902,0,0,0,0.2405902,71.85744,0,5.551115E-17,0,0.1728819,0.2532528,0.2405902,0,0,8.608235,2.877862,0,0.08037087,-0.08037087,5.74882,41.06292,0.1396295,0.2646492,0.1383056,0,3.050744
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.390594,33.75695,24.33127,0.3792792,0.3792792,0,0,0,0.3792792,366.6411,0,0,0,1.390594,0.3992413,0.3792792,0,0,8.697536,2.797491,0.9913524,0,0.9913524,6.6893,47.78062,0.1395851,0.4172071,1.112475,0,4.188085
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.423907,41.22433,24.02012,0.4391887,0.4391887,0,0,0,0.4391887,551.9056,0,0,0,2.423907,0.4623039,0.4391887,0,0,7.706184,3.689708,1.961603,0,1.961603,8.55024,61.07302,0.1394972,0.4831076,1.939126,0,6.113616
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.295546,49.90359,25.17584,1.455626,1.455626,0,0,0,1.455626,226.4006,0,0,0,3.295546,1.532238,1.455626,0,0,5.744581,5.455151,1.763308,0,1.763308,10.22306,73.02172,0.1394183,1.601188,2.636436,0,8.750697
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.241952,62.66373,27.97069,0.4436987,0.4436987,0,-1,0,0.4436987,956.0435,0,0,0,4.241952,0.4670512,0.4436987,0,0,3.981273,7.042129,3.774901,0,3.774901,13.80425,98.60156,0.1392498,0.4880686,3.393562,0,11.28408
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.374012,67.82488,30.72108,1.749504,1.749504,0,0,0,1.749504,250.0145,2.326058,0,0,4.374012,1.841583,1.749504,0,0,0.2063719,10.43954,0.2063719,0,0.2063719,14.00003,100,0.1392406,1.924454,3.49921,0,14.81355
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.697957,63.04623,32.72137,1.64136,1.64136,0,0,0,1.64136,225.2983,1.970209,0,0,3.697957,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1392406,1.805496,2.958365,0,14.32323
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.885095,67.06605,34.28826,0,0,0,0,0,0,0,3.885095,0,0,3.885095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392406,0,3.108076,0,14.51037
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.195932,61.72257,35.75514,1.960713,1.960713,0,0,0,1.960713,162.9984,1.132023,0,0,3.195932,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1392406,2.156785,2.556746,0,13.82121
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.662565,57.52416,36.50525,1.613608,1.613608,0,-1,0,1.613608,165.0069,0.9640303,0,0,2.662565,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1392406,1.774969,2.130052,0,13.28784
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.939572,51.2487,36.56637,1.470881,1.470881,0,-1,0,1.470881,131.8647,0.3912768,0,0,1.939572,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1392406,1.617969,1.551658,0,12.56485
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,1.02923,44.0999,36.66082,0,0,0,-1,0,0,0,1.02923,0,0,1.02923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392406,0,0.8233838,0,11.6545
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05496981,36.2557,35.87738,0,0,0,-1,0,0,0,0.05496981,0,0,0.05496981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392406,0,0.04397585,0,10.68024
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,34.34938,34.34938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392406,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,32.94362,32.94362,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1392406,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,31.47119,31.47119,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1392406,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,30.19323,30.19323,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1392406,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,28.89304,28.89304,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1392406,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,28.03736,28.03736,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1392406,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,27.37616,27.37616,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1392406,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,26.70939,26.70939,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1392406,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,26.09819,26.09819,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1392406,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,25.61479,25.61479,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1392406,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01316057,25.18281,25.09805,0.280017,0.280017,0,-1,0,0.280017,4.699917,0,5.551115E-17,0,0.01316057,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2815941,-0.2815941,6.915002,49.39278,0.1392406,0.3080187,0.01052845,0,4.198584
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1853417,25.77922,24.58131,0.2286382,0.2286382,0,0,0,0.2286382,81.0633,0,0,0,0.1853417,0.2406718,0.2286382,0,0,7.468273,3.903829,0,0.05533012,-0.05533012,6.856679,48.97618,0.1392406,0.251502,0.1482733,0,4.08917
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.283264,32.88942,24.23682,0.3025102,0.3025102,0,0,0,0.3025102,424.2051,0,0,0,1.283264,0.3184318,0.3025102,0,0,7.52975,3.848499,0.964832,0,0.964832,7.771999,55.51417,0.1391976,0.3327613,1.026611,0,5.131763
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.233592,39.62097,23.92566,0.933129,0.933129,0,0,0,0.933129,239.3658,0,0,0,2.233592,0.982241,0.933129,0,0,6.564919,4.716847,1.251351,0,1.251351,8.959135,63.99369,0.1391419,1.026442,1.786874,0,6.950439
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.960435,46.87962,25.09805,1.504773,1.504773,0,0,0,1.504773,196.7363,0,0,0,2.960435,1.583972,1.504773,0,0,5.313568,5.843063,1.376463,0,1.376463,10.26496,73.32101,0.1390806,1.65525,2.368348,0,8.803498
