Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.426104,54.41124,27.92624,1.627496,1.627496,0,-1,0,1.627496,210.5138,0,0,0,3.426104,1.713154,1.627496,0,0,3.937104,7.08188,1.71295,0,1.71295,11.89001,84.92847,0.1390044,1.790246,2.740883,0,10.50798
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.661155,60.11116,30.6933,1.705498,1.705498,0,0,0,1.705498,214.6678,0,0,0,3.661155,1.795261,1.705498,0,0,2.224154,8.623535,1.865893,0,1.865893,13.66015,97.57232,0.1389216,1.876048,2.928924,0,12.28469
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.698218,63.04895,32.72137,0.6623679,0.6623679,0,0,0,0.6623679,558.333,2.642728,0,0,3.698218,0.6972293,0.6623679,0,0,0.3582606,10.30284,0.3582606,0,0.3582606,14.00003,100,0.1389057,0.7286046,2.958575,0,14.00106
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.544924,63.39612,34.25492,1.139507,1.139507,0,0,0,1.139507,311.0928,2.345443,0,0,3.544924,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1389057,1.253458,2.835939,0,14.1702
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.194951,61.71284,35.75514,0,0,0,0,0,0,0,3.194951,0,0,3.194951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389057,0,2.55596,0,13.82022
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.661681,57.47713,36.47191,2.070098,2.070098,0,-1,0,2.070098,128.5775,0.4826301,0,0,2.661681,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1389057,2.277108,2.129344,0,13.28695
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.93787,51.23444,36.56637,0.3337211,0.3337211,0,-1,0,0.3337211,580.6855,1.586584,0,0,1.93787,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1389057,0.3670932,1.550296,0,12.56314
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,1.027677,44.05313,36.62749,1.080108,1.080108,0,-1,0,1.080108,95.14576,0,0,0,1.027677,1.136955,1.080108,0,0,0,10.62527,0,0.1092788,-0.1092788,13.88484,99.17722,0.1389057,1.188118,0.8221413,0,11.65295
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.06193512,36.27591,35.8496,2.171598,2.171598,0,-1,0,2.171598,2.852053,0,0,0,0.06193512,2.285892,2.171598,0,0,0.1214209,10.516,0,2.223958,-2.223958,11.54058,82.43256,0.1389057,2.388758,0.0495481,0,10.57793
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,34.31604,34.31604,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.592485,8.292038,0,2.8063,-2.8063,8.58248,61.30331,0.1389057,2.932584,0,0,8.292038
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,32.8825,32.8825,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.710596,5.485738,0,3.426153,-3.426153,4.970999,35.50706,0.1389057,3.58033,0,0,5.485738
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,31.42674,31.42674,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.517433,2.059585,0,1.132371,-1.132371,3.777375,26.9812,0.1389057,1.183328,0,0,2.059585
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77562,0.927214,0,0,0,3.777375,26.9812,0.1389057,0,0,0,0.927214
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,28.84859,28.84859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77562,0.927214,0,0,0,3.777375,26.9812,0.1389057,0,0,0,0.927214
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,27.98736,27.98736,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.77562,0.927214,0,0.3068032,-0.3068032,3.453976,24.67121,0.1389057,0.3206094,0,0,0.927214
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,27.33171,27.33171,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.11652,0.6204107,0,0.2424975,-0.2424975,3.198361,22.84539,0.1389057,0.2534099,0,0,0.6204107
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,26.64272,26.64272,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.38596,0.3779132,0,0.2832258,-0.2832258,2.899815,20.71292,0.1389057,0.295971,0,0,0.3779132
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,26.03708,26.03708,0.2063572,0.08995298,0,-1,0,0.08995298,0,0,0.1164043,0.13704,0,0.09468734,0.08995298,0,0,11.70065,0.09468734,0,0.09468734,-0.09468734,2.800006,20,0.1389057,0.2269929,0,0,0.09468734
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,25.54812,25.54812,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389057,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02783888,25.19958,25.02026,0.574512,0.02644694,0,-1,0,0.02644694,105.2632,0,0.5480651,0.6266738,0.02783888,0.02783888,0.02644694,0,0,11.80586,0,0,0,0,2.800006,20,0.1389057,0.6319632,0.02227111,0,0.02783888
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.228598,25.96595,24.48685,0.243471,0.243471,3.748734,0,1.188404,0.243471,93.89127,0,0,0,0.228598,0,0,3.505263,3.33,11.80586,0,3.558598,0,3.558598,6.175988,44.11411,0.1389898,0.2678181,0.1828784,5,0.228598
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.306406,32.94272,24.13124,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,350.4329,0,0,0,1.306406,0,0,3.505263,3.33,8.247262,3.202738,4.636405,0,4.636405,10.57447,75.53177,0.1390385,0.4100775,1.045124,5,4.509144
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,2.005848,37.72837,23.79786,1.491048,1.491048,3.015806,0,0.9883151,1.491048,134.526,0,0,0,2.005848,0,0,1.524758,1.44852,3.610857,7.375503,3.454368,0,3.454368,13.85157,98.93959,0.1390561,1.640153,1.604679,5,9.381351
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.352617,34.1787,24.98693,1.239705,1.239705,0,0,0,1.239705,109.108,0,0,0,1.352617,1.304953,1.239705,0,0,0.1564883,10.48444,0.04766462,0,0.04766462,13.89679,99.26258,0.139054,1.363675,1.082094,0,11.83705
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.373586,53.82573,27.84845,1.941143,1.941143,0,-1,0,1.941143,173.7938,1.221454,0,0,3.373586,2.043308,1.941143,0,0,0.1088237,10.52733,0.1088237,0,0.1088237,14.00003,100,0.1390492,2.135257,2.698869,0,13.90092
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.316553,47.7877,30.64329,0.5567668,0.5567668,0,0,0,0.5567668,416.0724,1.730483,0,0,2.316553,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1390492,0.6124435,1.853242,0,12.94183
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.713542,45.16296,32.69359,0,0,0,0,0,0,0,1.713542,0,0,1.713542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390492,0,1.370834,0,12.33882
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,4.121822,69.69418,34.25492,2.003756,2.003756,0,0,0,2.003756,205.7048,2.012605,0,0,4.121822,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1390492,2.204132,3.297458,0,14.7471
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.193931,61.70274,35.75514,0.4324965,0.4324965,0,0,0,0.4324965,738.487,2.738671,0,0,3.193931,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1390492,0.4757462,2.555145,0,13.81921
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.209075,62.72957,36.47191,1.919656,1.919656,0,-1,0,1.919656,167.1693,1.188385,0,0,3.209075,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1390492,2.111621,2.56726,0,13.83435
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.936233,51.22072,36.56637,3.768835,3.33,0,-1,0,3.33,58.14513,0,0.4388348,0.8157183,1.936233,3.505263,3.33,0,0,0,10.62527,0,1.56903,-1.56903,12.34612,88.18643,0.1390492,4.145718,1.548986,0,12.56151
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,1.026057,44.04085,36.62749,1.6409,1.6409,0,-1,0,1.6409,62.53016,0,0,0,1.026057,1.727263,1.6409,0,0,1.743367,9.056244,0,0.7012058,-0.7012058,11.60699,82.9069,0.1390492,1.80499,0.820846,0,10.0823
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06430148,36.29224,35.8496,2.153319,2.153319,0,-1,0,2.153319,2.986156,0,0,0,0.06430148,2.266652,2.153319,0,0,2.522485,8.355039,0,2.20235,-2.20235,9.285508,66.32493,0.1390492,2.368651,0.05144118,0,8.419339
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008587772,34.34668,34.28826,0,0,0,-1,0,0,0,0,0,0,0.008587772,0,0,0,0,4.96954,6.152688,0.008587772,0,0.008587772,9.293655,66.38312,0.1390488,0,0.006870218,0,6.161276
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,32.84916,32.84916,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.960952,6.160417,0,1.227961,-1.227961,7.999271,57.13754,0.1390488,1.283219,0,0,6.160417
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,31.3934,31.3934,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.325353,4.932456,0,2.82434,-2.82434,5.022155,35.87246,0.1390488,2.951436,0,0,4.932456
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,30.09877,30.09877,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.46351,2.108116,0,0.1544202,-0.1544202,4.859382,34.7098,0.1390488,0.1613691,0,0,2.108116
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,28.79858,28.79858,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.635087,1.953696,0,0.4268813,-0.4268813,4.40941,31.49572,0.1390488,0.446091,0,0,1.953696
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,27.9429,27.9429,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.1094,1.526814,0,0.121344,-0.121344,4.281502,30.58209,0.1390488,0.1268045,0,0,1.526814
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,27.27059,27.27059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24423,1.40547,0,0,0,4.281502,30.58209,0.1390488,0,0,0,1.40547
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,26.5816,26.5816,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.24423,1.40547,0,0.4796728,-0.4796728,3.775882,26.97053,0.1390488,0.5012581,0,0,1.40547
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,25.95929,25.95929,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.7772,0.9257977,0,0.1438911,-0.1438911,3.624207,25.88714,0.1390488,0.1503662,0,0,0.9257977
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,25.44254,25.44254,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.93707,0.7819066,0,0.06741036,-0.06741036,3.553151,25.3796,0.1390488,0.07044382,0,0,0.7819066
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01862038,25.02896,24.90914,0.6830549,0.6830549,0,-1,0,0.6830549,2.726044,0,0,0.06905106,0.01862038,0.7190052,0.6830549,0,0,11.01198,0.7144963,0,0.7003848,-0.7003848,2.81488,20.10625,0.1390488,0.7513604,0.0148963,0,0.7331166
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1880867,25.57883,24.36461,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,103.673,0,0,0,0.1880867,0,0,3.505263,3.33,11.79018,0.01411148,3.518087,0,3.518087,6.152431,43.94584,0.1391282,0.1995654,0.1504694,5,0.2021982
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.295703,32.73159,24.00345,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,775.6329,0,0,0,1.295703,0,0,3.505263,3.33,8.272094,3.18039,4.625703,0,4.625703,10.54076,75.29098,0.1391572,0.1837562,1.036562,5,4.476092
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.245155,39.41533,23.65896,1.113882,1.113882,2.588867,0,0.8717607,1.113882,201.5614,2.220446E-16,0,0,2.245155,0,0,1.474985,1.401236,3.646391,7.343522,3.646391,0,3.646391,14.00003,100,0.1391251,1.22527,1.796124,5,9.588677
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,3.012652,47.0556,24.86468,1.776589,1.776589,0,0,0,1.776589,169.575,1.142558,0,0,3.012652,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1391251,1.954248,2.410121,0,13.63793
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.19504,61.89742,27.77066,1.565998,1.565998,0,-1,0,1.565998,267.8829,2.546621,0,0,4.19504,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1391251,1.722598,3.356032,0,14.82031
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.664604,60.04836,30.61551,0.5780794,0.5780794,0,0,0,0.5780794,633.9275,3.0561,0,0,3.664604,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1391251,0.6358873,2.931683,0,14.28988
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.69903,63.02214,32.69359,1.03532,1.03532,0,0,0,1.03532,357.2837,2.60922,0,0,3.69903,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1391251,1.138852,2.959224,0,14.3243
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.543845,63.38498,34.25492,0.1924158,0.1924158,0,0,0,0.1924158,1841.764,3.341302,0,0,3.543845,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1391251,0.2116574,2.835076,0,14.16912
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.192877,61.6923,35.75514,0.5214383,0.5214383,0,0,0,0.5214383,612.3211,2.643995,0,0,3.192877,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1391251,0.5735821,2.554302,0,13.81815
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.65887,57.45126,36.47191,0.2496066,0.2496066,0,-1,0,0.2496066,1065.224,2.396126,0,0,2.65887,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1391251,0.2745672,2.127096,0,13.28414
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.934667,51.20761,36.56637,0.6354557,0.6354557,0,-1,0,0.6354557,304.4535,1.265766,0,0,1.934667,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1391251,0.6990013,1.547734,0,12.55994
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,1.024568,44.02956,36.62749,0.2305483,0.2305483,0,-1,0,0.2305483,444.4051,0.7818859,0,0,1.024568,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1391251,0.2536031,0.8196546,0,11.64984
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05928545,36.25762,35.8496,0.8079042,0.8079042,0,-1,0,0.8079042,7.338178,0,1.110223E-16,0,0.05928545,0.8504255,0.8079042,0,0,0,10.62527,0,0.79114,-0.79114,13.16609,94.04333,0.1391251,0.8886946,0.04742836,0,10.68456
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009907321,34.32231,34.25492,0,0,0,-1,0,0,0,0,0,0,0.009907321,0,0,0,0,0.8790445,9.834134,0.009907321,0,0.009907321,13.17549,94.11047,0.1391246,0,0.007925857,0,9.844042
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,32.81583,32.81583,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8691372,9.843051,0,1.931543,-1.931543,11.13947,79.56746,0.1391246,2.018462,0,0,9.843051
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015296,7.911508,0,0,0,11.13947,79.56746,0.1391246,0,0,0,7.911508
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,30.04876,30.04876,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.015296,7.911508,0,3.505263,-3.505263,7.444595,53.17558,0.1391246,5.028712,0,0,7.911508
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,28.75413,28.75413,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.910033,4.406245,0,0.08202989,-0.08202989,7.358128,52.55795,0.1391246,0.08572123,0,0,4.406245
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,27.88178,27.88178,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.001177,4.324214,0,0.482975,-0.482975,6.849028,48.92153,0.1391246,0.5047089,0,0,4.324214
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,27.1928,27.1928,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.537816,3.84124,0,0.6026711,-0.6026711,6.213757,44.38389,0.1391246,0.6297913,0,0,3.84124
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,26.50381,26.50381,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.207451,3.238569,0,0.3146021,-0.3146021,5.882137,42.01518,0.1391246,0.3287592,0,0,3.238569
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,25.86483,25.86483,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.557009,2.923966,0,0.800338,-0.800338,5.038507,35.98926,0.1391246,0.8363532,0,0,2.923966
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,25.34809,25.34809,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.446273,2.123628,0,0.4154606,-0.4154606,4.600573,32.86117,0.1391246,0.4341563,0,0,2.123628
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01934273,24.93908,24.81468,0.6855774,0.6855774,0,-1,0,0.6855774,2.821378,0,0,0,0.01934273,0.7216604,0.6855774,0,0,9.907896,1.708168,0,0.7023177,-0.7023177,3.860265,27.57327,0.1391246,0.7541351,0.01547419,0,1.727511
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1944931,25.50855,24.25348,0.01609079,0.01609079,0,0,0,0.01609079,1208.724,0,0,0,0.1944931,0.01693767,0.01609079,0,0,10.68825,1.00585,0.1775555,0,0.1775555,4.028709,28.77643,0.1391168,0.01769986,0.1555945,0,1.200343
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.301618,32.63873,23.87565,0.3768016,0.3768016,0,0,0,0.3768016,345.4387,0,0,0,1.301618,0.3966332,0.3768016,0,0,10.51069,1.16565,0.9049852,0,0.9049852,4.887253,34.90888,0.1390769,0.4144817,1.041295,0,2.467268
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.250432,39.32084,23.53671,0,0,0,0,0,0,0,0,0,0,2.250432,0,0,0,0,9.605708,1.980137,2.250432,0,2.250432,7.0222,50.15847,0.1389778,0,1.800345,0,4.230568
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.974636,46.60029,24.75356,1.668586,1.668586,0,0,0,1.668586,178.2729,0,0,0,2.974636,1.756406,1.668586,0,0,7.355277,4.005525,1.21823,0,1.21823,8.177915,58.41356,0.1389242,1.835444,2.379709,0,6.980162
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.435934,54.21993,27.69287,1.635648,1.635648,0,-1,0,1.635648,210.0657,0,0,0,3.435934,1.721734,1.635648,0,0,6.137046,5.101933,1.7142,0,1.7142,9.804148,70.02949,0.1388488,1.799212,2.748747,0,8.537867
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.666349,60.00323,30.5655,2.696826,2.696826,0,0,0,2.696826,135.9505,0,0,0,3.666349,2.838764,2.696826,0,0,4.422846,6.644712,0.8275852,0,0.8275852,10.58926,75.63744,0.1388125,2.966509,2.933079,0,10.31106
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.698937,63.02117,32.69359,2.447836,2.447836,0,0,0,2.447836,151.1105,0,0,0,3.698937,2.576669,2.447836,0,0,3.595261,7.389539,1.122268,0,1.122268,11.65394,83.24226,0.1387632,2.692619,2.95915,0,11.08848
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.543193,63.37825,34.25492,0,0,0,0,0,0,0,1.070199,0,0,3.543193,0,0,0,0,2.472994,8.39958,2.472994,0,2.472994,14.00003,100,0.1386548,0,2.834554,0,11.94277
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.191794,61.68156,35.75514,0.4884861,0.4884861,0,0,0,0.4884861,653.4053,2.677598,0,0,3.191794,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1386548,0.5373347,2.553435,0,13.81707
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.657492,57.43859,36.47191,2.500535,2.500535,0,-1,0,2.500535,106.277,0.02535033,0,0,2.657492,2.632142,2.500535,0,0,0,10.62527,0,0,0,14.00003,100,0.1386548,2.750588,2.125994,0,13.28277
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.93349,51.16701,36.53858,0.03404478,0.03404478,0,-1,0,0.03404478,5679.255,1.897653,0,0,1.93349,0.03583661,0.03404478,0,0,0,10.62527,0,0,0,14.00003,100,0.1386548,0.03744926,1.546792,0,12.55876
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.283116,46.0158,36.62749,0,0,0,-1,0,0,0,1.283116,0,0,1.283116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386548,0,1.026493,0,11.90839
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06353936,36.25355,35.81626,2.062153,2.062153,0,-1,0,2.062153,3.081214,0,4.440892E-16,0,0.06353936,2.170688,2.062153,0,0,0,10.62527,0,2.107148,-2.107148,11.7789,84.13482,0.1386548,2.268368,0.05083148,0,10.68881
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.01021993,34.29108,34.22158,2.334664,2.334664,0,-1,0,2.334664,0.4377476,0,0,0,0.01021993,2.457541,2.334664,0,0,2.341276,8.518126,0,2.447321,-2.447321,9.199196,65.70841,0.1386548,2.56813,0.008175948,0,8.528346
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,32.75471,32.75471,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.060521,6.070805,0,2.358173,-2.358173,6.713464,47.95322,0.1386548,2.46429,0,0,6.070805
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,31.29894,31.29894,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.680713,3.712633,0,0.8627586,-0.8627586,5.804037,41.45732,0.1386548,0.9015828,0,0,3.712633
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,30.00431,30.00431,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.639334,2.849874,0,1.318218,-1.318218,4.414513,31.53217,0.1386548,1.377538,0,0,2.849874
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,28.69301,28.69301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10402,1.531656,0,0,0,4.414513,31.53217,0.1386548,0,0,0,1.531656
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10402,1.531656,0,0,0,4.414513,31.53217,0.1386548,0,0,0,1.531656
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,27.12612,27.12612,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10402,1.531656,0,0.3679865,-0.3679865,4.026621,28.76152,0.1386548,0.3845459,0,0,1.531656
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,26.42602,26.42602,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51289,1.163669,0,0.2641633,-0.2641633,3.748168,26.77258,0.1386548,0.2760506,0,0,1.163669
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,25.78704,25.78704,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.80641,0.8995059,0,0.2020133,-0.2020133,3.535227,25.25157,0.1386548,0.2111039,0,0,0.8995059
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,25.2703,25.2703,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03087,0.6974927,0,0.1540463,-0.1540463,3.372848,24.09173,0.1386548,0.1609784,0,0,0.6974927
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02172018,24.85985,24.72022,0.1400852,0.1400852,0,-1,0,0.1400852,15.50498,0,2.775558E-17,0,0.02172018,0.1474581,0.1400852,0,0,11.20203,0.5434463,0,0.1257379,-0.1257379,3.240309,23.14502,0.1386548,0.1540937,0.01737615,0,0.5651665
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2280591,25.61494,24.14236,0.07221234,0.07221234,0,0,0,0.07221234,315.8173,0,0,0,0.2280591,0.07601299,0.07221234,0,0,11.34174,0.4177084,0.1520461,0,0.1520461,3.384552,24.17533,0.1386481,0.07943358,0.1824473,0,0.6457675
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.718042,35.54259,23.77008,0.1257309,0.1257309,0,0,0,0.1257309,1366.443,0,0,0,1.718042,0.1323483,0.1257309,0,0,11.18969,0.5545499,1.585693,0,1.585693,4.888873,34.92045,0.1385787,0.138304,1.374433,0,2.272592
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.255527,39.21874,23.40892,1.964366,1.964366,0,0,0,1.964366,114.8221,0,0,0,2.255527,2.067754,1.964366,0,0,9.604,1.981674,0.1877733,0,0.1877733,5.067011,36.19286,0.1385704,2.160803,1.804422,0,4.237201
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.978575,46.52402,24.6591,0,0,0,0,0,0,0,0,0,0,2.978575,0,0,0,0,9.416227,2.15067,2.978575,0,2.978575,7.892735,56.37656,0.1384402,0,2.38286,0,5.129244
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.439171,54.1355,27.59841,0.5422252,0.5422252,0,-1,0,0.5422252,634.2698,0,0,0,3.439171,0.5707634,0.5422252,0,0,6.437653,4.831387,2.868408,0,2.868408,10.61395,75.81374,0.138315,0.5964478,2.751337,0,8.270558
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.668196,59.94517,30.50438,2.082697,2.082697,0,0,0,2.082697,176.1272,0,0,0,3.668196,2.192313,2.082697,0,0,3.569245,7.412954,1.475883,0,1.475883,12.01409,85.81477,0.1382507,2.290967,2.934557,0,11.08115
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.700293,62.95066,32.62691,1.665799,1.665799,0,0,0,1.665799,222.1331,0,0,0,3.700293,1.753473,1.665799,0,0,2.093362,8.741249,1.94682,0,1.94682,13.86101,99.00699,0.138166,1.832379,2.960234,0,12.44154
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.543219,63.33664,34.22158,0.4670261,0.4670261,0,0,0,0.4670261,758.6769,2.905071,0,0,3.543219,0.4916064,0.4670261,0,0,0.1465421,10.49339,0.1465421,0,0.1465421,14.00003,100,0.1381596,0.5137287,2.834575,0,14.03661
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.191352,61.63654,35.7218,3.500359,3.500359,1.25,0,0.50625,3.500359,91.17213,0.8225529,0,0,3.191352,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1381596,3.850395,2.553082,5,13.81663
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.656589,57.39788,36.44413,1.470236,1.470236,0,-1,0,1.470236,180.6913,1.108972,0,0,2.656589,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1381596,1.61726,2.125271,0,13.28186
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.932081,51.15522,36.53858,1.274671,1.274671,0,-1,0,1.274671,151.5749,0.5903222,0,0,1.932081,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1381596,1.402138,1.545665,0,12.55735
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,1.022157,43.98213,36.5997,2.321429,2.321429,0,-1,0,2.321429,44.03138,0,0,0,1.022157,2.443609,2.321429,0,0,0,10.62527,0,1.421452,-1.421452,12.50169,89.29758,0.1381596,2.553572,0.8177257,0,11.64743
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.07136596,36.27971,35.78848,0,0,0,-1,0,0,0,0,0,0,0.07136596,0,0,0,0,1.579391,9.203822,0.07136596,0,0.07136596,12.56939,89.78117,0.1381565,0,0.05709277,0,9.275188
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01282396,34.24765,34.16047,0,0,0,-1,0,0,0,0,0,0,0.01282396,0,0,0,0,1.508025,9.268051,0.01282396,0,0.01282396,12.58156,89.86807,0.1381559,0,0.01025917,0,9.280875
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,32.69359,32.69359,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.495201,9.279593,0,0.722301,-0.722301,11.82018,84.42971,0.1381559,0.7548046,0,0,9.279593
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,31.23782,31.23782,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.297758,8.557292,0,0.7657342,-0.7657342,11.01303,78.66433,0.1381559,0.8001922,0,0,8.557292
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,29.94319,29.94319,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.148574,7.791558,0,1.222901,-1.222901,9.723977,69.45684,0.1381559,1.277932,0,0,7.791558
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,28.62634,28.62634,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.507353,6.568656,0,0.1675496,-0.1675496,9.547364,68.19533,0.1381559,0.1750893,0,0,6.568656
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,27.75399,27.75399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.693519,6.401107,0,0,0,9.547364,68.19533,0.1381559,0,0,0,6.401107
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,27.04833,27.04833,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.693519,6.401107,0,0.01297355,-0.01297355,9.533689,68.09765,0.1381559,0.01355736,0,0,6.401107
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,26.34823,26.34823,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.707934,6.388134,0,0.2944483,-0.2944483,9.223313,65.88068,0.1381559,0.3076984,0,0,6.388134
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,25.70925,25.70925,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.035099,6.093685,0,0.2104023,-0.2104023,9.001531,64.29652,0.1381559,0.2198703,0,0,6.093685
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,25.17584,25.17584,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.268879,5.883283,0,0.5616766,-0.5616766,8.409472,60.06753,0.1381559,0.5869521,0,0,5.883283
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02406392,24.78039,24.62576,0.01978406,0.01978406,0,-1,0,0.01978406,121.6329,0,0,0,0.02406392,0.02082532,0.01978406,0,0,5.892964,5.321606,0.0032386,0,0.0032386,8.412543,60.08948,0.1381558,0.02176246,0.01925114,0,5.34567
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2388997,25.57904,24.03679,0.009389548,0.009389548,0,0,0,0.009389548,2544.315,0,0,0,0.2388997,0.009883734,0.009389548,0,0,5.889726,5.324521,0.229016,0,0.229016,8.629807,61.64136,0.1381458,0.0103285,0.1911198,0,5.563421
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.312406,32.48655,23.65896,0.448824,0.448824,0,0,0,0.448824,292.41,0,0,0,1.312406,0.4724464,0.448824,0,0,5.66071,5.530635,0.8399599,0,0.8399599,9.426663,67.33318,0.1381093,0.4937064,1.049925,0,6.843041
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.260167,39.13156,23.29779,1.381985,1.381985,0,0,0,1.381985,163.545,0,0,0,2.260167,1.454721,1.381985,0,0,4.82075,6.286599,0.805446,0,0.805446,10.19078,72.79111,0.1380743,1.520183,1.808133,0,8.546766
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.982287,46.44581,24.56464,0,0,0,0,0,0,0,0,0,0,2.982287,0,0,0,0,4.015304,7.011501,2.982287,0,2.982287,13.02002,92.99998,0.1379448,0,2.38583,0,9.993788
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.441877,54.06633,27.52062,1.16197,1.16197,0,-1,0,1.16197,296.2104,1.185733,0,0,3.441877,1.223127,1.16197,0,0,1.033017,9.69556,1.033017,0,1.033017,14.00003,100,0.1379001,1.278167,2.753501,0,13.13744
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.669893,59.88561,30.44326,1.403395,1.403395,0,0,0,1.403395,261.5011,2.192635,0,0,3.669893,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1379001,1.543735,2.935915,0,14.29517
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.700629,62.91891,32.59913,0.6375867,0.6375867,0,0,0,0.6375867,580.412,3.029486,0,0,3.700629,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1379001,0.7013453,2.960504,0,14.3259
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.35013,72.32076,34.1938,1.025724,1.025724,0,0,0,1.025724,424.1033,3.27042,0,0,4.35013,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1379001,1.128296,3.480103,0,14.9754
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.845985,68.47045,35.69402,0.003315607,0.003315607,0,0,0,0.003315607,115996.4,3.842495,0,0,3.845985,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1379001,0.003647168,3.076788,0,14.47126
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.655805,57.35182,36.41079,2.218657,2.218657,0,-1,0,2.218657,119.7033,0.3203773,0,0,2.655805,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1379001,2.440522,2.124644,0,13.28108
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.931133,51.1104,36.50525,0.5323078,0.5323078,0,-1,0,0.5323078,362.785,1.370809,0,0,1.931133,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1379001,0.5855386,1.544906,0,12.55641
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,1.021275,43.94048,36.56637,1.444086,1.444086,0,-1,0,1.444086,70.72124,0,0,0,1.021275,1.52009,1.444086,0,0,0,10.62527,0,0.4988149,-0.4988149,13.47423,96.24432,0.1379001,1.588494,0.8170204,0,11.64655
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06612328,36.21009,35.75514,1.0844,1.0844,0,-1,0,1.0844,6.097685,0,0,0,0.06612328,1.141473,1.0844,0,0,0.5542387,10.12646,0,1.07535,-1.07535,12.34071,88.14777,0.1379001,1.19284,0.05289862,0,10.19258
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01305121,34.22139,34.13268,0,0,0,-1,0,0,0,0,0,0,0.01305121,0,0,0,0,1.749072,9.051109,0.01305121,0,0.01305121,12.35309,88.23621,0.1378995,0,0.01044097,0,9.06416
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,32.66025,32.66025,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.736021,9.062856,0,0.9141285,-0.9141285,11.38952,81.35354,0.1378995,0.9552643,0,0,9.062856
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,31.19337,31.19337,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.751719,8.148726,0,2.456977,-2.456977,8.799636,62.85442,0.1378995,2.567541,0,0,8.148726
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,29.87652,29.87652,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.481694,5.69175,0,1.157473,-1.157473,7.579552,54.13955,0.1378995,1.20956,0,0,5.69175
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,28.58188,28.58188,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.767776,4.534276,0,0.507066,-0.507066,7.045058,50.32174,0.1378995,0.5298839,0,0,4.534276
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,27.6762,27.6762,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.331182,4.02721,0,0.5793563,-0.5793563,6.434362,45.95964,0.1378995,0.6054273,0,0,4.02721
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,26.98721,26.98721,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,7.974912,3.447854,0,0.1206856,-0.1206856,6.307149,45.05097,0.1378995,0.1261165,0,0,3.447854
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,26.27044,26.27044,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.109007,3.327168,0,0.417913,-0.417913,5.86663,41.90442,0.1378995,0.4367191,0,0,3.327168
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,25.61479,25.61479,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.573355,2.909255,0,0.7840258,-0.7840258,5.040194,36.00131,0.1378995,0.819307,0,0,2.909255
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,25.08138,25.08138,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.444494,2.125229,0,0.4284054,-0.4284054,4.588615,32.77576,0.1378995,0.4476837,0,0,2.125229
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04691892,24.83844,24.53686,0.6066509,0.6066509,0,-1,0,0.6066509,7.73409,0,0,0,0.04691892,0.6385798,0.6066509,0,0,9.920501,1.696824,0,0.5916609,-0.5916609,3.96495,28.32101,0.1378995,0.667316,0.03753514,0,1.743743
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2162574,25.33643,23.94233,0.3404028,0.3404028,0,0,0,0.3404028,63.52984,5.551115E-17,0,0,0.2162574,0.3583188,0.3404028,0,0,10.5779,1.105163,0,0.1420614,-0.1420614,3.815204,27.2514,0.1378995,0.3744431,0.1730059,0,1.32142
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.317423,32.4048,23.54783,0.1076218,0.1076218,0,0,0,0.1076218,1224.124,0,0,0,1.317423,0.1132861,0.1076218,0,0,10.73575,0.9631016,1.204137,0,1.204137,4.957549,35.41099,0.1378473,0.1183839,1.053939,0,2.280525
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.264486,39.04801,23.19222,0,0,0,0,0,0,0,0,0,0,2.264486,0,0,0,0,9.53161,2.046825,2.264486,0,2.264486,7.105828,50.75582,0.1377493,0,1.811589,0,4.311311
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.852358,54.19646,24.45907,2.667991,2.667991,0,0,0,2.667991,144.3917,0,0,0,3.852358,2.808412,2.667991,0,0,7.267124,4.084862,1.043946,0,1.043946,8.096203,57.82991,0.1377042,2.93479,3.081886,0,7.93722
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.444738,53.97834,27.42616,2.390185,2.390185,0,-1,0,2.390185,144.1202,0,0,0,3.444738,2.515984,2.390185,0,0,6.223178,5.024414,0.9287541,0,0.9287541,8.977296,64.12342,0.1376641,2.629203,2.75579,0,8.469151
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.671824,59.8075,30.36547,2.047171,2.047171,0,0,0,2.047171,179.3609,0,0,0,3.671824,2.154917,2.047171,0,0,5.294424,5.860292,1.516907,0,1.516907,10.41636,74.40243,0.1375986,2.251888,2.937459,0,9.532116
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.701642,62.85189,32.53801,1.389488,1.389488,0,0,0,1.389488,266.4033,0,0,0,3.701642,1.462619,1.389488,0,0,3.777517,7.225509,2.239023,0,2.239023,12.54048,89.57471,0.1375021,1.528437,2.961313,0,10.92715
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.330872,72.04046,34.16047,0.2019319,0.2019319,0,0,0,0.2019319,2144.719,2.579818,0,0,4.330872,0.2125599,0.2019319,0,0,1.538494,9.240629,1.538494,0,1.538494,14.00003,100,0.1374358,0.2221251,3.464698,0,13.5715
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.1903,61.55162,35.66068,0.235486,0.235486,0,0,0,0.235486,1354.773,2.94242,0,0,3.1903,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1374358,0.2590345,2.55224,0,13.81557
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.655056,57.30608,36.37745,0,0,0,-1,0,0,0,2.655056,0,0,2.655056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374358,0,2.124045,0,13.28033
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.930275,51.06634,36.47191,2.128914,2.128914,0,-1,0,2.128914,90.66946,0,0,0,1.930275,2.240962,2.128914,0,0,0,10.62527,0,0.3106874,-0.3106874,13.67253,97.66077,0.1374358,2.341805,1.54422,0,12.55555
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,1.02051,43.90553,36.53858,2.9466,2.9466,0,-1,0,2.9466,34.63348,0,0,0,1.02051,3.101684,2.9466,0,0,0.3452082,10.31459,0,2.081174,-2.081174,11.47878,81.99116,0.1374358,3.24126,0.8164081,0,11.3351
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07603467,36.24506,35.7218,0,0,0,-1,0,0,0,0,0,0,0.07603467,0,0,0,0,2.657624,8.233413,0.07603467,0,0.07603467,11.55092,82.50639,0.1374325,0,0.06082774,0,8.309447
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01439283,34.16381,34.06601,2.503833,2.503833,0,-1,0,2.503833,0.5748318,0,0,0,0.01439283,2.635614,2.503833,0,0,2.581589,8.301844,0,2.621221,-2.621221,8.787908,62.77065,0.1374325,2.754217,0.01151427,0,8.316236
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,32.56579,32.56579,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.494057,5.680623,0,0.2225548,-0.2225548,8.553314,61.09498,0.1374325,0.2325697,0,0,5.680623
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,31.11558,31.11558,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.74134,5.458068,0,1.482531,-1.482531,6.99059,49.93269,0.1374325,1.549245,0,0,5.458068
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,29.8154,29.8154,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.388597,3.975537,0,1.640037,-1.640037,5.261839,37.58449,0.1374325,1.713839,0,0,3.975537
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,28.5041,28.5041,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.21086,2.3355,0,0.06015699,-0.06015699,5.198428,37.13155,0.1374325,0.06286406,0,0,2.3355
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,27.59841,27.59841,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.277701,2.275343,0,0.2729114,-0.2729114,4.910754,35.07674,0.1374325,0.2851925,0,0,2.275343
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,26.89275,26.89275,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.580935,2.002432,0,0.2077286,-0.2077286,4.691789,33.51271,0.1374325,0.2170764,0,0,2.002432
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,26.17598,26.17598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.811746,1.794703,0,0,0,4.691789,33.51271,0.1374325,0,0,0,1.794703
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,25.52033,25.52033,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.811746,1.794703,0,0.3127675,-0.3127675,4.362103,31.15782,0.1374325,0.326842,0,0,1.794703
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,24.98693,24.98693,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.15926,1.481936,0,0.01333067,-0.01333067,4.348051,31.05745,0.1374325,0.01393055,0,0,1.481936
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02901984,24.61202,24.42573,0.372368,0.372368,0,-1,0,0.372368,7.793324,5.551115E-17,0,0,0.02901984,0.3919663,0.372368,0,0,10.17408,1.468605,0,0.3629465,-0.3629465,3.965472,28.32475,0.1374325,0.4096048,0.02321588,0,1.497625
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2175521,25.2328,23.8312,0,0,0,0,0,0,0,0,0,0,0.2175521,0,0,0,0,10.57735,1.105659,0.2175521,0,0.2175521,4.17186,29.79894,0.1374232,0,0.1740416,0,1.323211
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.72813,35.26374,23.44226,0.3696184,0.3696184,0,0,0,0.3696184,467.5444,0,0,0,1.72813,0.389072,0.3696184,0,0,10.3598,1.301455,1.339058,0,1.339058,5.442202,38.8728,0.1373655,0.4065802,1.382504,0,3.029586
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.268826,38.93994,23.06443,1.039695,1.039695,0,0,0,1.039695,218.2202,0,0,0,2.268826,1.094416,1.039695,0,0,9.020741,2.506608,1.17441,0,1.17441,6.556345,46.83094,0.1373151,1.143665,1.815061,0,4.775434
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.989513,46.25528,24.34794,1.587486,1.587486,0,0,0,1.587486,188.3174,0,0,0,2.989513,1.671038,1.587486,0,0,7.846331,3.563577,1.318475,0,1.318475,7.80716,55.76532,0.1372584,1.746235,2.39161,0,6.553089
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.447414,53.88861,27.33171,0,0,0,-1,0,0,0,0,0,0,3.447414,0,0,0,0,6.527856,4.750204,3.447414,0,3.447414,11.07766,79.12601,0.1371106,0,2.757931,0,8.197618
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.673358,59.73932,30.2988,0,0,0,0,0,0,0,0.592916,0,0,3.673358,0,0,0,0,3.080442,7.852877,3.080442,0,3.080442,14.00003,100,0.1369787,0,2.938686,0,11.52623
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.702683,62.77812,32.47133,0,0,0,0,0,0,0,3.702683,0,0,3.702683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369787,0,2.962147,0,14.32796
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.543417,63.18517,34.09935,1.925159,1.925159,0,0,0,1.925159,184.0584,1.516934,0,0,3.543417,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1369787,2.117675,2.834734,0,14.16869
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.190364,61.47776,35.59956,2.070087,2.070087,0,0,0,2.070087,154.1174,1.011325,0,0,3.190364,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1369787,2.277095,2.552291,0,13.81564
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.654257,57.26636,36.34967,1.392985,1.392985,0,-1,0,1.392985,190.5446,1.187957,0,0,2.654257,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1369787,1.532283,2.123406,0,13.27953
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.929449,51.02871,36.44413,1.358491,1.358491,0,-1,0,1.358491,142.0289,0.4994594,0,0,1.929449,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1369787,1.49434,1.54356,0,12.55472
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.273432,45.81044,36.50525,0,0,0,-1,0,0,0,1.273432,0,0,1.273432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369787,0,1.018746,0,11.89871
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07835,36.23317,35.69402,0.7433403,0.7433403,0,-1,0,0.7433403,10.54026,0,1.110223E-16,0,0.07835,0.7824634,0.7433403,0,0,0,10.62527,0,0.7041134,-0.7041134,13.25783,94.69858,0.1369787,0.8176743,0.06268,0,10.70362
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01787865,34.12634,34.00489,2.008789,2.008789,0,-1,0,2.008789,0.8900217,0,4.440892E-16,0,0.01787865,2.114514,2.008789,0,0,0.7823483,9.921161,0,2.096636,-2.096636,11.04778,78.91255,0.1369787,2.209667,0.01430292,0,9.939039
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,32.50467,32.50467,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.111943,7.824525,0,0.2414626,-0.2414626,10.79325,77.09453,0.1369787,0.2523285,0,0,7.824525
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,31.03779,31.03779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.380235,7.583063,0,0,0,10.79325,77.09453,0.1369787,0,0,0,7.583063
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,29.73761,29.73761,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.380235,7.583063,0,1.140043,-1.140043,9.591545,68.51089,0.1369787,1.191344,0,0,7.583063
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,28.42631,28.42631,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.646949,6.44302,0,0.5305772,-0.5305772,9.032268,64.51607,0.1369787,0.5544531,0,0,6.44302
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.236479,5.912443,0,0,0,9.032268,64.51607,0.1369787,0,0,0,5.912443
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,26.7983,26.7983,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.236479,5.912443,0,0.7254171,-0.7254171,8.267611,59.05424,0.1369787,0.7580609,0,0,5.912443
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,26.08153,26.08153,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.042499,5.187026,0,0.2498059,-0.2498059,8.004292,57.1734,0.1369787,0.2610472,0,0,5.187026
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,25.42588,25.42588,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.320061,4.93722,0,0.38998,-0.38998,7.593217,54.23716,0.1369787,0.4075291,0,0,4.93722
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,24.8758,24.8758,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.753372,4.54724,0,0.2897013,-0.2897013,7.287845,52.05593,0.1369787,0.3027378,0,0,4.54724
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04553823,24.60692,24.31461,0,0,0,-1,0,0,0,0,0,0,0.04553823,0,0,0,0,7.075262,4.257538,0.04553823,0,0.04553823,7.331047,52.36451,0.1369768,0,0.03643058,0,4.303077
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2535748,25.32687,23.69229,0.4755878,0.4755878,0,0,0,0.4755878,53.31818,0,5.551115E-17,0,0.2535748,0.5006187,0.4755878,0,0,7.029724,4.298523,0,0.2470439,-0.2470439,7.07064,50.50447,0.1369768,0.5231466,0.2028598,0,4.552098
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.326845,32.2075,23.29779,0.4287527,0.4287527,0,0,0,0.4287527,309.4662,0,0,0,1.326845,0.4513187,0.4287527,0,0,7.304217,4.051479,0.8755261,0,0.8755261,7.901237,56.43729,0.1369393,0.471628,1.061476,0,5.378324
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.27305,38.81861,22.92552,0.6630974,0.6630974,0,0,0,0.6630974,342.7928,0,0,0,2.27305,0.6979972,0.6630974,0,0,6.428691,4.839452,1.575053,0,1.575053,9.395463,67.11031,0.1368721,0.7294071,1.81844,0,7.112503
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.993121,46.13733,24.22015,1.061455,1.061455,0,0,0,1.061455,281.9828,0,0,0,2.993121,1.117322,1.061455,0,0,4.853638,6.257,1.8758,0,1.8758,11.175,79.82129,0.136792,1.167601,2.394497,0,9.250121
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.449907,53.79716,27.23725,1.265776,1.265776,0,-1,0,1.265776,272.5527,0,0,0,3.449907,1.332396,1.265776,0,0,2.977838,7.94522,2.117511,0,2.117511,13.18385,94.17017,0.1367018,1.392354,2.759926,0,11.39513
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.675258,59.64697,30.2099,0.53,0.53,0,0,0,0.53,693.4449,2.257036,0,0,3.675258,0.5578947,0.53,0,0,0.860327,9.85098,0.860327,0,0.860327,14.00003,100,0.1366652,0.5829999,2.940206,0,13.52624
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.664838,73.7207,32.41021,0.6293792,0.6293792,0,0,0,0.6293792,741.1808,4.002334,0,0,4.664838,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1366652,0.6923171,3.73187,0,15.29011
