Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,21.98649,21.98649,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.636378,1.952534,0,0.7001165,-0.7001165,4.12017,29.42972,0.133314,0.7316217,0,0,1.952534
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,21.26972,21.26972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41429,1.252417,0,0,0,4.12017,29.42972,0.133314,0,0,0,1.252417
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.0355352,20.85394,20.63074,0.3959703,0.3959703,0,-1,0,0.3959703,8.97421,0,5.551115E-17,0,0.0355352,0.4168108,0.3959703,0,0,10.41429,1.252417,0,0.3812756,-0.3812756,3.71827,26.55902,0.133314,0.4355673,0.02842816,0,1.287953
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1969833,21.18136,19.94175,0.1128957,0.1128957,0,-1,0,0.1128957,174.4825,0,0,0,0.1969833,0.1188376,0.1128957,0,0,10.83792,0.8711419,0.0781457,0,0.0781457,3.792405,27.08855,0.133311,0.1241853,0.1575867,0,1.068125
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2327027,20.84209,19.38056,0.09305772,0.09305772,0,0,0,0.09305772,250.0628,0,0,0,0.2327027,0.0979555,0.09305772,0,0,10.75978,0.941473,0.1347473,0,0.1347473,3.920238,28.00164,0.133306,0.1023635,0.1861622,0,1.174176
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.536237,28.99424,18.87494,0.447019,0.447019,0,0,0,0.447019,343.6627,0,0,0,1.536237,0.4705463,0.447019,0,0,10.62503,1.062746,1.065691,0,1.065691,4.931241,35.22308,0.1332659,0.4917209,1.22899,0,2.598983
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.638614,36.56956,18.37486,1.689565,1.689565,0,0,0,1.689565,156.1712,0,0,0,2.638614,1.77849,1.689565,0,0,9.55934,2.021868,0.8601243,0,0.8601243,5.747227,41.05154,0.1332335,1.858522,2.110891,0,4.660481
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.150627,42.17079,19.67505,0.8736317,0.8736317,0,0,0,0.8736317,360.6356,0,0,0,3.150627,0.9196123,0.8736317,0,0,8.699217,2.795979,2.231014,0,2.231014,7.863753,56.16955,0.1331497,0.9609948,2.520501,0,5.946606
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.479766,48.57751,22.69215,0.7703933,0.7703933,0,-1,0,0.7703933,451.687,0,0,0,3.479766,0.8109403,0.7703933,0,0,6.468202,4.803893,2.668826,0,2.668826,10.39562,74.2543,0.1330495,0.8474326,2.783813,0,8.283659
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.954694,47.684,25.83149,1.002792,1.002792,0,0,0,1.002792,294.6466,0,0,0,2.954694,1.055571,1.002792,0,0,3.799376,7.205836,1.899123,0,1.899123,12.19729,87.12332,0.1329783,1.103071,2.363755,0,10.16053
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.462615,65.48236,28.25406,0.2395141,0.2395141,0,0,0,0.2395141,1863.195,2.310242,0,0,4.462615,0.2521201,0.2395141,0,0,1.900253,8.915047,1.900253,0,1.900253,14.00003,100,0.1329072,0.2634655,3.570092,0,13.37766
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,4.026911,63.10036,30.06543,1.664148,1.664148,0,0,0,1.664148,241.9804,2.275176,0,0,4.026911,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1329072,1.830563,3.221529,0,14.65219
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.249385,57.38105,31.75456,1.070354,1.070354,0,0,0,1.070354,303.5803,2.122696,0,0,3.249385,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1329072,1.17739,2.599508,0,13.87466
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.720562,53.61275,32.69359,0.8636521,0.8636521,0,-1,0,0.8636521,315.0067,1.811454,0,0,2.720562,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1329072,0.9500173,2.176449,0,13.34584
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,2.008651,47.77471,32.91029,1.528152,1.528152,0,-1,0,1.528152,131.4431,0.4000694,0,0,2.008651,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1329072,1.680968,1.606921,0,12.63393
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.117276,41.05419,33.13254,0.8588424,0.8588424,0,-1,0,0.8588424,130.0909,0.2132314,0,0,1.117276,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1329072,0.9447266,0.8938208,0,11.74255
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1360837,33.26876,32.34909,0.5347714,0.5347714,0,-1,0,0.5347714,25.44708,0,0,0,0.1360837,0.5629173,0.5347714,0,0,0,10.62527,0,0.4268336,-0.4268336,13.55011,96.78628,0.1329072,0.5882486,0.108867,0,10.76136
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1058696,31.09945,30.39326,1.04555,1.04555,0,-1,0,1.04555,10.12574,0,0,0,0.1058696,1.100578,1.04555,0,0,0.4742595,10.19844,0,0.9947088,-0.9947088,12.50159,89.2969,0.1329072,1.150105,0.0846957,0,10.30431
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04555728,28.86508,28.56522,3.882786,3.33,0,-1,0,3.33,1.368086,0,0.552786,0.9410646,0.04555728,3.505263,3.33,0,0,1.579492,9.203732,0,3.459706,-3.459706,8.85474,63.24802,0.1329072,4.271065,0.03644582,0,9.24929
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,27.12612,27.12612,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.423609,5.744026,0,3.14771,-3.14771,5.536763,39.54823,0.1329072,3.289356,0,0,5.744026
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,25.84816,25.84816,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.921064,2.596316,0,0.7829951,-0.7829951,4.711414,33.65289,0.1329072,0.8182299,0,0,2.596316
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,24.56464,24.56464,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.791059,1.813321,0,0.3073358,-0.3073358,4.387454,31.33889,0.1329072,0.3211659,0,0,1.813321
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,23.53671,23.53671,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.13254,1.505985,0,0.4643053,-0.4643053,3.898033,27.84304,0.1329072,0.4851991,0,0,1.505985
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,22.7366,22.7366,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.64844,1.04168,0,0.6738042,-0.6738042,3.187781,22.76982,0.1329072,0.7041254,0,0,1.04168
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,21.9087,21.9087,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.39711,0.367876,0,0.1387988,-0.1387988,3.041474,21.72477,0.1329072,0.1450448,0,0,0.367876
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,21.2086,21.2086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55133,0.2290772,0,0,0,3.041474,21.72477,0.1329072,0,0,0,0.2290772
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07348966,21.00941,20.5474,0.6805878,0.2874385,0,-1,0,0.2874385,25.56709,0,0.3931493,0.5170602,0.07348966,0.3025668,0.2874385,0,0,11.55133,0.2290772,0,0.2290772,-0.2290772,2.800006,20,0.1329072,0.7486466,0.05879173,0,0.3025668
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2117013,21.1963,19.86397,0.4565538,0.2011163,0,-1,0,0.2011163,105.2632,0,0.2554375,0.4619859,0.2117013,0.2117013,0.2011163,0,0,11.80586,0,0,0,0,2.800006,20,0.1329072,0.5022091,0.1693611,0,0.2117013
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3935418,21.78234,19.29722,0.325137,0.325137,3.8304,0,1.210699,0.325137,121.0388,0,0,0,0.3935418,0,0,3.505263,3.33,11.80586,0,3.723542,0,3.723542,6.332468,45.23182,0.1329881,0.3576507,0.3148334,5,0.3935418
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4990918,21.95187,18.79715,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,76.31249,0,0,0,0.4990918,0,0,3.505263,3.33,8.082318,3.351188,3.829092,0,3.829092,9.965063,71.17888,0.133093,0.7194117,0.3992735,5,3.850279
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3232645,20.32133,18.29708,1.942836,1.942836,5,0,1.53,1.942836,16.6388,0,0,0,0.3232645,0,0,3.057164,2.904306,4.253227,6.79737,3.22757,0,3.22757,13.02701,93.04985,0.1332589,2.13712,0.2586116,5,7.120635
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9304018,25.56996,19.56392,1.062163,1.062163,0,0,0,1.062163,87.595,0,0,0,0.9304018,1.118066,1.062163,0,0,1.025656,9.702184,0,0.1876646,-0.1876646,12.82919,91.63688,0.1332589,1.168379,0.7443214,0,10.63259
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.256905,30.95795,22.58102,0,0,0,-1,0,0,0,0.02273257,0,0,1.256905,0,0,0,0,1.234173,9.514519,1.234173,0,1.234173,14.00003,100,0.1332127,0,1.005524,0,10.77142
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.165097,33.58139,25.69258,2.002572,2.002572,0,0,0,2.002572,58.18001,0,0,0,1.165097,2.107971,2.002572,0,0,0,10.62527,0,0.9428741,-0.9428741,13.00615,92.90089,0.1332127,2.20283,0.9320774,0,11.79037
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.824441,41.06854,28.13182,1.376315,1.376315,0,0,0,1.376315,132.5598,0,0,0,1.824441,1.448753,1.376315,0,0,1.047638,9.6824,0.3756879,0,0.3756879,13.36256,95.44667,0.1331987,1.513947,1.459553,0,11.50684
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.240826,38.60767,29.94319,0,0,0,0,0,0,0,0.5688763,0,0,1.240826,0,0,0,0,0.67195,10.02052,0.67195,0,0.67195,14.00003,100,0.1331736,0,0.9926611,0,11.26135
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.428314,41.78948,31.61565,0.9275388,0.9275388,0,0,0,0.9275388,153.9897,0.4519572,0,0,1.428314,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1331736,1.020293,1.142651,0,12.05359
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,2.035915,47.61658,32.56579,1.620255,1.620255,0,-1,0,1.620255,125.654,0.3303838,0,0,2.035915,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1331736,1.78228,1.628732,0,12.66119
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.393569,42.77634,32.78804,1.459189,1.459189,0,-1,0,1.459189,95.50296,0,0,0,1.393569,1.535988,1.459189,0,0,0,10.62527,0,0.1424197,-0.1424197,13.8499,98.92769,0.1331736,1.605108,1.114855,0,12.01884
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9793416,39.89842,33.00474,1.747992,1.747992,0,-1,0,1.747992,56.02668,0,0,0,0.9793416,1.839991,1.747992,0,0,0.1582441,10.48285,0,0.8606495,-0.8606495,12.9427,92.44768,0.1331736,1.922791,0.7834733,0,11.4622
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4593433,35.36544,32.2213,2.907325,2.907325,0,-1,0,2.907325,15.79952,0,0,0,0.4593433,3.060342,2.907325,0,0,1.114521,9.622205,0,2.600998,-2.600998,10.20101,72.86419,0.1331736,3.198057,0.3674747,0,10.08155
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1545738,31.3313,30.2988,3.742322,3.33,0,-1,0,3.33,4.641855,0,0.4123218,0.786554,0.1545738,3.505263,3.33,0,0,4.004519,7.021206,0,3.350689,-3.350689,6.66907,47.63612,0.1331736,4.116554,0.123659,0,7.17578
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1042969,29.15844,28.47076,5.118017,3.33,0,-1,0,3.33,3.13204,0,1.788017,2.299818,0.1042969,3.505263,3.33,0,0,7.727508,3.670517,0,3.400966,-3.400966,3.084137,22.02951,0.1331736,5.629818,0.08343753,0,3.774814
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,27.03722,27.03722,1.314283,0.2560734,0,-1,0,0.2560734,0,0,1.058209,1.189638,0,0.2695509,0.2560734,0,0,11.50636,0.2695509,0,0.2695509,-0.2695509,2.800006,20,0.1331736,1.445711,0,0,0.2695509
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,25.7537,25.7537,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331736,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,24.48685,24.48685,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331736,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,23.45893,23.45893,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331736,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,22.64214,22.64214,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331736,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,21.81425,21.81425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331736,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,21.11415,21.11415,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331736,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03752406,20.69397,20.45849,0,0,0,-1,0,0,0,0,0,0,0.03752406,0,0,0,0,11.80586,0,0.03752406,0,0.03752406,2.835604,20.25427,0.1331722,0,0.03001925,0,0.03752406
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2826371,21.55192,19.76951,0.1606888,0.1606888,0,-1,0,0.1606888,175.891,0,0,0.09097353,0.2826371,0.1691461,0.1606888,0,0,11.76834,0.03377166,0.113491,0,0.113491,2.943271,21.02332,0.1331679,0.1767576,0.2261097,0,0.3164088
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3383433,21.32255,19.19165,0,0,0,0,0,0,0,0,0,0,0.3383433,0,0,0,0,11.65485,0.1359136,0.3383433,0,0.3383433,3.264252,23.31604,0.1331553,0,0.2706746,0,0.4742569
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.42392,28.01682,18.69157,0.4412161,0.4412161,0,0,0,0.4412161,322.7262,0,0,0,1.42392,0.464438,0.4412161,0,0,11.3165,0.4404225,0.9594817,0,0.9594817,4.174496,29.81777,0.1331195,0.4853377,1.139136,0,1.864342
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.851218,30.49522,18.1915,1.395617,1.395617,0,0,0,1.395617,132.6452,0,0,0,1.851218,1.46907,1.395617,0,0,10.35702,1.303956,0.3821476,0,0.3821476,4.537033,32.40731,0.1331052,1.535178,1.480974,0,3.155174
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.7323,46.94093,19.46947,1.16401,1.16401,0,0,0,1.16401,320.6415,0,0,0,3.7323,1.225274,1.16401,0,0,9.974873,1.647889,2.507026,0,2.507026,6.915407,49.39566,0.1330117,1.280411,2.98584,0,5.380189
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.477342,48.27543,22.45878,0.6245614,0.6245614,0,-1,0,0.6245614,556.7654,0,0,0,3.477342,0.6574331,0.6245614,0,0,7.467846,3.904212,2.819909,0,2.819909,9.590607,68.5042,0.1329067,0.6870176,2.781873,0,7.381554
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.655295,63.97216,25.54812,0.7945271,0.7945271,0,0,0,0.7945271,585.9202,0,0,0,4.655295,0.8363444,0.7945271,0,0,4.647938,6.44213,3.81895,0,3.81895,13.21358,94.38254,0.1327647,0.8739799,3.724236,0,11.09743
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.199568,62.20821,27.97069,0,0,0,0,0,0,0,3.37058,0,0,4.199568,0,0,0,0,0.8289873,9.879186,0.8289873,0,0.8289873,14.00003,100,0.132734,0,3.359654,0,14.07875
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.153443,54.11698,29.78761,1.765361,1.765361,0,0,0,1.765361,178.6287,1.295168,0,0,3.153443,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.132734,1.941898,2.522754,0,13.77872
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.769788,62.20397,31.47119,0,0,0,0,0,0,0,3.769788,0,0,3.769788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132734,0,3.01583,0,14.39506
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.729105,53.39851,32.44355,1.247127,1.247127,0,-1,0,1.247127,218.8314,1.41634,0,0,2.729105,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.132734,1.371839,2.183284,0,13.35438
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,2.019089,47.58344,32.66025,0.006971392,0.006971392,0,-1,0,0.006971392,28962.49,2.01175,0,0,2.019089,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.132734,0.007668531,1.615271,0,12.64436
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.058772,40.3858,32.91029,0.750138,0.750138,0,-1,0,0.750138,141.1436,0.2691532,0,0,1.058772,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.132734,0.8251517,0.8470177,0,11.68405
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1612119,33.21598,32.12684,0,0,0,-1,0,0,0,0.1612119,0,0,0.1612119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132734,0,0.1289695,0,10.78649
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.3000513,32.20807,30.19323,0.743906,0.743906,0,-1,0,0.743906,40.33457,0,1.110223E-16,0,0.3000513,0.7830589,0.743906,0,0,0,10.62527,0,0.4830076,-0.4830076,13.49089,96.36333,0.132734,0.8182966,0.240041,0,10.92533
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09491771,28.9904,28.36519,0,0,0,-1,0,0,0,0,0,0,0.09491771,0,0,0,0,0.5366752,10.14227,0.09491771,0,0.09491771,13.58094,97.00652,0.1327305,0,0.07593417,0,10.23718
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,26.94276,26.94276,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4417574,10.22769,0,1.283268,-1.283268,12.22826,87.34452,0.1327305,1.341015,0,0,10.22769
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,25.65924,25.65924,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.867611,8.944425,0,1.910087,-1.910087,10.21485,72.96306,0.1327305,1.99604,0,0,8.944425
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,24.3924,24.3924,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,3.989929,7.034338,0,0.2672891,-0.2672891,9.933102,70.95058,0.1327305,0.2793171,0,0,7.034338
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,23.36447,23.36447,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.286917,6.767049,0,0.1585428,-0.1585428,9.765983,69.75688,0.1327305,0.1656772,0,0,6.767049
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,22.54769,22.54769,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.463076,6.608506,0,0.1726493,-0.1726493,9.583995,68.45696,0.1327305,0.1804185,0,0,6.608506
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,21.73646,21.73646,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.654908,6.435857,0,0.1310434,-0.1310434,9.445863,67.47031,0.1327305,0.1369404,0,0,6.435857
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,21.01969,21.01969,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.800512,6.304813,0,0.6649669,-0.6649669,8.744925,62.46363,0.1327305,0.6948905,0,0,6.304813
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08645021,20.90721,20.36404,0.5160075,0.5160075,0,-1,0,0.5160075,16.75367,0,0,0,0.08645021,0.5431658,0.5160075,0,0,5.539364,5.639846,0,0.4567156,-0.4567156,8.263505,59.02492,0.1327305,0.5676082,0.06916017,0,5.726297
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.2005886,20.91877,19.65838,0,0,0,-1,0,0,0,0,0,0,0.2005886,0,0,0,0,6.046826,5.183131,0.2005886,0,0.2005886,8.4538,60.38417,0.132723,0,0.1604709,0,5.383719
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5435199,22.54453,19.09719,0,0,0,0,0,0,0,0,0,0,0.5435199,0,0,0,0,5.846237,5.363661,0.5435199,0,0.5435199,8.969429,64.06722,0.1327028,0,0.4348159,0,5.907181
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.5003761,21.7564,18.59712,0.1249014,0.1249014,0,0,0,0.1249014,400.617,0,0,0,0.5003761,0.1314751,0.1249014,0,0,5.302717,5.852829,0.368901,0,0.368901,9.319399,66.567,0.1326892,0.1373915,0.4003009,0,6.353205
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7455586,22.83376,18.09704,3.823141,3.823141,1.25,0,0.50625,3.823141,19.50121,0,0,0,0.7455586,2.70857,2.573141,0,0,4.933816,6.18484,0,1.963011,-1.963011,7.250204,51.78706,0.1326892,4.205455,0.5964469,5,6.930398
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.338992,28.13931,19.36389,0,0,3.505263,0,1.121937,0,0,0,0,0,1.338992,0,0,3.505263,3.33,7.11494,4.221828,4.668992,0,4.668992,11.6796,83.42554,0.1327072,0,1.071194,5,5.560821
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8511448,27.90132,22.33099,0.02053714,0.02053714,0,-1,0,0.02053714,4144.417,0,0,0,0.8511448,0.02161804,0.02053714,0,0,2.445948,8.423922,0.8295267,0,0.8295267,12.46656,89.04665,0.1326765,0.02259086,0.6809158,0,9.275066
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.880653,31.29022,25.40921,1.771942,1.771942,0,0,0,1.771942,49.69989,0,0,0,0.880653,1.865202,1.771942,0,0,1.616421,9.170495,0,0.9845487,-0.9845487,11.42875,81.63377,0.1326765,1.949136,0.7045224,0,10.05115
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.074264,42.67248,27.81511,0.3260932,0.3260932,0,0,0,0.3260932,636.0954,0,0,0,2.074264,0.343256,0.3260932,0,0,2.710364,8.185946,1.731008,0,1.731008,13.07093,93.36359,0.1326124,0.3587025,1.659411,0,10.26021
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.712173,41.843,29.64315,0.75666,0.75666,0,0,0,0.75666,226.2804,0,0,0,1.712173,0.7964842,0.75666,0,0,0.9793562,9.743854,0.9156888,0,0.9156888,13.93963,99.56857,0.1325785,0.832326,1.369738,0,11.45603
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.126293,55.71132,31.33228,0.9782807,0.9782807,0,0,0,0.9782807,319.5701,2.032856,0,0,3.126293,1.029769,0.9782807,0,0,0.06366739,10.56797,0.06366739,0,0.06366739,14.00003,100,0.1325762,1.076109,2.501034,0,13.69427
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.284818,49.37249,32.28797,0,0,0,-1,0,0,0,2.284818,0,0,2.284818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325762,0,1.827855,0,12.91009
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.173404,48.72062,32.53801,0.3555799,0.3555799,0,-1,0,0.3555799,611.2282,1.79911,0,0,2.173404,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1325762,0.3911379,1.738724,0,12.79868
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.168465,41.07365,32.78804,0.7617005,0.7617005,0,-1,0,0.7617005,153.4022,0.3666754,0,0,1.168465,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1325762,0.8378706,0.9347724,0,11.79374
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3746648,34.56215,32.01015,0,0,0,-1,0,0,0,0.3746648,0,0,0.3746648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325762,0,0.2997319,0,10.99994
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.3048207,32.12798,30.0821,0.7952745,0.7952745,0,-1,0,0.7952745,38.32899,0,0,0,0.3048207,0.8371311,0.7952745,0,0,0,10.62527,0,0.5323104,-0.5323104,13.43892,95.99212,0.1325762,0.874802,0.2438565,0,10.93009
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1161842,29.01949,28.25406,3.11345,3.11345,0,-1,0,3.11345,3.731687,0,4.440892E-16,0.09479472,0.1161842,3.277316,3.11345,0,0,0.591456,10.09296,0,3.161131,-3.161131,10.1068,72.19128,0.1325762,3.424795,0.09294735,0,10.20915
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103824,6.931832,0,0,0,10.1068,72.19128,0.1325762,0,0,0,6.931832
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,25.56479,25.56479,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.103824,6.931832,0,1.369395,-1.369395,8.663329,61.8808,0.1325762,1.431018,0,0,6.931832
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,24.29794,24.29794,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.625374,5.562437,0,0.2936369,-0.2936369,8.353808,59.66994,0.1325762,0.3068506,0,0,5.562437
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,23.27001,23.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.951638,5.2688,0,0,0,8.353808,59.66994,0.1325762,0,0,0,5.2688
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,22.4699,22.4699,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.951638,5.2688,0,0.5803556,-0.5803556,7.74206,55.30032,0.1325762,0.6064716,0,0,5.2688
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,21.642,21.642,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.596478,4.688445,0,0.595691,-0.595691,7.114147,50.81523,0.1325762,0.6224971,0,0,4.688445
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,20.92523,20.92523,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.258356,4.092753,0,0.5613362,-0.5613362,6.522446,46.58881,0.1325762,0.5865963,0,0,4.092753
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04092126,20.52613,20.26958,0,0,0,-1,0,0,0,0,0,0,0.04092126,0,0,0,0,7.882063,3.531417,0.04092126,0,0.04092126,6.561268,46.8661,0.1325747,0,0.03273701,0,3.572339
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1222165,20.32927,19.56392,0,0,0,-1,0,0,0,0,0,0,0.1222165,0,0,0,0,7.841142,3.568246,0.1222165,0,0.1222165,6.677212,47.69428,0.1325701,0,0.09777321,0,3.690463
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.206662,20.29665,19.00273,0.9210977,0.9210977,0,0,0,0.9210977,22.43649,0,1.110223E-16,0,0.206662,0.9695765,0.9210977,0,0,7.718925,3.678241,0,0.7629145,-0.7629145,5.87303,41.95013,0.1325701,1.013207,0.1653296,0,3.884903
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.601172,29.0534,18.50266,0.1472351,0.1472351,0,0,0,0.1472351,1087.494,0,0,0,1.601172,0.1549843,0.1472351,0,0,8.566608,2.915327,1.446188,0,1.446188,7.245004,51.74993,0.1325167,0.1619586,1.280938,0,4.516499
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.263094,33.28139,17.98592,0,0,0,0,0,0,0,0,0,0,2.263094,0,0,0,0,7.12042,4.216896,2.263094,0,2.263094,9.391963,67.08532,0.1324332,0,1.810475,0,6.47999
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.697567,46.3685,19.25277,0.1477609,0.1477609,0,0,0,0.1477609,2502.399,0,0,0,3.697567,0.1555378,0.1477609,0,0,4.857327,6.25368,3.54203,0,3.54203,12.75223,91.08716,0.1323026,0.162537,2.958054,0,9.951248
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.475095,47.95523,22.20875,0.3638436,0.3638436,0,-1,0,0.3638436,955.1068,1.776805,0,0,3.475095,0.3829933,0.3638436,0,0,1.315297,9.441507,1.315297,0,1.315297,14.00003,100,0.1322542,0.400228,2.780076,0,12.9166
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.71848,53.90105,25.25363,2.02826,2.02826,0,0,0,2.02826,183.3335,1.58347,0,0,3.71848,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1322542,2.231086,2.974784,0,14.34375
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.713445,56.83832,27.65953,0,0,0,0,0,0,0,3.713445,0,0,3.713445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322542,0,2.970756,0,14.33872
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.953122,43.55566,29.48757,0.5418853,0.5418853,0,0,0,0.5418853,360.4309,1.382717,0,0,1.953122,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1322542,0.5960737,1.562498,0,12.5784
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.359417,48.74737,31.1767,1.027639,1.027639,0,0,0,1.027639,229.5959,1.277692,0,0,2.359417,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1322542,1.130403,1.887534,0,12.98469
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.730065,53.07788,32.16018,0.458521,0.458521,0,-1,0,0.458521,595.4067,2.247411,0,0,2.730065,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1322542,0.5043731,2.184052,0,13.35534
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.822443,45.71935,32.41021,2.877972,2.877972,0,-1,0,2.877972,63.32385,0,0,0,1.822443,3.029444,2.877972,0,0,0,10.62527,0,1.207001,-1.207001,12.72774,90.91222,0.1322542,3.165769,1.457954,0,12.44772
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8379892,38.50818,32.66025,0.2588603,0.2588603,0,-1,0,0.2588603,323.7226,0,0,0,0.8379892,0.2724845,0.2588603,0,0,1.341113,9.418273,0.5655047,0,0.5655047,13.26422,94.74426,0.1322334,0.2847463,0.6703913,0,10.25626
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1423889,32.85334,31.89347,1.01513,1.01513,0,-1,0,1.01513,14.02667,0,0,0,0.1423889,1.068558,1.01513,0,0,0.7756079,9.927227,0,0.926169,-0.926169,12.28795,87.77093,0.1322334,1.116643,0.1139111,0,10.06962
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.300284,31.97341,29.95986,2.513189,2.513189,0,-1,0,2.513189,11.94832,0,4.440892E-16,0,0.300284,2.645462,2.513189,0,0,1.804685,9.001058,0,2.345178,-2.345178,9.815919,70.11356,0.1322334,2.764508,0.2402272,0,9.301342
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.07019369,28.59309,28.13182,1.593204,1.593204,0,-1,0,1.593204,4.405819,0,2.220446E-16,0,0.07019369,1.677057,1.593204,0,0,4.410438,6.65588,0,1.606863,-1.606863,8.122136,58.01514,0.1322334,1.752525,0.05615496,0,6.726074
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,26.73717,26.73717,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.195842,5.049016,0,0.564697,-0.564697,7.526893,53.76342,0.1322334,0.5901083,0,0,5.049016
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,25.45921,25.45921,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.823283,4.484319,0,1.58765,-1.58765,5.853364,41.80965,0.1322334,1.659094,0,0,4.484319
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,24.20903,24.20903,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.587338,2.896669,0,0.4008276,-0.4008276,5.430854,38.79174,0.1322334,0.4188648,0,0,2.896669
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,23.17555,23.17555,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.032702,2.495842,0,0.4019753,-0.4019753,5.007135,35.76518,0.1322334,0.4200642,0,0,2.495842
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,22.36432,22.36432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.479342,2.093867,0,0,0,5.007135,35.76518,0.1322334,0,0,0,2.093867
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,21.53643,21.53643,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.479342,2.093867,0,0.7022462,-0.7022462,4.266902,30.47781,0.1322334,0.7338473,0,0,2.093867
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,20.8141,20.8141,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.25961,1.39162,0,0.07083257,-0.07083257,4.192238,29.9445,0.1322334,0.07402004,0,0,1.39162
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02355352,20.28925,20.14178,0.04310644,0.04310644,0,-1,0,0.04310644,54.64036,0,0,0,0.02355352,0.0453752,0.04310644,0,0,10.33832,1.320788,0,0.02182169,-0.02182169,4.169236,29.7802,0.1322334,0.04741709,0.01884281,0,1.344341
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2102666,20.76169,19.44168,0.6331775,0.6331775,0,-1,0,0.6331775,33.20816,0,1.110223E-16,0,0.2102666,0.6665027,0.6331775,0,0,10.36256,1.298966,0,0.4562361,-0.4562361,3.688321,26.3451,0.1322334,0.6964953,0.1682133,0,1.509233
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4252531,21.55682,18.87494,0.0643901,0.0643901,0,0,0,0.0643901,660.4324,0,0,0,0.4252531,0.06777905,0.0643901,0,0,10.86949,0.84273,0.3574741,0,0.3574741,4.027451,28.76745,0.1322203,0.07082911,0.3402025,0,1.267983
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9425082,24.41824,18.37486,0,0,0,0,0,0,0,0,0,0,0.9425082,0,0,0,0,10.51202,1.164457,0.9425082,0,0.9425082,4.921593,35.15416,0.1321856,0,0.7540066,0,2.106965
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9370429,23.86951,17.88035,1.512967,1.512967,0,0,0,1.512967,61.9341,0,0,0,0.9370429,1.592597,1.512967,0,0,9.569511,2.012714,0,0.6555545,-0.6555545,4.230577,30.21835,0.1321856,1.664264,0.7496343,0,2.949757
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3072465,21.07393,19.14164,1.375545,1.375545,4.639719,0,1.431643,1.375545,22.33634,0,0,0,0.3072465,0,0,3.264174,3.100965,10.2979,1.35716,3.408212,0,3.408212,7.463891,53.3134,0.1323461,1.5131,0.2457972,5,1.664406
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1970943,23.32001,22.06428,0,0,0,-1,0,0,0,0,0,0,0.1970943,0,0,0,0,6.889693,4.424551,0.1970943,0,0.1970943,7.650871,54.64897,0.1323389,0,0.1576755,0,4.621644
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1902274,26.33153,25.09805,1.230833,1.230833,0,0,0,1.230833,15.45517,0,0,0,0.1902274,1.295614,1.230833,0,0,6.692599,4.601935,0,1.105387,-1.105387,6.485692,46.32627,0.1323389,1.353917,0.1521819,0,4.792162
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.883887,33.48522,27.50395,1.728311,1.728311,0,0,0,1.728311,51.14167,0,2.220446E-16,0,0.883887,1.819275,1.728311,0,0,7.920806,3.496548,0,0.9353877,-0.9353877,5.499706,39.28354,0.1323389,1.901142,0.7071096,0,4.380435
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8996311,35.49472,29.33199,0.3148093,0.3148093,0,0,0,0.3148093,285.7702,0,0,0,0.8996311,0.3313782,0.3148093,0,0,8.960126,2.561161,0.5682529,0,0.5682529,6.038798,43.13419,0.132318,0.3462902,0.7197049,0,3.460792
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5979704,35.13621,31.04891,2.72208,2.72208,0,0,0,2.72208,21.96741,0,0,0,0.5979704,2.865348,2.72208,0,0,8.391873,3.072588,0,2.267377,-2.267377,3.648773,26.06261,0.132318,2.994288,0.4783763,0,3.670559
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.484663,50.7899,32.03794,1.684514,1.684514,0,-1,0,1.684514,147.5003,0,0,0.6159283,2.484663,1.773172,1.684514,0,0,10.91118,0.8052113,0.7114909,0,0.7114909,4.323752,30.88388,0.1322918,1.852965,1.987731,0,3.289875
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6713048,36.92718,32.28797,1.211602,1.211602,0,-1,0,1.211602,55.40636,0,0,0,0.6713048,1.275371,1.211602,0,0,10.19969,1.445553,0,0.6040663,-0.6040663,3.687011,26.33574,0.1322918,1.332763,0.5370438,0,2.116858
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8494433,38.46426,32.53801,0.8333644,0.8333644,0,-1,0,0.8333644,101.9294,0,0,0,0.8494433,0.8772257,0.8333644,0,0,10.87087,0.8414869,0,0.02778237,-0.02778237,3.657726,26.12656,0.1322918,0.9167008,0.6795546,0,1.69093
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.5015255,35.21768,31.7879,0.9435437,0.9435437,0,-1,0,0.9435437,53.15339,0,1.110223E-16,0.169589,0.5015255,0.9932039,0.9435437,0,0,10.90174,0.8137045,0,0.4916785,-0.4916785,3.139451,22.4246,0.1322918,1.037898,0.4012204,0,1.31523
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2199501,31.33463,29.8654,3.224437,0.5148773,0,-1,0,0.5148773,42.71894,0,2.70956,3.199166,0.2199501,0.5419761,0.5148773,0,0,11.44805,0.322026,0,0.322026,-0.322026,2.800006,20,0.1322918,3.546881,0.1759601,0,0.5419761
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08700177,28.59241,28.02069,0.8382263,0.08265168,0,-1,0,0.08265168,105.2632,0,0.7555746,0.9055185,0.08700177,0.08700177,0.08265168,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,0.9220489,0.06960142,0,0.08700177
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,26.63161,26.63161,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,25.36476,25.36476,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,24.09791,24.09791,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,23.06443,23.06443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,22.26987,22.26987,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,21.44197,21.44197,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,20.70853,20.70853,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05406725,20.38602,20.04733,0.2710733,0.05136389,0,-1,0,0.05136389,105.2632,0,0.2197094,0.2879078,0.05406725,0.05406725,0.05136389,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,0.2981806,0.0432538,0,0.05406725
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09789076,19.95894,19.34723,0.3877827,0.09299622,0,-1,0,0.09299622,105.2632,0,0.2947865,0.4079617,0.09789076,0.09789076,0.09299622,0,0,11.80586,0,0,0,0,2.800006,20,0.1322918,0.426561,0.07831261,0,0.09789076
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4260259,21.45453,18.76936,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,153.8327,0,0,0,0.4260259,0,0,3.505263,3.33,11.80586,0,3.756026,0,3.756026,6.363285,45.45194,0.132367,0.3046352,0.3408207,5,0.4260259
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.289738,26.64781,18.26929,0,0,3.505263,0,1.121937,0,0,0,0,0,1.289738,0,0,3.505263,3.33,8.049834,3.380423,4.619738,0,4.619738,10.74595,76.75665,0.1323872,0,1.03179,5,4.670161
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.42162,34.23065,17.76922,1.243851,1.243851,2.305405,0,0.7943757,1.243851,194.6873,0,0,0,2.42162,0,0,1.061554,1.008476,3.430097,7.538187,3.430097,0,3.430097,14.00003,100,0.1323501,1.368236,1.937296,5,9.959807
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.076833,40.79987,19.0194,4.074282,4.074282,1.25,0,0.50625,4.074282,75.51842,0.1039053,0,0,3.076833,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,4.48171,2.461467,5,13.70211
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.473061,47.61724,21.94204,1.683817,1.683817,0,-1,0,1.683817,206.2612,1.700623,0,0,3.473061,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,1.852198,2.778449,0,14.09834
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.719949,53.55114,24.95914,0.2438019,0.2438019,0,0,0,0.2438019,1525.808,3.463315,0,0,3.719949,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,0.2681821,2.975959,0,14.34522
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.353354,63.04829,27.34838,0.665319,0.665319,0,0,0,0.665319,654.3258,3.653018,0,0,4.353354,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,0.7318509,3.482683,0,14.97863
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.63845,57.99041,29.17641,0.7582579,0.7582579,0,0,0,0.7582579,479.8434,2.840284,0,0,3.63845,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,0.8340836,2.91076,0,14.26372
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,4.017992,64.10478,30.91,0.8084456,0.8084456,0,0,0,0.8084456,497.0022,3.166997,0,0,4.017992,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,0.8892902,3.214394,0,14.64327
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.558235,51.26051,31.89347,0,0,0,-1,0,0,0,2.558235,0,0,2.558235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,0,2.046588,0,13.18351
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.439742,50.54335,32.16018,0.8672906,0.8672906,0,-1,0,0.8672906,281.3062,1.526804,0,0,2.439742,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,0.9540197,1.951794,0,13.06502
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.352475,42.09578,32.44355,0,0,0,-1,0,0,0,1.352475,0,0,1.352475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,0,1.08198,0,11.97775
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4409647,34.66559,31.6601,0.4049219,0.4049219,0,-1,0,0.4049219,108.9012,0.01473115,0,0,0.4409647,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1323501,0.445414,0.3527717,0,11.06624
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1607879,30.80825,29.73761,1.230207,1.230207,0,-1,0,1.230207,13.06998,0,2.220446E-16,0,0.1607879,1.294955,1.230207,0,0,0,10.62527,0,1.134167,-1.134167,12.80451,91.46061,0.1323501,1.353228,0.1286303,0,10.78606
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.06060803,28.30717,27.90957,0,0,0,-1,0,0,0,0,0,0,0.06060803,0,0,0,0,1.260186,9.491107,0.06060803,0,0.06060803,12.86201,91.87131,0.1323479,0,0.04848642,0,9.551715
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,26.52048,26.52048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.199578,9.545654,0,0,0,12.86201,91.87131,0.1323479,0,0,0,9.545654
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,25.23696,25.23696,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.199578,9.545654,0,2.992666,-2.992666,9.707462,69.33887,0.1323479,3.127336,0,0,9.545654
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,23.98678,23.98678,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.524762,6.552989,0,0.2754699,-0.2754699,9.417091,67.2648,0.1323479,0.2878661,0,0,6.552989
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,22.95885,22.95885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.830839,6.277519,0,0,0,9.417091,67.2648,0.1323479,0,0,0,6.277519
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,22.15874,22.15874,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.830839,6.277519,0,0.5788524,-0.5788524,8.806928,62.9065,0.1323479,0.6049008,0,0,6.277519
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,21.33084,21.33084,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.474009,5.698667,0,0.7222147,-0.7222147,8.045647,57.46879,0.1323479,0.7547144,0,0,5.698667
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,20.5974,20.5974,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.27647,4.976451,0,0.08288039,-0.08288039,7.958282,56.84476,0.1323479,0.08661001,0,0,4.976451
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1243628,20.7223,19.94175,0.0594293,0.0594293,0,-1,0,0.0594293,209.2618,0,0,0,0.1243628,0.06255716,0.0594293,0,0,6.368559,4.893571,0.06180568,0,0.06180568,8.016916,57.26358,0.1323456,0.06537223,0.09949027,0,5.017934
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.3051554,21.13929,19.21943,0.1340152,0.1340152,0,-1,0,0.1340152,227.7021,0,0,0,0.3051554,0.1410686,0.1340152,0,0,6.306753,4.949196,0.1640868,0,0.1640868,8.172583,58.37548,0.1323396,0.1474167,0.2441243,0,5.254352
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5580691,22.1736,18.64157,0.224242,0.224242,0,0,0,0.224242,248.869,0,0,0,0.5580691,0.2360443,0.224242,0,0,6.142666,5.096874,0.3220248,0,0.3220248,8.478083,60.55761,0.1323278,0.2466663,0.4464552,0,5.654943
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.156993,25.6121,18.1415,0.1223016,0.1223016,0,0,0,0.1223016,946.0166,0,0,0,1.156993,0.1287385,0.1223016,0,0,5.820642,5.386697,1.028255,0,1.028255,9.45357,67.52537,0.1322902,0.1345318,0.9255946,0,6.54369
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.121912,24.85343,17.64142,2.067865,2.067865,0,0,0,2.067865,54.2546,0,0,0,1.121912,2.1767,2.067865,0,0,4.792387,6.312126,0,1.054788,-1.054788,8.341726,59.58364,0.1322902,2.274651,0.8975295,0,7.434038
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5281308,22.23535,18.8916,1.539053,1.539053,0,0,0,1.539053,34.31532,0,0,0,0.5281308,1.620055,1.539053,0,0,5.964374,5.257338,0,1.091925,-1.091925,7.190737,51.3623,0.1322902,1.692958,0.4225046,0,5.785469
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.8179812,27.12643,21.79758,1.164292,1.164292,0,-1,0,1.164292,70.25566,0,0,0,0.8179812,1.225571,1.164292,0,0,7.177623,4.165413,0,0.4075895,-0.4075895,6.7611,48.29347,0.1322902,1.280721,0.654385,0,4.983395
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.809829,45.25735,24.79801,1.984305,1.984305,0,0,0,1.984305,141.6027,0,0,0,2.809829,2.088742,1.984305,0,0,7.6305,3.757824,0.7210866,0,0.7210866,7.445182,53.17977,0.1322638,2.182735,2.247863,0,6.567652
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,3.026975,49.90566,27.1928,0.5269511,0.5269511,0,0,0,0.5269511,574.4319,0,0,0,3.026975,0.5546854,0.5269511,0,0,6.909414,4.406802,2.47229,0,2.47229,9.790603,69.93273,0.1321734,0.5796462,2.42158,0,7.433777
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.369517,46.41985,29.03751,0.1187079,0.1187079,0,0,0,0.1187079,1996.091,0,0,0,2.369517,0.1249556,0.1187079,0,0,4.437124,6.631863,2.244561,0,2.244561,11.91998,85.14254,0.1320914,0.1305787,1.895613,0,9.001379
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.490761,58.49387,30.75442,1.437347,1.437347,0,0,0,1.437347,242.8614,0,0,0,3.490761,1.512997,1.437347,0,0,2.192563,8.651967,1.977764,0,1.977764,13.79625,98.54446,0.1320193,1.581082,2.792608,0,12.14273
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.767619,52.9407,31.75456,0.1288505,0.1288505,0,-1,0,0.1288505,2147.929,2.417187,0,0,2.767619,0.1356322,0.1288505,0,0,0.2147993,10.43195,0.2147993,0,0.2147993,14.00003,100,0.1320115,0.1417356,2.214095,0,13.19957
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.129957,39.99669,32.03794,0.5220513,0.5220513,0,-1,0,0.5220513,216.4455,0.5804291,0,0,1.129957,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1320115,0.5742564,0.9039654,0,11.75523
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,1.008652,39.39346,32.31575,0,0,0,-1,0,0,0,1.008652,0,0,1.008652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320115,0,0.8069215,0,11.63393
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.4087714,34.32935,31.54898,1.141833,1.141833,0,-1,0,1.141833,35.79959,0,0,0,0.4087714,1.201929,1.141833,0,0,0,10.62527,0,0.7931579,-0.7931579,13.16397,94.02814,0.1320115,1.256016,0.3270171,0,11.03405
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2625191,31.38054,29.62648,0,0,0,-1,0,0,0,0,0,0,0.2625191,0,0,0,0,0.8812865,9.832116,0.2625191,0,0.2625191,13.41301,95.80705,0.1320019,0,0.2100153,0,10.09464
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03743722,28.04366,27.79844,3.38115,3.33,0,-1,0,3.33,1.124241,0,0.0511506,0.3892657,0.03743722,3.505263,3.33,0,0,0.6187674,10.06838,0,3.467826,-3.467826,9.757605,69.69704,0.1320019,3.719266,0.02994977,0,10.10582
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,26.39268,26.39268,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.471907,6.600558,0,2.993359,-2.993359,6.602327,47.15938,0.1320019,3.12806,0,0,6.600558
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,25.12583,25.12583,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.797862,3.607198,0,2.5427,-2.5427,3.922086,28.01484,0.1320019,2.657121,0,0,3.607198
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,23.87565,23.87565,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.62308,1.064499,0,0.3423374,-0.3423374,3.56123,25.43731,0.1320019,0.3577426,0,0,1.064499
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,22.84773,22.84773,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.00346,0.7221613,0,0.1296108,-0.1296108,3.424609,24.46144,0.1320019,0.1354432,0,0,0.7221613
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,22.0365,22.0365,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0,0,0.5334807,0.5068067,0,0,11.14747,0.5925506,0,0.5334807,-0.5334807,2.862271,20.44475,0.1320019,0.5574874,0,0,0.5925506
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,21.2086,21.2086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74023,0.05906983,0,0,0,2.862271,20.44475,0.1320019,0,0,0,0.05906983
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,20.48628,20.48628,0.3186478,0.05611634,0,-1,0,0.05611634,0,0,0.2625315,0.2943963,0,0.05906983,0.05611634,0,0,11.74023,0.05906983,0,0.05906983,-0.05906983,2.800006,20,0.1320019,0.3505126,0,0,0.05906983
