Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1450279,20.74097,19.83063,0.7133936,0.1377765,0,-1,0,0.1377765,105.2632,0,0.5756171,0.7571777,0.1450279,0.1450279,0.1377765,0,0,11.80586,0,0,0,0,2.800006,20,0.1320019,0.784733,0.1160223,0,0.1450279
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2705149,20.81258,19.11386,0,0,0,-1,0,0,0,0,0,0,0.2705149,0,0,0,0,11.80586,0,0.2705149,0,0.2705149,3.056638,21.83309,0.1319921,0,0.2164119,0,0.2705149
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5586351,22.06949,18.536,0.1641642,0.1641642,0,0,0,0.1641642,340.2904,0,0,0,0.5586351,0.1728044,0.1641642,0,0,11.53535,0.2434634,0.3858306,0,0.3858306,3.42267,24.44759,0.131978,0.1805806,0.4469081,0,0.8020985
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1817497,19.16653,18.03592,0.4571169,0.4571169,0,0,0,0.4571169,39.76,0,5.551115E-17,0,0.1817497,0.4811757,0.4571169,0,0,11.14951,0.590711,0,0.299426,-0.299426,3.107047,22.19315,0.131978,0.5028286,0.1453997,0,0.7724606
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1913946,18.72346,17.53585,0,0,0,0,0,0,0,0,0,0,0.1913946,0,0,0,0,11.48221,0.291285,0.1913946,0,0.1913946,3.28862,23.4901,0.131971,0,0.1531157,0,0.4826796
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7371687,23.47009,18.76936,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,74.09523,4.440892E-16,0,0,0.7371687,0,0,3.505263,3.33,11.29082,0.4635401,4.067169,0,4.067169,7.147075,51.05043,0.1320949,1.094383,0.589735,5,1.200709
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8781204,27.38814,21.65867,1.821027,1.821027,0,-1,0,1.821027,48.22118,0,0,0,0.8781204,1.91687,1.821027,0,0,7.223647,4.123992,0,1.03875,-1.03875,6.052136,43.22946,0.1320949,2.003129,0.7024963,0,5.002112
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4933706,27.87072,24.64243,0,0,0,0,0,0,0,0,0,0,0.4933706,0,0,0,0,8.377813,3.085242,0.4933706,0,0.4933706,6.520189,46.57269,0.1320769,0,0.3946965,0,3.578613
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6755635,31.55585,27.03722,0.2704495,0.2704495,0,0,0,0.2704495,249.7928,0,0,0,0.6755635,0.2846837,0.2704495,0,0,7.884443,3.529276,0.3908798,0,0.3908798,6.89101,49.2214,0.1320627,0.2974945,0.5404508,0,4.204839
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4821989,32.11246,28.87637,0,0,0,0,0,0,0,0,0,0,0.4821989,0,0,0,0,7.493563,3.881068,0.4821989,0,0.4821989,7.348464,52.48893,0.1320451,0,0.3857591,0,4.363266
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.5053436,34.04684,30.61551,0,0,0,0,0,0,0,0,0,0,0.5053436,0,0,0,0,7.011364,4.315047,0.5053436,0,0.5053436,7.827875,55.91328,0.1320267,0,0.4042749,0,4.82039
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2197101,33.09896,31.61565,2.337792,2.337792,0,-1,0,2.337792,9.398187,0,4.440892E-16,0,0.2197101,2.460834,2.337792,0,0,6.506021,4.769856,0,2.241124,-2.241124,5.465523,39.03938,0.1320267,2.571571,0.175768,0,4.989566
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.8129359,37.53244,31.89347,0.8818684,0.8818684,0,-1,0,0.8818684,92.18336,0,0,0,0.8129359,0.9282825,0.8818684,0,0,8.996158,2.528732,0,0.1153465,-0.1153465,5.343937,38.17091,0.1320267,0.9700552,0.6503488,0,3.341668
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.7051457,37.0709,32.19352,0.9198045,0.9198045,0,-1,0,0.9198045,76.66257,0,0,0,0.7051457,0.9682152,0.9198045,0,0,9.124321,2.413386,0,0.2630695,-0.2630695,5.066638,36.1902,0.1320267,1.011785,0.5641165,0,3.118531
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3173954,33.57573,31.42674,1.615809,1.615809,0,-1,0,1.615809,19.64313,0,0,0,0.3173954,1.700851,1.615809,0,0,9.41662,2.150316,0,1.383456,-1.383456,3.608347,25.77386,0.1320267,1.77739,0.2539164,0,2.467711
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1586545,30.5591,29.50424,0.573127,0.573127,0,-1,0,0.573127,27.68225,0,0,0,0.1586545,0.6032916,0.573127,0,0,10.95379,0.76686,0,0.4446371,-0.4446371,3.139658,22.42609,0.1320267,0.6304397,0.1269236,0,0.9255145
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.06062436,28.07336,27.6762,0.5058302,0.3637049,0,-1,0,0.3637049,16.66856,0,0.1421253,0.2387828,0.06062436,0.3828472,0.3637049,0,0,11.44783,0.3222229,0,0.3222229,-0.3222229,2.800006,20,0.1320267,0.5564132,0.04849949,0,0.3828472
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,26.28711,26.28711,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320267,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,25.02026,25.02026,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320267,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,23.75341,23.75341,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320267,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,22.71993,22.71993,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320267,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,21.92537,21.92537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320267,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,21.09748,21.09748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320267,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,20.36404,20.36404,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320267,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1084151,20.38753,19.70839,0,0,0,-1,0,0,0,0,0,0,0.1084151,0,0,0,0,11.80586,0,0.1084151,0,0.1084151,2.902857,20.73465,0.1320228,0,0.08673204,0,0.1084151
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1653026,20.01939,18.98606,0.5837091,0.2497324,0,-1,0,0.2497324,66.19191,0,0.3339767,0.5179777,0.1653026,0.2628762,0.2497324,0,0,11.69744,0.09757354,0,0.09757354,-0.09757354,2.800006,20,0.1320228,0.64208,0.1322421,0,0.2628762
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1994576,19.65242,18.4082,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,100.685,0,0,0,0.1994576,0,0,3.505263,3.33,11.80586,0,3.529458,0,3.529458,6.148343,43.91665,0.1320994,0.2179107,0.1595661,5,0.1994576
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3085597,19.85179,17.9248,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,164.6485,0,0,0,0.3085597,0,0,3.505263,3.33,8.276402,3.176512,3.63856,0,3.63856,9.600183,68.5726,0.1321709,0.2061457,0.2468478,5,3.485072
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.09088755,17.9696,17.40806,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.766875,0,0,0,0.09088755,0,0,3.505263,3.33,4.637843,6.451216,3.420887,0,3.420887,12.84552,91.75355,0.1323322,1.287214,0.07271004,5,6.542103
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4403815,21.41661,18.64157,1.920622,1.920622,0,0,0,1.920622,22.92911,0,2.220446E-16,0,0.4403815,2.021707,1.920622,0,0,1.216955,9.530014,0,1.581326,-1.581326,11.17866,79.8474,0.1323322,2.112684,0.3523052,0,9.970396
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1199624,22.27947,21.51976,1.432226,1.432226,0,-1,0,1.432226,8.375945,0,0,0,0.1199624,1.507606,1.432226,0,0,2.973984,7.948689,0,1.387643,-1.387643,9.715955,69.39954,0.1323322,1.575448,0.09596995,0,8.068651
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8363359,30.04718,24.50352,1.103272,1.103272,0,0,0,1.103272,75.80505,0,0,0,0.8363359,1.161339,1.103272,0,0,4.51581,6.561045,0,0.3250031,-0.3250031,9.373371,66.95252,0.1323322,1.213599,0.6690687,0,7.397381
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.179854,34.93647,26.88164,0,0,0,0,0,0,0,0,0,0,1.179854,0,0,0,0,4.876925,6.236042,1.179854,0,1.179854,10.49268,74.94756,0.1322893,0,0.9438831,0,7.415896
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.5137786,32.17002,28.72079,1.396534,1.396534,0,0,0,1.396534,36.78955,0,2.220446E-16,0,0.5137786,1.470036,1.396534,0,0,3.69707,7.297911,0,0.9562572,-0.9562572,9.484695,67.74769,0.1322893,1.536187,0.4110229,0,7.811689
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.4032332,33.18364,30.45993,1.497866,1.497866,0,0,0,1.497866,26.92052,0,0,0,0.4032332,1.576701,1.497866,0,0,4.759578,6.341654,0,1.173467,-1.173467,8.247752,58.9124,0.1322893,1.647652,0.3225865,0,6.744887
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1800401,32.68363,31.47119,0.9960607,0.9960607,0,-1,0,0.9960607,18.07521,0,1.110223E-16,0,0.1800401,1.048485,0.9960607,0,0,6.063431,5.168186,0,0.8684449,-0.8684449,7.332331,52.37369,0.1322893,1.095667,0.1440321,0,5.348226
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4150229,34.58179,31.75456,1.721645,1.721645,0,-1,0,1.721645,24.10618,0,0,0,0.4150229,1.812258,1.721645,0,0,7.02837,4.299741,0,1.397235,-1.397235,5.859516,41.8536,0.1322893,1.89381,0.3320183,0,4.714764
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.7003871,36.90525,32.06572,0,0,0,-1,0,0,0,0,0,0,0.7003871,0,0,0,0,8.580853,2.902506,0.7003871,0,0.7003871,6.523961,46.59963,0.1322639,0,0.5603096,0,3.602893
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.5082557,34.76517,31.29894,0.5249432,0.5249432,0,-1,0,0.5249432,96.82109,0,0,0,0.5082557,0.5525718,0.5249432,0,0,7.880466,3.532855,0,0.04431605,-0.04431605,6.477248,46.26596,0.1322639,0.5774375,0.4066046,0,4.04111
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1038676,30.07058,29.382,1.469233,1.469233,0,-1,0,1.469233,7.069508,0,2.220446E-16,0,0.1038676,1.546561,1.469233,0,0,7.929707,3.488539,0,1.442694,-1.442694,4.956515,35.40361,0.1322639,1.616157,0.08309406,0,3.592406
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07903171,28.06613,27.5484,1.918615,1.918615,0,-1,0,1.918615,4.119207,0,2.220446E-16,0.1519078,0.07903171,2.019594,1.918615,0,0,9.5327,2.045845,0,1.940563,-1.940563,2.910982,20.79269,0.1322639,2.110476,0.06322537,0,2.124876
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,26.15932,26.15932,2.374256,0.1000178,0,-1,0,0.1000178,0,0,2.274239,2.511664,0,0.1052819,0.1000178,0,0,11.68888,0.1052819,0,0.1052819,-0.1052819,2.800006,20,0.1322639,2.611682,0,0,0.1052819
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,24.89247,24.89247,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322639,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,23.64229,23.64229,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322639,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,22.61436,22.61436,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322639,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,21.81425,21.81425,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322639,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,20.96968,20.96968,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322639,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,20.25291,20.25291,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322639,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.113754,20.29279,19.58059,0.3236511,0.1080663,0,-1,0,0.1080663,105.2632,0,0.2155848,0.3344029,0.113754,0.113754,0.1080663,0,0,11.80586,0,0,0,0,2.800006,20,0.1322639,0.3560162,0.09100317,0,0.113754
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1460697,19.78682,18.87494,0.1338237,0.1338237,0,-1,0,0.1338237,109.1508,0,0,0.1194528,0.1460697,0.1408671,0.1338237,0,0,11.80586,0,0.005202625,0,0.005202625,2.804941,20.03526,0.1322637,0.1472061,0.1168557,0,0.1460697
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1823259,19.44977,18.31374,0.03078038,0.03078038,0,0,0,0.03078038,592.3446,0,0,0,0.1823259,0.0324004,0.03078038,0,0,11.80066,0.004682363,0.1499255,0,0.1499255,2.947173,21.0512,0.1322582,0.03385842,0.1458607,0,0.1870083
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,1.007282,24.26667,17.81367,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,201.0602,0,0,0,1.007282,0,0,3.505263,3.33,11.65073,0.1396153,4.337282,0,4.337282,7.06188,50.4419,0.1323302,0.5510836,0.8058255,5,1.146897
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.774943,28.98818,17.29693,1.231842,1.231842,4.737105,0,1.45823,1.231842,144.0886,0,0,0,1.774943,0,0,3.505263,3.33,7.31345,4.043169,5.104943,0,5.104943,11.90485,85.03451,0.1324348,1.355026,1.419955,5,5.818112
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.061125,40.11233,18.536,2.028439,2.028439,0,0,0,2.028439,150.9104,0,0,0,3.061125,2.135199,2.028439,0,0,2.208507,8.637618,0.9259264,0,0.9259264,12.78327,91.30885,0.1324013,2.231283,2.4489,0,11.69874
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,3.01279,42.99976,21.37529,3.131581,3.131581,0,-1,0,3.131581,96.2067,0,4.440892E-16,0.1147388,3.01279,3.296401,3.131581,0,0,1.28258,9.470952,0,0.2836103,-0.2836103,12.48431,89.17349,0.1324013,3.444739,2.410232,0,12.48374
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.723622,52.83168,24.34794,0.6027272,0.6027272,0,0,0,0.6027272,617.7957,1.49147,0,0,3.723622,0.6344497,0.6027272,0,0,1.597703,9.187342,1.597703,0,1.597703,14.00003,100,0.1323434,0.6629999,2.978898,0,12.91096
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.77306,56.2501,26.72051,0.3240021,0.3240021,0,0,0,0.3240021,1164.517,3.432005,0,0,3.77306,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1323434,0.3564023,3.018448,0,14.39833
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.629756,57.1459,28.56522,0,0,0,0,0,0,0,3.629756,0,0,3.629756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323434,0,2.903805,0,14.25503
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.290589,56.03101,30.31547,1.122043,1.122043,0,0,0,1.122043,293.2677,2.109492,0,0,3.290589,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1323434,1.234247,2.632472,0,13.91586
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.770002,52.4707,31.33228,0.9941495,0.9941495,0,-1,0,0.9941495,278.6303,1.723529,0,0,2.770002,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1323434,1.093564,2.216002,0,13.39528
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.561933,50.99331,31.63232,1.202355,1.202355,0,-1,0,1.202355,213.0762,1.296296,0,0,2.561933,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1323434,1.322591,2.049547,0,13.18721
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.425226,42.0984,31.92681,0.6333737,0.6333737,0,-1,0,0.6333737,225.0213,0.7585168,0,0,1.425226,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1323434,0.6967111,1.140181,0,12.0505
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1504919,32.2039,31.19337,2.660856,2.660856,0,-1,0,2.660856,5.655773,0,0,0,0.1504919,2.8009,2.660856,0,0,0,10.62527,0,2.650409,-2.650409,11.20625,80.04449,0.1323434,2.926941,0.1203936,0,10.77577
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.09006377,29.86722,29.27087,2.891973,2.891973,0,-1,0,2.891973,3.114268,0,8.881784E-16,0,0.09006377,3.044182,2.891973,0,0,2.944898,7.974865,0,2.954118,-2.954118,8.092338,57.8023,0.1323434,3.18117,0.07205102,0,8.064929
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04137392,27.7133,27.44283,1.121946,1.121946,0,-1,0,1.121946,3.687693,0,0,0,0.04137392,1.180996,1.121946,0,0,6.227252,5.020747,0,1.139622,-1.139622,6.891071,49.22184,0.1323434,1.234141,0.03309914,0,5.062121
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,26.04819,26.04819,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.493499,3.881125,0,2.849121,-2.849121,3.887834,27.77019,0.1323434,2.977331,0,0,3.881125
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,24.79801,24.79801,3.739882,0.9804046,0,-1,0,0.9804046,0,0,2.759477,3.133465,0,1.032005,0.9804046,0,0,10.65919,1.032005,0,1.032005,-1.032005,2.800006,20,0.1323434,4.11387,0,0,1.032005
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,23.54783,23.54783,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323434,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,22.50323,22.50323,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323434,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,21.69201,21.69201,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323434,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,20.86411,20.86411,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323434,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,20.14178,20.14178,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323434,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1471553,20.39131,19.46947,0.3585858,0.1397975,0,-1,0,0.1397975,105.2632,0,0.2187883,0.3664849,0.1471553,0.1471553,0.1397975,0,0,11.80586,0,0,0,0,2.800006,20,0.1323434,0.3944444,0.1177242,0,0.1471553
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3101127,20.71567,18.76936,0.6520656,0.2946071,0,-1,0,0.2946071,105.2632,0,0.3574585,0.6583507,0.3101127,0.3101127,0.2946071,0,0,11.80586,0,0,0,0,2.800006,20,0.1323434,0.7172722,0.2480902,0,0.3101127
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1617249,19.22567,18.21929,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,25.40572,4.440892E-16,0,0,0.1617249,0,0,3.505263,3.33,11.80586,0,3.491725,0,3.491725,6.112547,43.66096,0.1324569,0.700226,0.12938,5,0.1617249
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.271114,25.9426,17.71921,0.450733,0.450733,3.955996,0,1.244987,0.450733,282.0105,0,0,0,1.271114,0,0,3.505263,3.33,8.314136,3.142552,4.601114,0,4.601114,10.47755,74.83947,0.1325146,0.4958063,1.016891,5,4.413667
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.887921,37.19911,17.20803,1.847789,1.847789,2.631634,0,0.8834361,1.847789,156.2906,0,0,0,2.887921,0,0,0.7838452,0.7446529,3.713021,7.283556,3.632574,0,3.632574,13.92371,99.45486,0.1324976,2.032568,2.310337,5,10.17148
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.335462,42.27225,18.44154,0.9190398,0.9190398,0,0,0,0.9190398,362.929,2.287604,0,0,3.335462,0.9674103,0.9190398,0,0,0.08044726,10.55287,0.08044726,0,0.08044726,14.00003,100,0.1324947,1.010944,2.66837,0,13.88833
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.213226,44.56285,21.26972,3.558991,3.33,0,-1,0,3.33,96.49327,0,0.2289907,0.5848898,3.213226,3.505263,3.33,0,0,0,10.62527,0,0.2920371,-0.2920371,13.69219,97.80119,0.1324947,3.91489,2.570581,0,13.8385
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.590506,51.41928,24.20903,2.262496,2.262496,0,0,0,2.262496,158.6967,0.8844459,0,0,3.590506,2.381574,2.262496,0,0,0.3244857,10.33324,0.3244857,0,0.3244857,14.00003,100,0.132483,2.488745,2.872405,0,13.92374
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.408216,62.60233,26.56493,1.95462,1.95462,0,0,0,1.95462,225.528,2.350722,0,0,4.408216,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.132483,2.150082,3.526573,0,15.03349
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.703819,48.53382,28.42631,1.07576,1.07576,0,0,0,1.07576,251.3403,1.57144,0,0,2.703819,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.132483,1.183336,2.163055,0,13.32909
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,4.048512,63.47621,30.17656,0,0,0,0,0,0,0,4.048512,0,0,4.048512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132483,0,3.23881,0,14.67379
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.170489,55.95819,31.19337,1.041684,1.041684,0,-1,0,1.041684,304.362,2.07398,0,0,3.170489,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.132483,1.145852,2.536391,0,13.79576
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.20687,47.84304,31.50453,2.522122,2.522122,0,-1,0,2.522122,87.5005,0,4.440892E-16,0,2.20687,2.654866,2.522122,0,0,0,10.62527,0,0.4479958,-0.4479958,13.5278,96.62695,0.132483,2.774334,1.765496,0,12.83214
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7254626,36.82604,31.81568,0,0,0,-1,0,0,0,0.2276894,0,0,0.7254626,0,0,0,0,0.4977731,10.17728,0.4977731,0,0.4977731,14.00003,100,0.132465,0,0.5803701,0,10.90274
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5333083,34.71828,31.08224,1.02933,1.02933,0,-1,0,1.02933,51.81123,0,0,0,0.5333083,1.083505,1.02933,0,0,0,10.62527,0,0.5501965,-0.5501965,13.42007,95.85745,0.132465,1.132262,0.4266466,0,11.15858
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09546658,29.79158,29.15975,0.04514784,0.04514784,0,-1,0,0.04514784,211.4532,0,0,0,0.09546658,0.04752404,0.04514784,0,0,0.6113295,10.07508,0.04794253,0,0.04794253,13.46555,96.18233,0.1324632,0.04966262,0.07637326,0,10.17054
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06908586,27.80024,27.34838,1.596782,1.596782,0,-1,0,1.596782,4.326568,0,2.220446E-16,0,0.06908586,1.680823,1.596782,0,0,0.5633869,10.11823,0,1.611737,-1.611737,11.76663,84.0472,0.1324632,1.75646,0.05526869,0,10.18731
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,25.95929,25.95929,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.354206,8.506489,0,3.505263,-3.505263,8.07176,57.65531,0.1324632,4.350205,0,0,8.506489
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,24.70911,24.70911,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.248943,5.001225,0,0.6261009,-0.6261009,7.411792,52.94127,0.1324632,0.6542754,0,0,5.001225
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,23.45893,23.45893,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.944611,4.375124,0,0.1218209,-0.1218209,7.283381,52.02405,0.1324632,0.1273028,0,0,4.375124
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,22.40878,22.40878,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.079967,4.253304,0,0.4157758,-0.4157758,6.845115,48.89358,0.1324632,0.4344857,0,0,4.253304
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,21.59755,21.59755,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.541941,3.837528,0,0.1994264,-0.1994264,6.634901,47.39206,0.1324632,0.2084005,0,0,3.837528
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,20.76965,20.76965,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.763525,3.638101,0,0.2121738,-0.2121738,6.411251,45.79456,0.1324632,0.2217216,0,0,3.638101
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,20.03621,20.03621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.999274,3.425928,0,0,0,6.411251,45.79456,0.1324632,0,0,0,3.425928
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04472781,19.64289,19.36389,0,0,0,-1,0,0,0,0,0,0,0.04472781,0,0,0,0,7.999274,3.425928,0.04472781,0,0.04472781,6.453683,46.09764,0.1324616,0,0.03578224,0,3.470655
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.1011124,19.28766,18.65824,0.1859573,0.1859573,0,-1,0,0.1859573,54.37399,0,0,0,0.1011124,0.1957445,0.1859573,0,0,7.954546,3.466183,0,0.09463212,-0.09463212,6.353932,45.38514,0.1324616,0.204553,0.08088991,0,3.567295
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1618401,19.13697,18.13038,0.05607866,0.05607866,0,0,0,0.05607866,288.5948,0,0,0,0.1618401,0.05903016,0.05607866,0,0,8.059693,3.371551,0.1028099,0,0.1028099,6.451466,46.08181,0.1324579,0.06168652,0.129472,0,3.533391
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.264866,25.80093,17.62476,0,0,0,0,0,0,0,0,0,0,1.264866,0,0,0,0,7.956883,3.464079,1.264866,0,1.264866,7.651423,54.65292,0.1324122,0,1.011893,0,4.728946
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.227076,32.03621,17.0969,0,0,0,0,0,0,0,0,0,0,2.227076,0,0,0,0,6.692017,4.602459,2.227076,0,2.227076,9.764214,69.74425,0.1323319,0,1.781661,0,6.829535
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.973859,39.16882,18.33041,0.5780643,0.5780643,0,0,0,0.5780643,514.4512,0,0,0,2.973859,0.6084887,0.5780643,0,0,4.46494,6.606828,2.36537,0,2.36537,12.0082,85.77269,0.1322467,0.6358707,2.379087,0,9.580687
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.466588,46.602,21.14193,1.762326,1.762326,0,-1,0,1.762326,196.7053,0,0,0,3.466588,1.85508,1.762326,0,0,2.09957,8.735661,1.611509,0,1.611509,13.53701,96.69275,0.1321887,1.938558,2.773271,0,12.20225
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.699224,62.41385,24.0479,0.6726392,0.6726392,0,0,0,0.6726392,698.6247,3.50312,0,0,4.699224,0.7080413,0.6726392,0,0,0.4880618,10.18602,0.4880618,0,0.4880618,14.00003,100,0.1321711,0.7399031,3.759379,0,14.88524
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.675083,65.35954,26.39268,0,0,0,0,0,0,0,4.675083,0,0,4.675083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321711,0,3.740067,0,15.30036
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.637098,56.85233,28.27073,0.1266584,0.1266584,0,0,0,0.1266584,2871.581,3.503773,0,0,3.637098,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1321711,0.1393242,2.909678,0,14.26237
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.180921,64.70917,30.02098,1.138133,1.138133,0,0,0,1.138133,367.3492,2.982887,0,0,4.180921,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1321711,1.251946,3.344737,0,14.8062
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.59548,50.6147,31.04891,0,0,0,-1,0,0,0,2.59548,0,0,2.59548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321711,0,2.076384,0,13.22075
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.079813,46.64485,31.36562,1.396732,1.396732,0,-1,0,1.396732,148.9057,0.6095696,0,0,2.079813,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1321711,1.536405,1.663851,0,12.70509
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.198485,40.14255,31.69344,1.809076,1.809076,0,-1,0,1.809076,66.24845,0,2.220446E-16,0,1.198485,1.90429,1.809076,0,0,0,10.62527,0,0.7058057,-0.7058057,13.25604,94.68584,0.1321711,1.989983,0.9587877,0,11.82376
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1662489,32.07547,30.96,0.6647907,0.6647907,0,-1,0,0.6647907,25.00771,0,0,0,0.1662489,0.6997796,0.6647907,0,0,0.7842285,9.919469,0,0.5335307,-0.5335307,12.69365,90.66877,0.1321711,0.7312697,0.1329991,0,10.08572
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09741026,29.69294,29.04862,2.012612,2.012612,0,-1,0,2.012612,4.839993,0,4.440892E-16,0,0.09741026,2.118539,2.012612,0,0,1.37704,9.385938,0,2.021128,-2.021128,10.5632,75.45125,0.1321711,2.213873,0.07792822,0,9.483348
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06920691,27.68961,27.23725,2.109524,2.109524,0,-1,0,2.109524,3.280689,0,0,0,0.06920691,2.220551,2.109524,0,0,3.622739,7.36481,0,2.151345,-2.151345,8.29548,59.25331,0.1321711,2.320476,0.05536553,0,7.434016
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,25.86483,25.86483,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.013122,5.213465,0,0.2922624,-0.2922624,7.987408,57.0528,0.1321711,0.3054142,0,0,5.213465
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,24.61465,24.61465,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.337858,4.921202,0,0.9694545,-0.9694545,6.965514,49.75357,0.1321711,1.01308,0,0,4.921202
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,23.36447,23.36447,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.415029,3.951748,0,0.298748,-0.298748,6.650606,47.50423,0.1321711,0.3121916,0,0,3.951748
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,22.29765,22.29765,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.746972,3.653,0,0.4160159,-0.4160159,6.212086,44.37196,0.1321711,0.4347366,0,0,3.653
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,21.48642,21.48642,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.209211,3.236984,0,0.2880512,-0.2880512,5.908454,42.20316,0.1321711,0.3010135,0,0,3.236984
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.529268,2.948933,0,0,0,5.908454,42.20316,0.1321711,0,0,0,2.948933
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,19.92509,19.92509,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.529268,2.948933,0,0.3050295,-0.3050295,5.586925,39.90652,0.1321711,0.3187558,0,0,2.948933
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04459431,19.53075,19.25277,0.3509783,0.3509783,0,-1,0,0.3509783,12.70572,0,0,0,0.04459431,0.3694508,0.3509783,0,0,8.86819,2.643903,0,0.3248565,-0.3248565,5.244495,37.46061,0.1321711,0.3860761,0.03567545,0,2.688498
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.1013961,19.17791,18.54711,0.4038516,0.4038516,0,-1,0,0.4038516,25.10728,0,0,0,0.1013961,0.4251069,0.4038516,0,0,9.229141,2.319047,0,0.3237108,-0.3237108,4.903275,35.02332,0.1321711,0.4442367,0.0811169,0,2.420443
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1743761,19.10361,18.01926,0.2773595,0.2773595,0,0,0,0.2773595,62.87009,0,0,0,0.1743761,0.2919573,0.2773595,0,0,9.58882,1.995336,0,0.1175812,-0.1175812,4.779333,34.13802,0.1321711,0.3050954,0.1395009,0,2.169712
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.258556,25.64724,17.51918,0.2060091,0.2060091,0,0,0,0.2060091,610.9224,0,0,0,1.258556,0.2168517,0.2060091,0,0,9.719466,1.877755,1.041704,0,1.041704,5.767581,41.19692,0.1321337,0.22661,1.006845,0,3.136311
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.812832,36.37535,17.00244,3.909922,3.909922,5,0,1.53,3.909922,71.94086,0,0,0,2.812832,0,0,1.090078,1.035574,8.677762,2.815289,3.848406,0,3.848406,9.418498,67.27486,0.1323046,4.300914,2.250265,5,5.62812
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.172102,40.64068,18.20817,2.455491,2.455491,4.029882,0,1.265158,2.455491,129.184,0,0,0,3.172102,0,0,1.574391,1.495671,4.829356,6.278853,4.667774,0,4.667774,13.84674,98.90507,0.1323659,2.70104,2.537682,5,9.450956
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.966655,50.9764,21.00302,1.165833,1.165833,0,-1,0,1.165833,340.2422,2.57788,0,0,3.966655,1.227193,1.165833,0,0,0.1615822,10.47985,0.1615822,0,0.1615822,14.00003,100,0.13236,1.282416,3.173324,0,14.44651
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.502907,60.06137,23.89232,0,0,0,0,0,0,0,4.502907,0,0,4.502907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13236,0,3.602325,0,15.12818
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.52487,63.4248,26.22044,3.113352,3.113352,1.25,0,0.50625,3.113352,145.3376,2.563447,0,0,4.52487,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.13236,3.424687,3.619896,5,15.15014
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.641454,56.6812,28.09848,0.7886333,0.7886333,0,0,0,0.7886333,461.7424,2.811314,0,0,3.641454,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.13236,0.8674966,2.913163,0,14.26673
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.305341,55.62585,29.8654,1.558041,1.558041,0,0,0,1.558041,212.1472,1.665298,0,0,3.305341,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.13236,1.713845,2.644273,0,13.93062
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.787652,52.11667,30.89333,1.712646,1.712646,0,-1,0,1.712646,162.7687,0.9848666,0,0,2.787652,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.13236,1.883911,2.230122,0,13.41293
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.086731,46.54096,31.22115,2.784647,2.784647,0,-1,0,2.784647,74.937,0,0,0,2.086731,2.931208,2.784647,0,0,0,10.62527,0,0.8444765,-0.8444765,13.10987,93.64175,0.13236,3.063112,1.669385,0,12.71201
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.373025,41.29889,31.54898,1.01832,1.01832,0,-1,0,1.01832,134.8324,0,0,0,1.373025,1.071915,1.01832,0,0,0.9383072,9.780798,0.3011096,0,0.3011096,13.39553,95.68216,0.1323492,1.120152,1.09842,0,11.15382
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4509191,33.87412,30.81554,0,0,0,-1,0,0,0,0,0,0,0.4509191,0,0,0,0,0.6371976,10.0518,0.4509191,0,0.4509191,13.82331,98.73772,0.132333,0,0.3607353,0,10.50272
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1419652,29.86638,28.92638,0,0,0,-1,0,0,0,0,0,0,0.1419652,0,0,0,0,0.1862785,10.45762,0.1419652,0,0.1419652,13.95799,99.69972,0.1323279,0,0.1135722,0,10.59959
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04441131,27.40481,27.11501,1.489813,1.489813,0,-1,0,1.489813,2.980999,0,0,0,0.04441131,1.568224,1.489813,0,0,0.04431327,10.58539,0,1.523813,-1.523813,12.35175,88.2266,0.1323279,1.638794,0.03552905,0,10.6298
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737439,9.06158,0,0,0,12.35175,88.2266,0.1323279,0,0,0,9.06158
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737439,9.06158,0,0,0,12.35175,88.2266,0.1323279,0,0,0,9.06158
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,23.23667,23.23667,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.737439,9.06158,0,0.3153389,-0.3153389,12.01935,85.85235,0.1323279,0.3295291,0,0,9.06158
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,22.17541,22.17541,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.087815,8.746241,0,0.4180038,-0.4180038,11.57874,82.7051,0.1323279,0.436814,0,0,8.746241
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,21.36418,21.36418,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.552264,8.328237,0,0.6747828,-0.6747828,10.86745,77.62452,0.1323279,0.705148,0,0,8.328237
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,20.53628,20.53628,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.302023,7.653454,0,0.2522714,-0.2522714,10.60154,75.72511,0.1323279,0.2636237,0,0,7.653454
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,19.79729,19.79729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.582324,7.401183,0,0,0,10.60154,75.72511,0.1323279,0,0,0,7.401183
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1064381,19.79503,19.13053,0.1402967,0.1402967,0,-1,0,0.1402967,75.86644,0,0,0,0.1064381,0.1476807,0.1402967,0,0,3.582324,7.401183,0,0.04124262,-0.04124262,10.55806,75.41459,0.1323279,0.1543264,0.08515049,0,7.50762
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1634052,19.45974,18.44154,0,0,0,-1,0,0,0,0,0,0,0.1634052,0,0,0,0,3.628149,7.35994,0.1634052,0,0.1634052,10.71308,76.52187,0.1323221,0,0.1307242,0,7.523345
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3882223,20.3394,17.90813,0.3318737,0.3318737,0,0,0,0.3318737,116.9789,0,0,0,0.3882223,0.3493408,0.3318737,0,0,3.464744,7.507004,0.0388815,0,0.0388815,10.74997,76.78534,0.1323207,0.3650611,0.3105778,0,7.895227
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.48945,27.11036,17.40806,0.2502554,0.2502554,0,0,0,0.2502554,595.1717,0,0,0,1.48945,0.2634268,0.2502554,0,0,3.425863,7.541998,1.226023,0,1.226023,11.91308,85.09323,0.1322767,0.275281,1.19156,0,9.031447
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.328168,32.54567,16.8802,2.293046,2.293046,0,0,0,2.293046,101.5317,0,4.440892E-16,0,2.328168,2.413733,2.293046,0,0,2.19984,8.645418,0,0.08556496,-0.08556496,11.82288,84.449,0.1322767,2.522351,1.862534,0,10.97359
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.967438,38.84922,18.09704,0.9130598,0.9130598,0,0,0,0.9130598,324.9993,0,0,0,2.967438,0.9611155,0.9130598,0,0,2.294912,8.559854,2.006322,0,2.006322,13.72625,98.04443,0.1322047,1.004366,2.37395,0,11.52729
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.222751,44.16757,20.86411,0.6968585,0.6968585,0,-1,0,0.6968585,462.4685,2.200626,0,0,3.222751,0.7335353,0.6968585,0,0,0.2885901,10.36554,0.2885901,0,0.2885901,14.00003,100,0.1321944,0.7665444,2.578201,0,13.58829
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.889332,53.65041,23.73674,0.6601664,0.6601664,0,0,0,0.6601664,589.1441,3.19442,0,0,3.889332,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1321944,0.7261831,3.111465,0,14.51461
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.590333,63.94566,26.06486,0.2646616,0.2646616,0,0,0,0.2646616,1734.416,4.311741,0,0,4.590333,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1321944,0.2911277,3.672266,0,15.21561
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.64553,56.52798,27.9429,0,0,0,0,0,0,0,3.64553,0,0,3.64553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321944,0,2.916424,0,14.2708
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.310354,55.49834,29.72094,0.430538,0.430538,0,0,0,0.430538,768.8877,2.857156,0,0,3.310354,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1321944,0.4735918,2.648283,0,13.93563
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.793637,52.00807,30.75442,0.8294967,0.8294967,0,-1,0,0.8294967,336.787,1.920482,0,0,2.793637,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1321944,0.9124463,2.234909,0,13.41891
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.64741,51.10372,31.08224,3.541121,3.33,0,-1,0,3.33,79.50179,0,0.2111216,0.5652337,2.64741,3.505263,3.33,0,0,0,10.62527,0,0.8578534,-0.8578534,13.09577,93.54104,0.1321944,3.895234,2.117928,0,13.27268
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.213923,39.95818,31.41007,2.06822,2.06822,0,-1,0,2.06822,58.69411,0,0,0,1.213923,2.177073,2.06822,0,0,0.9531704,9.767421,0,0.9631502,-0.9631502,12.08052,86.28927,0.1321944,2.275042,0.9711387,0,10.98134
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1859751,31.92331,30.67663,0,0,0,-1,0,0,0,0,0,0,0.1859751,0,0,0,0,2.023337,8.804271,0.1859751,0,0.1859751,12.25695,87.54949,0.1321877,0,0.1487801,0,8.990246
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2179686,30.2451,28.79858,4.564918,3.33,0,-1,0,3.33,6.545603,0,1.234918,1.69141,0.2179686,3.505263,3.33,0,0,1.837362,8.971648,0,3.287295,-3.287295,8.791841,62.79873,0.1321877,5.02141,0.1743749,0,9.189617
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06546522,27.43113,27.00388,1.608871,1.608871,0,-1,0,1.608871,4.069016,0,0,0,0.06546522,1.693548,1.608871,0,0,5.489912,5.684354,0,1.628083,-1.628083,7.07569,50.54054,0.1321877,1.769758,0.05237218,0,5.749819
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,25.64257,25.64257,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.298893,4.05627,0,0.7983674,-0.7983674,6.234137,44.52946,0.1321877,0.834294,0,0,4.05627
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,24.38128,24.38128,3.883672,3.095008,0,-1,0,3.095008,0,0,0.7886647,1.177032,0,3.257903,3.095008,0,0,8.185968,3.257903,0,3.257903,-3.257903,2.800006,20,0.1321877,4.27204,0,0,3.257903
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,23.1311,23.1311,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321877,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,22.06428,22.06428,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321877,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,21.25305,21.25305,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321877,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,20.42516,20.42516,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321877,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,19.69172,19.69172,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321877,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08481384,19.54815,19.0194,0.2100932,0.08057315,0,-1,0,0.08057315,105.2632,0,0.1295201,0.2149879,0.08481384,0.08481384,0.08057315,0,0,11.80586,0,0,0,0,2.800006,20,0.1321877,0.2311026,0.06785107,0,0.08481384
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.1016263,18.94513,18.31374,0.2780243,0.096545,0,-1,0,0.096545,105.2632,0,0.1814793,0.2865177,0.1016263,0.1016263,0.096545,0,0,11.80586,0,0,0,0,2.800006,20,0.1321877,0.3058268,0.08130105,0,0.1016263
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1901692,18.97872,17.797,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.83281,4.440892E-16,0,0,0.1901692,0,0,3.505263,3.33,11.80586,0,3.520169,0,3.520169,6.139531,43.85371,0.1322883,0.5529224,0.1521353,5,0.1901692
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.300709,25.69981,17.29693,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1218.835,0,0,0,1.300709,0,0,3.505263,3.33,8.285691,3.168152,4.630709,0,4.630709,10.53261,75.23276,0.1323164,0.1173891,1.040567,5,4.468861
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.752525,35.66043,16.78575,2.065911,2.065911,2.923246,0,0.9630462,2.065911,133.2354,0,0,0,2.752525,0,0,0.8573347,0.814468,3.654982,7.33579,3.566993,0,3.566993,13.91655,99.40376,0.132326,2.272502,2.20202,5,10.08832
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.964366,38.67793,17.96925,0.914513,0.914513,0,0,0,0.914513,324.147,1.913731,0,0,2.964366,0.9626453,0.914513,0,0,0.08798962,10.54608,0.08798962,0,0.08798962,14.00003,100,0.1323228,1.005964,2.371493,0,13.51045
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.463799,46.07288,20.71964,0,0,0,-1,0,0,0,3.463799,0,0,3.463799,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323228,0,2.771039,0,14.08907
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.72938,51.92083,23.5645,1.026951,1.026951,0,0,0,1.026951,363.1508,2.648379,0,0,3.72938,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1323228,1.129646,2.983504,0,14.35465
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.78754,55.35801,25.89261,0,0,0,0,0,0,0,3.78754,0,0,3.78754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323228,0,3.030032,0,14.41281
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.650064,56.35855,27.77066,0.9021888,0.9021888,0,0,0,0.9021888,404.5787,2.700392,0,0,3.650064,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1323228,0.9924077,2.920051,0,14.27534
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.316023,55.34336,29.54869,1.225128,1.225128,0,0,0,1.225128,270.6674,2.026415,0,0,3.316023,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1323228,1.347641,2.652819,0,13.9413
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.312308,56.58027,30.59884,1.233414,1.233414,0,-1,0,1.233414,268.5479,2.013977,0,0,3.312308,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1323228,1.356756,2.649847,0,13.93758
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.100957,46.33001,30.92667,1.604672,1.604672,0,-1,0,1.604672,130.9275,0.4118286,0,0,2.100957,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1323228,1.765139,1.680765,0,12.72623
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.221763,39.86973,31.27116,1.834218,1.834218,0,-1,0,1.834218,66.6095,0,2.220446E-16,0,1.221763,1.930756,1.834218,0,0,0,10.62527,0,0.7089924,-0.7089924,13.25268,94.66184,0.1323228,2.01764,0.9774106,0,11.84704
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.2017275,31.90093,30.54884,1.865496,1.865496,0,-1,0,1.865496,10.81362,0,0,0,0.2017275,1.96368,1.865496,0,0,0.7877694,9.916282,0,1.761952,-1.761952,11.39542,81.39572,0.1323228,2.052045,0.161382,0,10.11801
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09735087,29.30211,28.65967,0,0,0,-1,0,0,0,0,0,0,0.09735087,0,0,0,0,2.745494,8.154329,0.09735087,0,0.09735087,11.48778,82.0554,0.1323193,0,0.0778807,0,8.25168
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04654998,27.185,26.88164,1.619967,1.619967,0,-1,0,1.619967,2.873515,0,0,0,0.04654998,1.705228,1.619967,0,0,2.648143,8.241945,0,1.658678,-1.658678,9.739379,69.56685,0.1323193,1.781964,0.03723999,0,8.288495
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,25.52033,25.52033,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.491119,6.583267,0,0.3202688,-0.3202688,9.401786,67.15548,0.1323193,0.3346809,0,0,6.583267
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,24.27015,24.27015,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.846973,6.262999,0,3.505263,-3.505263,5.706914,40.76359,0.1323193,5.735069,0,0,6.262999
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,23.01997,23.01997,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.74171,2.757735,0,0.02571706,-0.02571706,5.679806,40.56996,0.1323193,0.02687433,0,0,2.757735
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,21.96982,21.96982,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.770285,2.732018,0,0.1970942,-0.1970942,5.47205,39.08599,0.1323193,0.2059634,0,0,2.732018
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.989278,2.534924,0,0,0,5.47205,39.08599,0.1323193,0,0,0,2.534924
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,20.3307,20.3307,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,8.989278,2.534924,0,0.6194229,-0.6194229,4.819121,34.42223,0.1323193,0.6472969,0,0,2.534924
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,19.59726,19.59726,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.677526,1.915501,0,0.6058398,-0.6058398,4.18051,29.86073,0.1323193,0.6331027,0,0,1.915501
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04494344,19.20458,18.92494,0,0,0,-1,0,0,0,0,0,0,0.04494344,0,0,0,0,10.35068,1.309661,0.04494344,0,0.04494344,4.223147,30.16528,0.1323177,0,0.03595475,0,1.354605
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1095334,18.91636,18.23595,0.2187718,0.2187718,0,-1,0,0.2187718,50.06741,0,2.775558E-17,0,0.1095334,0.2302861,0.2187718,0,0,10.30574,1.35011,0,0.1207527,-0.1207527,4.095862,29.2561,0.1323177,0.2406489,0.08762669,0,1.459644
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1540077,18.66339,17.7081,0.03028581,0.03028581,0,0,0,0.03028581,508.5143,0,0,0,0.1540077,0.0318798,0.03028581,0,0,10.43991,1.229358,0.1221279,0,0.1221279,4.211723,30.08368,0.1323134,0.03331439,0.1232061,0,1.383365
