Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,21.9426,21.9426,0.3869262,0.3869262,0,0,0,0.3869262,0,0,0,0,0.4072908,0.3869262,0,0,1.412211,9.354284,0,0.4072908,-0.4072908,12.23096,87.36386,0.1230764,0.4256188,0,0,9.354284
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,21.13109,21.13109,0.4351722,0.4351722,0,0,0,0.4351722,0,0,5.551115E-17,0,0.458076,0.4351722,0,0,1.864756,8.946994,0,0.458076,-0.458076,11.74811,83.91491,0.1230764,0.4786895,0,0,8.946994
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07251335,20.87094,20.41543,0.4464478,0.4464478,0,0,0,0.4464478,16.24229,0,5.551115E-17,0.07251335,0.469945,0.4464478,0,0,2.37373,8.488917,0,0.3974316,-0.3974316,11.32918,80.92255,0.1230764,0.4910925,0.05801068,0,8.561431
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1097494,20.36803,19.6806,0.5640439,0.5640439,0,0,0,0.5640439,19.45761,0,1.110223E-16,0.1097494,0.5937304,0.5640439,0,0,2.81532,8.091486,0,0.483981,-0.483981,10.81902,77.27856,0.1230764,0.6204482,0.08779954,0,8.201235
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1615709,19.93612,18.92661,0,0,0,0,0,0,0,0,0,0.1615709,0,0,0,0,3.353077,7.607505,0.1615709,0,0.1615709,10.9723,78.37341,0.1227909,0,0.1292567,0,7.769076
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.113311,25.47687,18.29402,0.4478914,0.4478914,0,0,0,0.4478914,248.5672,0,0,1.113311,0.4714646,0.4478914,0,0,3.191506,7.752919,0.6418462,0,0.6418462,11.58121,82.72275,0.1216696,0.4926805,0.8906487,0,8.86623
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.917239,30.3895,17.65504,1.65962,1.65962,0,0,0,1.65962,115.5228,0,0,1.917239,1.746969,1.65962,0,0,2.54966,8.330581,0.1702705,0,0.1702705,11.74274,83.87656,0.1213756,1.825582,1.533791,0,10.24782
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.770919,37.96184,18.69019,1.471453,1.471453,0,0,0,1.471453,188.3118,0,0,2.770919,1.548898,1.471453,0,0,2.379389,8.483824,1.222021,0,1.222021,12.90205,92.15733,0.1193063,1.618599,2.216736,0,11.25474
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.659545,48.70164,21.45697,1.671932,1.671932,0,0,0,1.671932,218.8812,0.7422485,0,3.659545,1.759928,1.671932,0,0,1.157368,9.583643,1.157368,0,1.157368,14.00003,100,0.1174106,1.839125,2.927636,0,13.24319
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.679717,52.31353,24.2621,0.4251428,0.4251428,0,0,0,0.4251428,865.5248,3.232198,0,3.679717,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.1174106,0.4676571,2.943774,0,14.30499
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.781829,56.25011,26.65189,0.6303326,0.6303326,0,0,0,0.6303326,599.9734,3.118321,0,3.781829,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.1174106,0.6933659,3.025463,0,14.4071
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.677973,58.14903,28.99055,2.594985,2.594985,0,0,0,2.594985,141.7339,0.9464102,0,3.677973,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.1174106,2.854483,2.942378,0,14.30325
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.379621,57.95236,31.19504,0.862824,0.862824,0,0,0,0.862824,391.693,2.471385,0,3.379621,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.1174106,0.9491063,2.703697,0,14.0049
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.903914,55.16231,32.6008,0.7328123,0.7328123,0,0,0,0.7328123,396.2698,2.132532,0,2.903914,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.1174106,0.8060935,2.323131,0,13.52919
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.248588,50.10173,33.20783,2.435079,2.435079,0,0,0,2.435079,92.34148,0,0,2.248588,2.563241,2.435079,0,0,0,10.62527,0,0.314653,-0.314653,13.66835,97.63091,0.1174106,2.678587,1.798871,0,12.87386
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.410734,44.01208,33.82125,2.317662,2.317662,0,0,0,2.317662,60.86884,0,4.440892E-16,1.410734,2.439644,2.317662,0,0,0.3496144,10.31062,0,1.02891,-1.02891,12.58379,89.88402,0.1174106,2.549428,1.128587,0,11.72136
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4257104,36.21361,33.2845,0.5817525,0.5817525,0,0,0,0.5817525,73.17724,0,0,0.4257104,0.612371,0.5817525,0,0,1.492848,9.281711,0,0.1866606,-0.1866606,12.38703,88.47861,0.1174106,0.6399277,0.3405683,0,9.707421
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1061336,32.12462,31.41229,3.989851,3.989851,1.25,0,0.50625,3.989851,2.660089,0,0,0.1061336,2.884053,2.739851,0,0,1.700249,9.09505,0,2.77792,-2.77792,9.458846,67.56305,0.1174106,4.388836,0.08490685,5,9.201184
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05222711,29.96277,29.61676,4.540086,4.540086,5,0,1.53,4.540086,1.150355,0,0,0.05222711,0,0,0.4599141,0.4369184,4.786826,6.317131,0.4891455,0,0.4891455,9.92289,70.87765,0.1187352,4.994094,0.04178169,5,6.369358
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007248192,28.18823,28.14071,3.897274,3.897274,5,0,1.53,3.897274,0.1859811,0,0,0.007248192,0,0,1.102726,1.04759,4.297681,6.757361,1.054838,0,1.054838,10.9236,78.02554,0.1215764,4.287001,0.005798553,5,6.76461
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,26.703,26.703,0,0,3.413518,0,1.09689,0,0,0,0,0,0,0,3.413518,3.242842,3.242842,7.706716,3.242842,0,3.242842,14.00003,100,0.1249518,0,0,5,7.706716
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,25.21418,25.21418,0.4103834,0.4103834,0,0,0,0.4103834,0,0,0,0,0.4319825,0.4103834,0,0,0,10.62527,0,0.4319825,-0.4319825,13.54468,96.74751,0.1249518,0.4514218,0,0,10.62527
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,23.97456,23.97456,0.2870882,0.2870882,0,0,0,0.2870882,0,0,0,0,0.3021981,0.2870882,0,0,0.4799806,10.19329,0,0.3021981,-0.3021981,13.22613,94.47219,0.1249518,0.315797,0,0,10.19329
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,22.98414,22.98414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8157563,9.891093,0,0,0,13.22613,94.47219,0.1249518,0,0,0,9.891093
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,21.98094,21.98094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8157563,9.891093,0,0,0,13.22613,94.47219,0.1249518,0,0,0,9.891093
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,21.1886,21.1886,0.1817156,0.1817156,0,0,0,0.1817156,0,0,0,0,0.1912796,0.1817156,0,0,0.8157563,9.891093,0,0.1912796,-0.1912796,13.02451,93.03201,0.1249518,0.1998872,0,0,9.891093
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02615415,20.63062,20.46655,0.2552804,0.2552804,0,0,0,0.2552804,10.24526,0,0,0.02615415,0.2687162,0.2552804,0,0,1.028289,9.699814,0,0.2425621,-0.2425621,12.76882,91.2057,0.1249518,0.2808085,0.02092332,0,9.725968
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08179899,20.24372,19.73172,0.1250699,0.1250699,0,0,0,0.1250699,65.4026,0,0,0.08179899,0.1316526,0.1250699,0,0,1.297803,9.457252,0,0.04985359,-0.04985359,12.71627,90.83035,0.1249518,0.1375769,0.06543919,0,9.539051
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1685099,20.01188,18.95856,0.2250998,0.2250998,0,0,0,0.2250998,74.8601,0,0,0.1685099,0.2369472,0.2250998,0,0,1.353195,9.407398,0,0.06843723,-0.06843723,12.64413,90.31507,0.1249518,0.2476098,0.1348079,0,9.575909
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.173738,25.93168,18.33875,0.2250277,0.2250277,0,0,0,0.2250277,521.597,0,0,1.173738,0.2368713,0.2250277,0,0,1.429237,9.338961,0.9368665,0,0.9368665,13.53292,96.66355,0.1234617,0.2475305,0.9389902,0,10.5127
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.009862,31.09996,17.69338,0,0,0,0,0,0,0,1.517492,0,2.009862,0,0,0,0,0.4923703,10.18214,0.4923703,0,0.4923703,14.00003,100,0.1226927,0,1.60789,0,12.192
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.570288,44.61938,18.72852,1.061741,1.061741,0,0,0,1.061741,336.2675,2.452667,0,3.570288,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.1226927,1.167915,2.85623,0,14.19556
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.363093,46.11866,21.49531,0.6655961,0.6655961,0,0,0,0.6655961,505.2753,2.662465,0,3.363093,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.1226927,0.7321557,2.690474,0,13.98837
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.678592,52.36577,24.31322,1.669083,1.669083,0,0,0,1.669083,220.396,1.921663,0,3.678592,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.1226927,1.835991,2.942874,0,14.30387
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.781698,56.33668,26.72217,2.919286,2.919286,0,0,0,2.919286,129.5419,0.7087662,0,3.781698,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.1226927,3.211214,3.025359,0,14.40697
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.679622,58.22916,29.04167,0,0,0,0,0,0,0,3.679622,0,3.679622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226927,0,2.943697,0,14.3049
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.988243,64.25574,31.27172,1.559367,1.559367,0,0,0,1.559367,255.7604,2.346804,0,3.988243,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.1226927,1.715303,3.190594,0,14.61352
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.577414,61.74204,32.67109,0.9030353,0.9030353,0,0,0,0.9030353,396.1544,2.62685,0,3.577414,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.1226927,0.9933389,2.861931,0,14.20269
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.734997,54.4296,33.2845,1.547593,1.547593,0,0,0,1.547593,176.7258,1.105951,0,2.734997,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.1226927,1.702352,2.187997,0,13.36027
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.416467,44.15206,33.91071,0,0,0,0,0,0,0,1.416467,0,1.416467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226927,0,1.133174,0,12.04174
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4320815,36.32985,33.35479,1.180621,1.180621,0,0,0,1.180621,36.59781,0,2.220446E-16,0.4320815,1.242759,1.180621,0,0,0,10.62527,0,0.8106778,-0.8106778,13.1455,93.89623,0.1226927,1.298683,0.3456652,0,11.05736
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1138209,32.26632,31.50175,2.017911,2.017911,0,0,0,2.017911,5.640533,0,0,0.1138209,2.124117,2.017911,0,0,0.9007531,9.814596,0,2.010296,-2.010296,11.02646,78.76028,0.1226927,2.219702,0.09105674,0,9.928417
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04959883,30.03496,29.70621,3.409007,3.409007,1.25,0,0.50625,3.409007,1.454935,0,4.440892E-16,0.04959883,2.272639,2.159007,0,0,3.134415,7.804301,0,2.22304,-2.22304,8.68317,62.02252,0.1226927,3.749908,0.03967906,5,7.853899
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006921816,28.26278,28.21739,0,0,3.505263,0,1.121937,0,0,0,0,0.006921816,0,0,3.505263,3.33,5.60446,5.58126,3.336922,0,3.336922,11.84885,84.63449,0.1260266,0,0.005537453,5,5.588182
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,26.77968,26.77968,3.240449,3.240449,1.25,0,0.50625,3.240449,0,0,4.440892E-16,0,2.09521,1.990449,0,0,2.267538,8.58449,0,2.09521,-2.09521,9.640307,68.85921,0.1260266,3.564494,0,5,8.58449
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,25.28447,25.28447,0.1780898,0.1780898,3.683353,0,1.170555,0.1780898,0,0,0,0,0,0,3.505263,3.33,4.595549,6.489281,3.33,0,3.33,12.79942,91.42427,0.1297415,0.1958988,0,5,6.489281
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,24.04484,24.04484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.265549,9.48628,0,0,0,12.79942,91.42427,0.1297415,0,0,0,9.48628
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,23.04164,23.04164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.265549,9.48628,0,0,0,12.79942,91.42427,0.1297415,0,0,0,9.48628
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,22.03205,22.03205,0.687218,0.687218,0,0,0,0.687218,0,0,1.110223E-16,0,0.7233874,0.687218,0,0,1.265549,9.48628,0,0.7233874,-0.7233874,12.03691,85.97773,0.1297415,0.7559398,0,0,9.48628
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,21.22694,21.22694,0.4772845,0.4772845,0,0,0,0.4772845,0,0,5.551115E-17,0,0.5024047,0.4772845,0,0,2.069312,8.762893,0,0.5024047,-0.5024047,11.50733,82.19501,0.1297415,0.5250129,0,0,8.762893
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.0254056,20.66429,20.50489,0.1753901,0.1753901,0,0,0,0.1753901,14.4852,0,2.775558E-17,0.0254056,0.1846211,0.1753901,0,0,2.62754,8.260489,0,0.1592155,-0.1592155,11.3395,80.99625,0.1297415,0.1929291,0.02032448,0,8.285894
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1266743,20.56439,19.77006,0,0,0,0,0,0,0,0,0,0.1266743,0,0,0,0,2.804446,8.101273,0.1266743,0,0.1266743,11.45967,81.85463,0.1295501,0,0.1013395,0,8.227947
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3512745,21.2272,19.01607,0.5700248,0.5700248,0,0,0,0.5700248,61.62443,0,0,0.3512745,0.6000262,0.5700248,0,0,2.677772,8.21528,0,0.2487516,-0.2487516,11.19746,79.98172,0.1295501,0.6270273,0.2810197,0,8.566554
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3270838,20.42649,18.37708,0.8010603,0.8010603,0,0,0,0.8010603,40.83136,0,1.110223E-16,0.3270838,0.8432213,0.8010603,0,0,2.954162,7.966528,0,0.5161375,-0.5161375,10.65341,76.09561,0.1295501,0.8811663,0.2616671,0,8.293612
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4178442,20.34863,17.73171,0,0,0,0,0,0,0,0,0,0.4178442,0,0,0,0,3.527648,7.450391,0.4178442,0,0.4178442,11.04981,78.92705,0.1289226,0,0.3342753,0,7.868235
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.750718,30.38884,18.76047,0.04950341,0.04950341,0,0,0,0.04950341,3536.561,0,0,1.750718,0.05210886,0.04950341,0,0,3.109804,7.82645,1.698609,0,1.698609,12.66125,90.43732,0.1264331,0.05445376,1.400575,0,9.577168
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.491304,38.98338,21.54643,1.84142,1.84142,0,0,0,1.84142,135.2925,0,0,2.491304,1.938337,1.84142,0,0,1.411195,9.355199,0.552967,0,0.552967,13.18584,94.18439,0.1256433,2.025562,1.993043,0,11.8465
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.789035,36.71839,24.37072,0,0,0,0,0,0,0,0.9308069,0,1.789035,0,0,0,0,0.8582278,9.852869,0.8582278,0,0.8582278,14.00003,100,0.1244368,0,1.431228,0,11.6419
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.168074,42.28371,26.79246,1.097552,1.097552,0,0,0,1.097552,197.5372,1.012756,0,2.168074,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1244368,1.207307,1.734459,0,12.79335
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,2.015312,43.65645,29.13113,0.3425007,0.3425007,0,0,0,0.3425007,588.4111,1.654785,0,2.015312,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1244368,0.3767507,1.61225,0,12.64059
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6205642,35.61535,31.36117,1.40844,1.40844,0,0,0,1.40844,44.06039,0,0,0.6205642,1.482569,1.40844,0,0,0,10.62527,0,0.8620045,-0.8620045,13.0914,93.50978,0.1244368,1.549284,0.4964514,0,11.24584
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6213682,37.0778,32.77971,1.51603,1.51603,0,0,0,1.51603,40.98653,0,0,0.6213682,1.595821,1.51603,0,0,0.9577828,9.763269,0,0.9744532,-0.9744532,12.06423,86.17291,0.1244368,1.667633,0.4970946,0,10.38464
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7317923,38.49969,33.39313,0.769049,0.769049,0,0,0,0.769049,95.15548,0,0,0.7317923,0.8095253,0.769049,0,0,2.040509,8.788816,0,0.07773298,-0.07773298,11.98229,85.58764,0.1244368,0.8459539,0.5854338,0,9.520609
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5509454,37.84846,34.01933,0.4620488,0.4620488,0,0,0,0.4620488,119.2396,0,0,0.5509454,0.4863672,0.4620488,0,0,2.126878,8.711083,0.06457821,0,0.06457821,12.04356,86.02525,0.1243469,0.5082538,0.4407563,0,9.262029
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5637724,37.37014,33.46342,1.581371,1.581371,0,0,0,1.581371,35.65086,0,2.220446E-16,0.5637724,1.664601,1.581371,0,0,2.0623,8.769204,0,1.100829,-1.100829,10.88318,77.73686,0.1243469,1.739508,0.4510179,0,9.332976
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1312899,32.47423,31.59121,2.954393,2.954393,0,0,0,2.954393,4.443887,0,0,0.1312899,3.109888,2.954393,0,0,3.285444,7.668375,0,2.978598,-2.978598,7.743465,55.31035,0.1243469,3.249833,0.1050319,0,7.799665
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08630958,30.36888,29.79567,2.447164,2.447164,0,0,0,2.447164,3.526923,0,0,0.08630958,2.575962,2.447164,0,0,6.594996,4.689777,0,2.489652,-2.489652,5.119141,36.56522,0.1243469,2.69188,0.06904767,0,4.776087
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02077236,28.44323,28.30684,2.510719,2.510719,1.25,0,0.50625,2.510719,0.827347,0,4.440892E-16,0.02077236,1.327073,1.260719,0,0,9.361277,2.200125,0,1.306301,-1.306301,3.742179,26.7298,0.1243469,2.761791,0.01661789,5,2.220897
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,26.84997,26.84997,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.81272,0.8938242,3.33,0,3.33,6.901294,49.29486,0.1272576,0,0,5,0.8938242
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,25.35476,25.35476,0.05503479,0.05503479,3.560298,0,1.136961,0.05503479,0,0,0,0,0,0,3.505263,3.33,7.482722,3.890824,3.33,0,3.33,10.06041,71.85992,0.1301402,0.06053827,0,5,3.890824
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,24.11513,24.11513,0.3530203,0.3530203,3.858284,0,1.218311,0.3530203,0,0,0,0,0,0,3.505263,3.33,4.152722,6.887824,3.33,0,3.33,13.21953,94.42499,0.1337388,0.3883223,0,5,6.887824
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,23.09276,23.09276,0.2137431,0.2137431,0,0,0,0.2137431,0,0,0,0,0.2249928,0.2137431,0,0,0.8227222,9.884824,0,0.2249928,-0.2249928,12.98236,92.73097,0.1337388,0.2351175,0,0,9.884824
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,22.08956,22.08956,0.2090696,0.2090696,0,0,0,0.2090696,0,0,2.775558E-17,0,0.2200733,0.2090696,0,0,1.072714,9.659831,0,0.2200733,-0.2200733,12.75038,91.07399,0.1337388,0.2299766,0,0,9.659831
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,21.27806,21.27806,0.2767966,0.2767966,0,0,0,0.2767966,0,0,0,0,0.2913649,0.2767966,0,0,1.31724,9.439758,0,0.2913649,-0.2913649,12.44326,88.88024,0.1337388,0.3044763,0,0,9.439758
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.0414519,20.82272,20.5624,0.1796238,0.1796238,0,0,0,0.1796238,23.07706,0,2.775558E-17,0.0414519,0.1890777,0.1796238,0,0,1.640979,9.148394,0,0.1476258,-0.1476258,12.28765,87.76874,0.1337388,0.1975862,0.03316152,0,9.189845
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2769789,21.58744,19.84035,0.3970778,0.3970778,0,0,0,0.3970778,69.7543,5.551115E-17,0,0.2769789,0.4179766,0.3970778,0,0,1.805007,9.000768,0,0.1409978,-0.1409978,12.13902,86.70713,0.1337388,0.4367856,0.2215831,0,9.277746
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3897299,21.52458,19.06718,0,0,0,0,0,0,0,0,0,0.3897299,0,0,0,0,1.961672,8.85977,0.3897299,0,0.3897299,12.50875,89.34806,0.1332167,0,0.3117839,0,9.249499
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9132732,24.29262,18.44098,0.5104705,0.5104705,0,0,0,0.5104705,178.9081,0,0,0.9132732,0.5373374,0.5104705,0,0,1.571942,9.210526,0.3759358,0,0.3759358,12.8654,91.89551,0.1327169,0.5615176,0.7306185,0,10.1238
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.02485,24.37157,17.802,0.4358637,0.4358637,0,0,0,0.4358637,235.1309,0,0,1.02485,0.4588039,0.4358637,0,0,1.196006,9.548869,0.5660464,0,0.5660464,13.4024,95.73121,0.1319713,0.47945,0.8198802,0,10.57372
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.158712,26.34469,18.83076,0.1795533,0.1795533,0,0,0,0.1795533,645.3304,0.339749,0,1.158712,0.1890035,0.1795533,0,0,0.6299595,10.05831,0.6299595,0,0.6299595,14.00003,100,0.1311513,0.1975086,0.9269696,0,11.21702
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.398338,38.3357,21.61672,1.702868,1.702868,0,0,0,1.702868,140.8411,0.6058453,0,2.398338,1.792492,1.702868,0,0,0,10.62527,0,0,0,14.00003,100,0.1311513,1.873154,1.91867,0,13.02361
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.18293,39.79717,24.44101,0,0,0,0,0,0,0,2.18293,0,2.18293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311513,0,1.746344,0,12.8082
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.196659,35.02388,26.84997,1.377633,1.377633,0,0,0,1.377633,86.86339,0,0,1.196659,1.45014,1.377633,0,0,0,10.62527,0,0.2534814,-0.2534814,13.73283,98.09148,0.1311513,1.515396,0.9573271,0,11.82193
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7347087,34.19465,29.20142,2.229667,2.229667,0,0,0,2.229667,32.95149,0,4.440892E-16,0.7347087,2.347018,2.229667,0,0,0.281646,10.37179,0,1.612309,-1.612309,12.03331,85.95206,0.1311513,2.452634,0.5877669,0,11.1065
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.180794,39.73471,31.43146,3.599032,3.599032,1.25,0,0.50625,3.599032,32.80866,0,4.440892E-16,1.180794,2.472665,2.349032,0,0,2.073101,8.759483,0,1.291871,-1.291871,10.67156,76.22528,0.1311513,3.958935,0.9446352,5,9.940277
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5079381,36.34775,32.85,1.008101,1.008101,4.166601,0,1.302482,1.008101,50.38564,0,0,0.5079381,0,0,3.1585,3.000575,3.508513,7.467612,3.508513,0,3.508513,14.00003,100,0.1351986,1.108911,0.4063505,5,7.975551
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4303544,36.4479,33.48259,2.152249,2.152249,0,0,0,2.152249,19.99557,0,0,0.4303544,2.265525,2.152249,0,0,0,10.62527,0,1.835171,-1.835171,12.06559,86.1826,0.1351986,2.367474,0.3442835,0,11.05563
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.230565,35.67076,34.08962,0.7190563,0.7190563,0,0,0,0.7190563,32.06494,0,1.110223E-16,0.230565,0.7569014,0.7190563,0,0,2.039079,8.790103,0,0.5263364,-0.5263364,11.51078,82.2197,0.1351986,0.790962,0.184452,0,9.020668
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2538603,35.28971,33.55288,0,0,0,0,0,0,0,0,0,0.2538603,0,0,0,0,2.623897,8.263767,0.2538603,0,0.2538603,11.75161,83.93993,0.1348722,0,0.2030883,0,8.517628
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3637306,34.17147,31.69983,1.357444,1.357444,0,0,0,1.357444,26.79527,0,0,0.3637306,1.428888,1.357444,0,0,2.370037,8.492241,0,1.065157,-1.065157,10.62884,75.92013,0.1348722,1.493188,0.2909845,0,8.855972
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1618591,30.98321,29.9043,3.805791,3.805791,1.25,0,0.50625,3.805791,4.252969,0,4.440892E-16,0.1618591,2.690306,2.555791,0,0,3.553545,7.427084,0,2.528447,-2.528447,7.963623,56.8829,0.1348722,4.18637,0.1294873,5,7.588943
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01423844,28.48981,28.3963,2.702182,2.702182,5,0,1.53,2.702182,0.5269238,0,0,0.01423844,0,0,2.297818,2.182927,6.36293,4.898637,2.197165,0,2.197165,10.04804,71.77155,0.1386427,2.972401,0.01139075,5,4.912876
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,26.93943,26.93943,2.112335,2.112335,5,0,1.53,2.112335,0,0,0,0,0,0,2.887665,2.743281,4.165765,6.876086,2.743281,0,2.743281,12.65054,90.36083,0.1431442,2.323569,0,5,6.876086
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,25.44421,25.44421,0.3892638,0.3892638,0,0,0,0.3892638,0,0,5.551115E-17,0,0.4097514,0.3892638,0,0,1.422483,9.345039,0,0.4097514,-0.4097514,12.21863,87.27573,0.1431442,0.4281902,0,0,9.345039
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,24.19181,24.19181,0.1295887,0.1295887,0,0,0,0.1295887,0,0,2.775558E-17,0,0.1364091,0.1295887,0,0,1.877763,8.935287,0,0.1364091,-0.1364091,12.07484,86.24867,0.1431442,0.1425475,0,0,8.935287
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,23.18222,23.18222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.029328,8.798879,0,0,0,12.07484,86.24867,0.1431442,0,0,0,8.798879
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,22.17902,22.17902,0.1211809,0.1211809,0,0,0,0.1211809,0,0,1.387779E-17,0,0.1275588,0.1211809,0,0,2.029328,8.798879,0,0.1275588,-0.1275588,11.94038,85.28825,0.1431442,0.133299,0,0,8.798879
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,21.36752,21.36752,0.6328333,0.6328333,0,0,0,0.6328333,0,0,0,0,0.6661403,0.6328333,0,0,2.171061,8.67132,0,0.6661403,-0.6661403,11.23821,80.27274,0.1431442,0.6961166,0,0,8.67132
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04943254,20.96254,20.65186,0.2478589,0.2478589,0,0,0,0.2478589,19.94382,0,2.775558E-17,0.04943254,0.2609041,0.2478589,0,0,2.911216,8.005179,0,0.2114716,-0.2114716,11.0153,78.68052,0.1431442,0.2726448,0.03954603,0,8.054612
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07675927,20.39149,19.91064,0.1029023,0.1029023,0,0,0,0.1029023,74.5943,0,0,0.07675927,0.1083182,0.1029023,0,0,3.146185,7.793708,0,0.03155897,-0.03155897,10.98203,78.44291,0.1431442,0.1131926,0.06140742,0,7.870467
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1484014,20.06539,19.13747,0,0,0,0,0,0,0,0,0,0.1484014,0,0,0,0,3.18125,7.762149,0.1484014,0,0.1484014,11.12282,79.44852,0.1429515,0,0.1187211,0,7.91055
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.067325,25.3941,18.51127,0.7958555,0.7958555,0,0,0,0.7958555,134.1103,0,0,1.067325,0.8377426,0.7958555,0,0,3.032849,7.89571,0.2295819,0,0.2295819,11.34062,81.00423,0.1426544,0.8754411,0.8538596,0,8.963035
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.549165,35.3157,17.87229,0.2231562,0.2231562,0,0,0,0.2231562,1142.324,0,0,2.549165,0.2349012,0.2231562,0,0,2.803267,8.102334,2.314264,0,2.314264,13.53612,96.68637,0.1397273,0.2454718,2.039332,0,10.6515
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.900941,39.22252,18.88827,1.599782,1.599782,0,0,0,1.599782,181.3335,0.7279567,0,2.900941,1.683981,1.599782,0,0,0.4890028,10.18517,0.4890028,0,0.4890028,14.00003,100,0.1391241,1.75976,2.320753,0,13.08611
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.193231,44.86741,21.67422,0,0,0,0,0,0,0,3.193231,0,3.193231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,0,2.554585,0,13.81851
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.776985,53.51567,24.49213,1.022522,1.022522,0,0,0,1.022522,369.3793,2.700646,0,3.776985,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,1.124774,3.021588,0,14.40226
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.782364,56.56691,26.90109,0.1220124,0.1220124,0,0,0,0.1220124,3099.983,3.65393,0,3.782364,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,0.1342137,3.025891,0,14.40764
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.683289,58.53691,29.25893,0,0,0,0,0,0,0,3.683289,0,3.683289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,0,2.946631,0,14.30856
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.389579,58.4009,31.48258,0,0,0,0,0,0,0,3.389579,0,3.389579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,0,2.711663,0,14.01485
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.486384,61.11605,32.90751,0.8492775,0.8492775,0,0,0,0.8492775,410.5117,2.592407,0,3.486384,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,0.9342052,2.789107,0,14.11166
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.322757,51.07777,33.51454,0,0,0,0,0,0,0,2.322757,0,2.322757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,0,1.858205,0,12.94803
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9373277,40.78158,34.14713,0,0,0,0,0,0,0,0.9373277,0,0.9373277,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,0,0.7498621,0,11.5626
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5948554,37.73541,33.604,2.528297,2.528297,0,0,0,2.528297,23.52791,0,4.440892E-16,0.5948554,2.661365,2.528297,0,0,0,10.62527,0,2.066509,-2.066509,11.82174,84.4408,0.1391241,2.781126,0.4758843,0,11.22013
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3503259,34.1374,31.75734,1.383801,1.383801,0,0,0,1.383801,25.3162,2.220446E-16,0,0.3503259,1.456633,1.383801,0,0,2.296122,8.558764,0,1.106307,-1.106307,10.65559,76.11118,0.1391241,1.522181,0.2802607,0,8.909091
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1743191,31.11832,29.95542,2.77862,2.77862,0,0,0,2.77862,6.273583,0,0,0.1743191,2.924864,2.77862,0,0,3.525352,7.452458,0,2.750544,-2.750544,7.756258,55.40173,0.1391241,3.056482,0.1394552,0,7.626777
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01969143,28.59599,28.46659,1.724166,1.724166,0,0,0,1.724166,1.142084,0,2.220446E-16,0.01969143,1.814912,1.724166,0,0,6.581512,4.701913,0,1.79522,-1.79522,5.863929,41.88512,0.1391241,1.896583,0.01575314,0,4.721605
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,27.00972,27.00972,1.911155,1.911155,0,0,0,1.911155,0,0,2.220446E-16,0,2.011742,1.911155,0,0,8.576201,2.906693,0,2.011742,-2.011742,3.743366,26.73828,0.1391241,2.102271,0,0,2.906693
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,25.50172,25.50172,0.05096367,0.05096367,0,0,0,0.05096367,0,0,6.938894E-18,0,0.05364597,0.05096367,0,0,10.81147,0.8949506,0,0.05364597,-0.05364597,3.686819,26.33437,0.1391241,0.05606004,0,0,0.8949506
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,24.24293,24.24293,0.4475802,0.4475802,0,0,0,0.4475802,0,0,5.551115E-17,0,0.471137,0.4475802,0,0,10.87108,0.8413046,0,0.471137,-0.471137,3.190197,22.78707,0.1391241,0.4923382,0,0,0.8413046
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,23.22056,23.22056,0.6804309,0.6804309,4.185694,0,1.307694,0.6804309,0,0,0,0,0,0,3.505263,3.33,11.39456,0.3701676,3.33,0,3.33,6.349312,45.35214,0.1427878,0.748474,0,5,0.3701676
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,22.21097,22.21097,0.2539906,0.2539906,3.759254,0,1.191276,0.2539906,0,0,0,0,0,0,3.505263,3.33,8.064563,3.367167,3.33,0,3.33,9.508428,67.9172,0.1451696,0.2793896,0,5,3.367167
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,21.41863,21.41863,0.2269671,0.2269671,3.73223,0,1.183899,0.2269671,0,0,0,0,0,0,3.505263,3.33,4.734563,6.364168,3.33,0,3.33,12.66754,90.48227,0.1473562,0.2496638,0,5,6.364168
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07476369,21.17344,20.70297,0.1192745,0.1192745,0,0,0,0.1192745,62.68206,0,0,0.07476369,0.1255521,0.1192745,0,0,1.404563,9.361168,0,0.05078838,-0.05078838,12.61401,90.09987,0.1473562,0.1312019,0.05981096,0,9.435931
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2601668,21.6094,19.96815,0.4393317,0.4393317,0,0,0,0.4393317,59.21876,0,5.551115E-17,0.2601668,0.4624544,0.4393317,0,0,1.460994,9.310379,0,0.2022876,-0.2022876,12.40078,88.57681,0.1473562,0.4832648,0.2081334,0,9.570546
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4250927,21.86139,19.17581,0.01097585,0.01097585,0,0,0,0.01097585,3872.983,0,0,0.4250927,0.01155352,0.01097585,0,0,1.685758,9.108091,0.4135391,0,0.4135391,12.79309,91.37907,0.1468634,0.01207343,0.3400741,0,9.533184
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8958514,24.28951,18.54961,0.6266771,0.6266771,0,0,0,0.6266771,142.9526,0,0,0.8958514,0.6596601,0.6266771,0,0,1.272219,9.480277,0.2361913,0,0.2361913,13.01717,92.97957,0.1465835,0.6893448,0.7166812,0,10.37613
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.273247,26.16496,17.91702,1.872144,1.872144,0,0,0,1.872144,68.01009,0,2.220446E-16,1.273247,1.970678,1.872144,0,0,1.036028,9.692849,0,0.6974311,-0.6974311,12.28201,87.72845,0.1465835,2.059358,1.018597,0,10.9661
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.037901,40.37431,18.92661,2.11132,2.11132,0,0,0,2.11132,143.8863,0,0,3.037901,2.222442,2.11132,0,0,1.810951,8.995418,0.8154588,0,0.8154588,13.05562,93.25425,0.1456252,2.322452,2.430321,0,12.03332
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.953851,42.89334,21.70617,0.7308623,0.7308623,0,0,0,0.7308623,404.1598,1.18903,0,2.953851,0.7693287,0.7308623,0,0,0.9954926,9.729331,0.9954926,0,0.9954926,14.00003,100,0.1444722,0.8039485,2.363081,0,12.68318
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.318237,33.44903,24.53047,0.119704,0.119704,0,0,0,0.119704,1101.247,1.192233,0,1.318237,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1444722,0.1316744,1.05459,0,11.94351
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.10043,34.42883,26.93943,0,0,0,0,0,0,0,1.10043,0,1.10043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444722,0,0.880344,0,11.7257
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.605278,48.68455,29.29088,0,0,0,0,0,0,0,2.605278,0,2.605278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444722,0,2.084222,0,13.23055
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.997519,54.74455,31.52092,1.025628,1.025628,0,0,0,1.025628,292.2618,1.91791,0,2.997519,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1444722,1.128191,2.398015,0,13.62279
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.347963,50.64261,32.93946,0.9109545,0.9109545,0,0,0,0.9109545,257.7476,1.389064,0,2.347963,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1444722,1.00205,1.878371,0,12.97324
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.194106,42.09393,33.57205,0.9107949,0.9107949,0,0,0,0.9107949,131.1059,0.2353741,0,1.194106,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1444722,1.001874,0.9552845,0,11.81938
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.010895,41.38032,34.19825,0,0,0,0,0,0,0,1.010895,0,1.010895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444722,0,0.8087156,0,11.63617
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.614893,37.93742,33.6615,1.408848,1.408848,0,0,0,1.408848,43.6451,0,2.220446E-16,0.614893,1.482998,1.408848,0,0,0,10.62527,0,0.8681046,-0.8681046,13.08497,93.46385,0.1444722,1.549732,0.4919144,0,11.24017
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3500378,34.20673,31.82763,1.682605,1.682605,0,0,0,1.682605,20.80332,0,2.220446E-16,0.3500378,1.771164,1.682605,0,0,0.9645606,9.75717,0,1.421126,-1.421126,11.58697,82.76389,0.1444722,1.850866,0.2800303,0,10.10721
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1534978,31.05571,30.03209,0,0,0,0,0,0,0,0,0,0.1534978,0,0,0,0,2.543589,8.336044,0.1534978,0,0.1534978,11.73259,83.80403,0.144296,0,0.1227982,0,8.489542
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,28.51771,28.51771,4.032689,4.032689,5,0,1.53,4.032689,0,0,0,0,0,0,0.9673116,0.918946,2.390091,8.474192,0.918946,0,0.918946,12.60438,90.03108,0.1455643,4.435957,0,5,8.474192
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,27.06722,27.06722,4.518723,4.518723,5,0,1.53,4.518723,0,0,0,0,0,0,0.4812769,0.4572131,1.471146,9.301243,0.4572131,0,0.4572131,13.03813,93.1293,0.1461885,4.970595,0,5,9.301243
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,25.55284,25.55284,0.5731118,0.5731118,0,0,0,0.5731118,0,0,0,0,0.6032756,0.5731118,0,0,1.013932,9.712735,0,0.6032756,-0.6032756,12.40222,88.5871,0.1461885,0.630423,0,0,9.712735
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,24.29405,24.29405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684239,9.109459,0,0,0,12.40222,88.5871,0.1461885,0,0,0,9.109459
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,23.27168,23.27168,0.07784763,0.07784763,0,0,0,0.07784763,0,0,0,0,0.08194488,0.07784763,0,0,1.684239,9.109459,0,0.08194488,-0.08194488,12.31584,87.97012,0.1461885,0.08563239,0,0,9.109459
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,22.24931,22.24931,0.5901564,0.5901564,0,0,0,0.5901564,0,0,1.110223E-16,0,0.6212173,0.5901564,0,0,1.775289,9.027514,0,0.6212173,-0.6212173,11.66102,83.29284,0.1461885,0.649172,0,0,9.027514
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,21.45697,21.45697,0.1852529,0.1852529,0,0,0,0.1852529,0,0,0,0,0.195003,0.1852529,0,0,2.46553,8.406298,0,0.195003,-0.195003,11.45547,81.82462,0.1461885,0.2037782,0,0,8.406298
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03227085,20.94411,20.74131,0.4436691,0.4436691,0,0,0,0.4436691,7.27363,0,5.551115E-17,0.03227085,0.4670201,0.4436691,0,0,2.6822,8.211294,0,0.4347492,-0.4347492,10.9972,78.5513,0.1461885,0.488036,0.02581668,0,8.243565
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1714947,21.07866,20.0001,0.5879256,0.5879256,0,0,0,0.5879256,29.16945,0,0,0.1714947,0.618869,0.5879256,0,0,3.165255,7.776545,0,0.4473743,-0.4473743,10.52563,75.18292,0.1461885,0.6467181,0.1371958,0,7.94804
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3139867,21.19015,19.21415,0.3088711,0.3088711,0,0,0,0.3088711,101.6562,0,0,0.3139867,0.3251275,0.3088711,0,0,3.662337,7.329171,0,0.01114076,-0.01114076,10.51389,75.09904,0.1461885,0.3397582,0.2511894,0,7.643157
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,1.003943,25.04235,18.58156,0.3862259,0.3862259,0,0,0,0.3862259,259.9366,0,0,1.003943,0.4065536,0.3862259,0,0,3.674716,7.31803,0.5973892,0,0.5973892,11.08062,79.14713,0.1455054,0.4248485,0.8031542,0,8.321973
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.980618,31.15875,17.94258,0,0,0,0,0,0,0,0,0,1.980618,0,0,0,0,3.077327,7.85568,1.980618,0,1.980618,12.9596,92.56838,0.1432857,0,1.584495,0,9.836298
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.792588,38.43826,18.95856,2.038824,2.038824,0,0,0,2.038824,136.9705,0,0,2.792588,2.146131,2.038824,0,0,1.096709,9.638237,0.6464573,0,0.6464573,13.57288,96.94897,0.1425758,2.242707,2.23407,0,12.43082
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.351126,46.31049,21.74451,0.2586878,0.2586878,0,0,0,0.2586878,1295.433,2.628572,0,3.351126,0.2723029,0.2586878,0,0,0.4502512,10.22005,0.4502512,0,0.4502512,14.00003,100,0.1420855,0.2845566,2.680901,0,13.57117
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.674098,52.63756,24.56881,1.967169,1.967169,0,0,0,1.967169,186.7709,1.603394,0,3.674098,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1420855,2.163885,2.939278,0,14.29937
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.783296,56.71197,27.00972,0.1871123,0.1871123,0,0,0,0.1871123,2021.939,3.586336,0,3.783296,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1420855,0.2058236,3.026637,0,14.40857
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.317504,65.32636,29.34838,1.262046,1.262046,0,0,0,1.262046,342.1035,2.989035,0,4.317504,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1420855,1.388251,3.454004,0,14.94278
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.395229,58.58906,31.59121,0,0,0,0,0,0,0,3.395229,0,3.395229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420855,0,2.716183,0,14.0205
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.926278,55.85798,33.01613,0.7624216,0.7624216,0,0,0,0.7624216,383.8136,2.123729,0,2.926278,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1420855,0.8386638,2.341022,0,13.55155
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.231797,50.44818,33.64233,1.887369,1.887369,0,0,0,1.887369,118.2491,0.2450931,0,2.231797,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1420855,2.076106,1.785438,0,12.85707
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.444022,44.74887,34.26854,0.3598369,0.3598369,0,0,0,0.3598369,401.299,1.065246,0,1.444022,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1420855,0.3958206,1.155217,0,12.0693
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.543126,37.51805,33.75096,2.226291,2.226291,0,0,0,2.226291,24.396,0,0,0.543126,2.343464,2.226291,0,0,0,10.62527,0,1.800338,-1.800338,12.1023,86.44486,0.1420855,2.44892,0.4345008,0,11.1684
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1102292,32.64004,31.89792,1.879851,1.879851,0,0,0,1.879851,5.863721,0,2.220446E-16,0.1102292,1.978791,1.879851,0,0,2.000376,8.824936,0,1.868562,-1.868562,10.13267,72.37605,0.1420855,2.067837,0.0881834,0,8.935165
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.0464035,30.41064,30.10238,3.841369,3.841369,5,0,1.53,3.841369,1.207994,0,0,0.0464035,0,0,1.158631,1.100699,4.076556,6.956374,1.147103,0,1.147103,11.22091,80.14916,0.1436137,4.225506,0.0371228,5,7.002778
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,28.59439,28.59439,2.768799,2.768799,0,0,0,2.768799,0,0,4.440892E-16,0,2.914525,2.768799,0,0,2.929453,7.988767,0,2.914525,-2.914525,8.148726,58.20507,0.1436137,3.045679,0,0,7.988767
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,27.13751,27.13751,1.112351,1.112351,0,0,0,1.112351,0,0,0,0,1.170896,1.112351,0,0,6.167814,5.074242,0,1.170896,-1.170896,6.914493,49.38914,0.1436137,1.223586,0,0,5.074242
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,25.61035,25.61035,0.1589057,0.1589057,0,0,0,0.1589057,0,0,2.775558E-17,0,0.1672692,0.1589057,0,0,7.46881,3.903346,0,0.1672692,-0.1672692,6.738176,48.12973,0.1436137,0.1747963,0,0,3.903346
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,24.35155,24.35155,0.3537883,0.3537883,0,0,0,0.3537883,0,0,0,0,0.3724087,0.3537883,0,0,7.654664,3.736076,0,0.3724087,-0.3724087,6.345623,45.32579,0.1436137,0.3891671,0,0,3.736076
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,23.32919,23.32919,0.2815562,0.2815562,0,0,0,0.2815562,0,0,0,0,0.2963749,0.2815562,0,0,8.068452,3.363668,0,0.2963749,-0.2963749,6.033216,43.09431,0.1436137,0.3097118,0,0,3.363668
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,22.26848,22.26848,0.3309325,0.3309325,0,0,0,0.3309325,0,0,5.551115E-17,0,0.34835,0.3309325,0,0,8.397758,3.067293,0,0.34835,-0.34835,5.666023,40.47151,0.1436137,0.3640258,0,0,3.067293
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,21.47614,21.47614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.784813,2.718943,0,0,0,5.666023,40.47151,0.1436137,0,0,0,2.718943
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02946967,20.93929,20.7541,0,0,0,0,0,0,0,0,0,0.02946967,0,0,0,0,8.784813,2.718943,0.02946967,0,0.02946967,5.69398,40.67121,0.1435817,0,0.02357574,0,2.748412
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07274272,20.45596,20.0001,0.5763708,0.5763708,0,0,0,0.5763708,12.62082,1.110223E-16,0,0.07274272,0.6067061,0.5763708,0,0,8.755343,2.745465,0,0.5339634,-0.5339634,5.131133,36.65088,0.1435817,0.6340079,0.05819418,0,2.818208
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2751978,20.95649,19.22693,0.1835786,0.1835786,0,0,0,0.1835786,149.9073,0,0,0.2751978,0.1932406,0.1835786,0,0,9.348636,2.211502,0.08195718,0,0.08195718,5.208885,37.20625,0.1434926,0.2019364,0.2201582,0,2.4867
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.203003,26.40462,18.60073,0,0,0,0,0,0,0,0,0,1.203003,0,0,0,0,9.266679,2.285263,1.203003,0,1.203003,6.350153,45.35815,0.1421985,0,0.9624021,0,3.488266
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.595561,28.43712,17.96175,1.086645,1.086645,0,0,0,1.086645,146.8337,0,0,1.595561,1.143837,1.086645,0,0,8.063676,3.367966,0.4517241,0,0.4517241,6.778697,48.41916,0.1417186,1.19531,1.276449,0,4.963527
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.229213,34.12115,18.97773,0,0,0,0,0,0,0,0,0,2.229213,0,0,0,0,7.611952,3.774518,2.229213,0,2.229213,8.893514,63.52497,0.1393969,0,1.78337,0,6.00373
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.167969,29.47942,21.76368,0.7174152,0.7174152,0,0,0,0.7174152,162.8024,0,0,1.167969,0.7551739,0.7174152,0,0,5.382739,5.780809,0.4127955,0,0.4127955,9.285126,66.32219,0.1389753,0.7891567,0.9343755,0,6.948779
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7234849,29.37727,24.60076,0.6047584,0.6047584,0,0,0,0.6047584,119.6321,0,0,0.7234849,0.6365878,0.6047584,0,0,4.969944,6.152325,0.08689713,0,0.08689713,9.367563,66.91103,0.1388869,0.6652342,0.5787879,0,6.87581
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.694794,38.88362,27.02888,0,0,0,0,0,0,0,0,0,1.694794,0,0,0,0,4.883047,6.230532,1.694794,0,1.694794,10.97539,78.39546,0.1371845,0,1.355835,0,7.925327
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.729431,41.69141,29.38033,0.7200466,0.7200466,0,0,0,0.7200466,240.1832,0,0,1.729431,0.7579438,0.7200466,0,0,3.188252,7.755847,0.9714869,0,0.9714869,11.89702,84.97855,0.1362274,0.7920513,1.383545,0,9.485278
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2506476,33.32402,31.62955,0,0,0,0,0,0,0,0,0,0.2506476,0,0,0,0,2.216765,8.630185,0.2506476,0,0.2506476,12.1348,86.677,0.1359826,0,0.2005181,0,8.880833
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07460604,33.57238,33.06725,0.4108765,0.4108765,0,0,0,0.4108765,18.15778,0,0,0.07460604,0.4325016,0.4108765,0,0,1.966118,8.855768,0,0.3578956,-0.3578956,11.75755,83.98233,0.1359826,0.4519642,0.05968483,0,8.930374
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.3035161,35.77621,33.69345,0,0,0,0,0,0,0,0,0,0.3035161,0,0,0,0,2.36378,8.497872,0.3035161,0,0.3035161,12.04549,86.03905,0.1356873,0,0.2428128,0,8.801389
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5526841,38.17501,34.32604,0,0,0,0,0,0,0,0,0,0.5526841,0,0,0,0,2.060263,8.771037,0.5526841,0,0.5526841,12.56981,89.78419,0.135153,0,0.4421473,0,9.323721
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3175549,35.98394,33.80208,1.053779,1.053779,0,0,0,1.053779,30.13488,0,0,0.3175549,1.109241,1.053779,0,0,1.507579,9.268453,0,0.7916856,-0.7916856,11.7353,83.82343,0.135153,1.159156,0.2540439,0,9.586008
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2941419,33.98386,31.98738,1.385133,1.385133,0,0,0,1.385133,21.23564,0,2.220446E-16,0.2941419,1.458035,1.385133,0,0,2.38723,8.476768,0,1.163893,-1.163893,10.50845,75.06022,0.135153,1.523647,0.2353135,0,8.770909
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08993973,30.79066,30.19184,2.179783,2.179783,0,0,0,2.179783,4.126086,0,0,0.08993973,2.294509,2.179783,0,0,3.680445,7.312874,0,2.204569,-2.204569,8.184632,58.46154,0.135153,2.397762,0.07195178,0,7.402814
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,28.68384,28.68384,1.30926,1.30926,0,0,0,1.30926,0,0,0,0,1.378169,1.30926,0,0,6.129966,5.108305,0,1.378169,-1.378169,6.731915,48.08501,0.135153,1.440186,0,0,5.108305
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,27.2078,27.2078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.661264,3.730136,0,0,0,6.731915,48.08501,0.135153,0,0,0,3.730136
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,25.68064,25.68064,0.1009604,0.1009604,0,0,0,0.1009604,0,0,1.387779E-17,0,0.1062741,0.1009604,0,0,7.661264,3.730136,0,0.1062741,-0.1062741,6.619892,47.28485,0.135153,0.1110565,0,0,3.730136
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,24.42184,24.42184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.779347,3.623862,0,0,0,6.619892,47.28485,0.135153,0,0,0,3.623862
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,23.39947,23.39947,0.1994678,0.1994678,0,0,0,0.1994678,0,0,0,0,0.2099661,0.1994678,0,0,7.779347,3.623862,0,0.2099661,-0.2099661,6.398568,45.70396,0.135153,0.2194146,0,0,3.623862
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,22.35793,22.35793,0.2778288,0.2778288,0,0,0,0.2778288,0,0,0,0,0.2924514,0.2778288,0,0,8.012643,3.413896,0,0.2924514,-0.2924514,6.090297,43.50204,0.135153,0.3056117,0,0,3.413896
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,21.54643,21.54643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.337588,3.121445,0,0,0,6.090297,43.50204,0.135153,0,0,0,3.121445
