Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.466137,41.79002,24.22376,0,0,0,0,0,0,0,0.3619358,0,2.466137,0,0,0,0,2.104201,8.731493,2.104201,0,2.104201,14.00003,100,0.1027548,0,1.972909,0,11.19763
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.255766,52.07821,27.29726,2.573624,2.573624,0,0,0,2.573624,126.5051,0.5466876,0,3.255766,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1027548,2.830986,2.604612,0,13.88104
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.304677,66.70312,30.47938,0,0,0,0,0,0,0,4.304677,0,4.304677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027548,0,3.443741,0,14.92995
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.340512,70.83971,33.20783,0.7489152,0.7489152,0,0,0,0.7489152,579.5732,3.55218,0,4.340512,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1027548,0.8238068,3.47241,0,14.96579
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.750493,67.24935,35.56567,1.548418,1.548418,0,0,0,1.548418,242.2146,2.12058,0,3.750493,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1027548,1.70326,3.000395,0,14.37577
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.221146,75.71981,37.77654,0.821451,0.821451,0,0,0,0.821451,513.8646,3.356461,0,4.221146,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1027548,0.9035961,3.376917,0,14.84642
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.904263,62.98132,39.17591,1.114911,1.114911,0,0,0,1.114911,260.4928,1.730672,0,2.904263,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1027548,1.226402,2.32341,0,13.52954
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.274389,57.73078,39.75099,0,0,0,0,0,0,0,2.274389,0,2.274389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027548,0,1.819511,0,12.89966
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.453537,51.25969,40.25579,0.9395595,0.9395595,0,0,0,0.9395595,154.7041,0.4645274,0,1.453537,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1027548,1.033515,1.16283,0,12.07881
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4704445,43.13042,39.75099,2.835373,2.835373,0,0,0,2.835373,16.59198,0,4.440892E-16,0.4704445,2.984603,2.835373,0,0,0,10.62527,0,2.514159,-2.514159,11.34987,81.07035,0.1027548,3.11891,0.3763556,0,11.09572
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02683034,38.2894,38.10242,0.4801293,0.4801293,0,0,0,0.4801293,5.588149,0,5.551115E-17,0.02683034,0.5053993,0.4801293,0,0,2.79351,8.111115,0,0.478569,-0.478569,10.84542,77.4671,0.1027548,0.5281423,0.02146428,0,8.137946
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,36.40912,36.40912,3.03759,3.03759,1.25,0,0.50625,3.03759,0,0,4.440892E-16,0,1.881673,1.78759,0,0,3.325253,7.632546,0,1.881673,-1.881673,8.861959,63.29958,0.1027548,3.341348,0,5,7.632546
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,34.75416,34.75416,0.1449599,0.1449599,3.650223,0,1.161511,0.1449599,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.416001,5.750873,3.33,0,3.33,12.02107,85.86464,0.1034519,0.1594559,0,5,5.750873
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,33.11837,33.11837,1.809072,1.809072,0,0,0,1.809072,0,0,2.220446E-16,0,1.904286,1.809072,0,0,2.086001,8.747873,0,1.904286,-1.904286,10.01378,71.52686,0.1034519,1.989979,0,0,8.747873
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,31.43146,31.43146,0.534045,0.534045,0,0,0,0.534045,0,0,1.110223E-16,0,0.5621526,0.534045,0,0,4.201874,6.843587,0,0.5621526,-0.5621526,9.421219,67.29429,0.1034519,0.5874495,0,0,6.843587
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,30.03209,30.03209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.826488,6.281435,0,0,0,9.421219,67.29429,0.1034519,0,0,0,6.281435
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,28.97139,28.97139,0.307977,0.307977,0,0,0,0.307977,0,0,5.551115E-17,0,0.3241863,0.307977,0,0,4.826488,6.281435,0,0.3241863,-0.3241863,9.079497,64.85342,0.1034519,0.3387747,0,0,6.281435
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,27.85317,27.85317,0.1341091,0.1341091,0,0,0,0.1341091,0,0,2.775558E-17,0,0.1411675,0.1341091,0,0,5.186695,5.957249,0,0.1411675,-0.1411675,8.930694,63.79054,0.1034519,0.1475201,0,0,5.957249
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,26.79246,26.79246,0.4247249,0.4247249,0,0,0,0.4247249,0,0,5.551115E-17,0,0.4470789,0.4247249,0,0,5.343548,5.816081,0,0.4470789,-0.4470789,8.459431,60.42439,0.1034519,0.4671974,0,0,5.816081
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,25.98734,25.98734,0.05483752,0.05483752,0,0,0,0.05483752,0,0,6.938894E-18,0,0.05772371,0.05483752,0,0,5.840302,5.369002,0,0.05772371,-0.05772371,8.398584,59.98977,0.1034519,0.06032128,0,0,5.369002
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,25.16306,25.16306,0.4480462,0.4480462,0,0,0,0.4480462,0,0,5.551115E-17,0,0.4716276,0.4480462,0,0,5.90444,5.311278,0,0.4716276,-0.4716276,7.901445,56.43879,0.1034519,0.4928508,0,0,5.311278
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1010288,25.1106,24.46018,0.6239654,0.6239654,0,0,0,0.6239654,16.19142,0,1.110223E-16,0.1010288,0.6568058,0.6239654,0,0,6.42847,4.839651,0,0.5557769,-0.5557769,7.315605,52.25422,0.1034519,0.686362,0.08082307,0,4.94068
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6431464,28.05979,23.84676,0.1272555,0.1272555,0,0,0,0.1272555,505.3977,0,0,0.6431464,0.1339532,0.1272555,0,0,7.046,4.283874,0.5091932,0,0.5091932,7.798668,55.70466,0.1033568,0.1399811,0.5145171,0,4.927021
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.852187,35.90187,23.18222,0.09459412,0.09459412,0,0,0,0.09459412,1958.036,0,0,1.852187,0.09957276,0.09459412,0,0,6.536807,4.742148,1.752614,0,1.752614,9.461345,67.58089,0.1030309,0.1040535,1.48175,0,6.594335
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.533326,34.90711,24.44101,1.899016,1.899016,0,0,0,1.899016,80.7432,0,0,1.533326,1.998964,1.899016,0,0,4.784193,6.319501,0,0.4656378,-0.4656378,8.970519,64.075,0.1030309,2.088917,1.226661,0,7.852827
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.308645,44.21296,27.51451,0,0,0,0,0,0,0,0,0,2.308645,0,0,0,0,5.301568,5.853863,2.308645,0,2.308645,11.16069,79.71907,0.1026048,0,1.846916,0,8.162508
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.752505,61.04305,30.69663,0,0,0,0,0,0,0,0.7595822,0,3.752505,0,0,0,0,2.992923,7.931643,2.992923,0,2.992923,14.00003,100,0.1020575,0,3.002004,0,11.68415
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.528749,52.78139,33.44425,0.9899405,0.9899405,0,0,0,0.9899405,255.4445,1.486706,0,2.528749,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1020575,1.088935,2.022999,0,13.15402
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.552893,55.6652,35.76375,1.106294,1.106294,0,0,0,1.106294,230.7608,1.388373,0,2.552893,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1020575,1.216923,2.042315,0,13.17817
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.30855,55.9917,37.95546,2.226151,2.226151,0,0,0,2.226151,103.7014,0,0,2.30855,2.343316,2.226151,0,0,0,10.62527,0,0.03476658,-0.03476658,13.96338,99.73824,0.1020575,2.448766,1.84684,0,12.93382
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.123072,65.39156,39.35482,0,0,0,0,0,0,0,3.084442,0,3.123072,0,0,0,0,0.03862954,10.59051,0.03862954,0,0.03862954,14.00003,100,0.1020505,0,2.498458,0,13.71358
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.297323,58.14189,39.9299,1.342686,1.342686,0,0,0,1.342686,171.0991,0.8839694,0,2.297323,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1020505,1.476954,1.837858,0,12.9226
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,1.016074,48.00333,40.47304,1.432171,1.432171,0,0,0,1.432171,70.94644,0,0,1.016074,1.507548,1.432171,0,0,0,10.62527,0,0.491474,-0.491474,13.48197,96.29958,0.1020505,1.575388,0.8128594,0,11.64135
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4078387,42.8545,39.9299,1.894509,1.894509,0,0,0,1.894509,21.52741,0,0,0.4078387,1.99422,1.894509,0,0,0.5460823,10.1338,0,1.586381,-1.586381,11.80978,84.35538,0.1020505,2.08396,0.326271,0,10.54164
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02556717,38.4597,38.28133,2.823226,2.823226,0,0,0,2.823226,0.9056014,0,4.440892E-16,0.02556717,2.971817,2.823226,0,0,2.308728,8.547419,0,2.946249,-2.946249,8.704157,62.17242,0.1020505,3.105548,0.02045374,0,8.572986
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,36.62637,36.62637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.582338,5.60117,0,0,0,8.704157,62.17242,0.1020505,0,0,0,5.60117
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,34.97142,34.97142,1.085715,1.085715,0,0,0,1.085715,0,0,0,0,1.142858,1.085715,0,0,5.582338,5.60117,0,1.142858,-1.142858,7.499479,53.5676,0.1020505,1.194286,0,0,5.60117
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,33.33562,33.33562,1.519161,1.519161,0,0,0,1.519161,0,0,0,0,1.599116,1.519161,0,0,6.85218,4.458312,0,1.599116,-1.599116,5.813862,41.5275,0.1020505,1.671077,0,0,4.458312
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,31.62955,31.62955,0.4723516,0.4723516,0,0,0,0.4723516,0,0,5.551115E-17,0,0.4972122,0.4723516,0,0,8.628977,2.859195,0,0.4972122,-0.4972122,5.289754,37.78389,0.1020505,0.5195868,0,0,2.859195
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,30.24296,30.24296,0.2969381,0.2969381,0,0,0,0.2969381,0,0,5.551115E-17,0,0.3125664,0.2969381,0,0,9.181435,2.361983,0,0.3125664,-0.3125664,4.96028,35.4305,0.1020505,0.3266319,0,0,2.361983
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,29.18864,29.18864,0.04742203,0.04742203,0,0,0,0.04742203,0,0,6.938894E-18,0,0.04991792,0.04742203,0,0,9.52873,2.049417,0,0.04991792,-0.04991792,4.907662,35.05466,0.1020505,0.05216423,0,0,2.049417
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,28.07042,28.07042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.584195,1.999499,0,0,0,4.907662,35.05466,0.1020505,0,0,0,1.999499
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,27.00972,27.00972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.584195,1.999499,0,0,0,4.907662,35.05466,0.1020505,0,0,0,1.999499
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,26.2046,26.2046,0.6784194,0.6784194,0,0,0,0.6784194,0,0,1.110223E-16,0,0.7141257,0.6784194,0,0,9.584195,1.999499,0,0.7141257,-0.7141257,4.154908,29.67785,0.1020505,0.7462614,0,0,1.999499
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,25.37392,25.37392,0.2166394,0.2166394,0,0,0,0.2166394,0,0,0,0,0.2280415,0.2166394,0,0,10.37767,1.285373,0,0.2280415,-0.2280415,3.914531,27.96088,0.1020505,0.2383034,0,0,1.285373
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03739182,24.91789,24.67743,0,0,0,0,0,0,0,0,0,0.03739182,0,0,0,0,10.63105,1.057332,0.03739182,0,0.03739182,3.950004,28.21426,0.1020437,0,0.02991345,0,1.094723
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9702092,30.51298,24.06401,0,0,0,0,0,0,0,0,0,0.9702092,0,0,0,0,10.59366,1.090984,0.9702092,0,0.9702092,4.870425,34.78868,0.1018676,0,0.7761673,0,2.061193
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.841232,36.07661,23.41864,1.394561,1.394561,0,0,0,1.394561,132.0295,0,0,1.841232,1.467959,1.394561,0,0,9.623446,1.964172,0.3732729,0,0.3732729,5.224543,37.31809,0.1018,1.534018,1.472986,0,3.805405
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.675888,44.0068,24.67743,0.4145409,0.4145409,0,0,0,0.4145409,645.5063,0,0,2.675888,0.4363589,0.4145409,0,0,9.250174,2.300118,2.239529,0,2.239529,7.349147,52.4938,0.1013963,0.4559951,2.14071,0,4.976006
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.24848,52.55446,27.75093,0.4584213,0.4584213,0,0,0,0.4584213,708.6233,0,0,3.24848,0.4825487,0.4584213,0,0,7.010644,4.315694,2.765931,0,2.765931,9.97314,71.23656,0.1009022,0.5042634,2.598784,0,7.564174
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.578195,59.57145,30.92667,1.129378,1.129378,0,0,0,1.129378,316.8289,0,0,3.578195,1.188819,1.129378,0,0,4.244713,6.805032,2.389376,0,2.389376,12.2399,87.42769,0.1004792,1.242316,2.862556,0,10.38323
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.693756,64.19751,33.6615,0.4739115,0.4739115,0,0,0,0.4739115,779.4189,1.339564,0,3.693756,0.4988542,0.4739115,0,0,1.855337,8.955471,1.855337,0,1.855337,14.00003,100,0.1001532,0.5213026,2.955005,0,12.64923
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.613138,66.31408,35.99379,0.7308795,0.7308795,0,0,0,0.7308795,494.3549,2.843791,0,3.613138,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1001532,0.8039674,2.890511,0,14.23841
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.341239,66.18571,38.17271,0,0,0,0,0,0,0,3.341239,0,3.341239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001532,0,2.672991,0,13.96651
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.893138,63.34708,39.57207,1.167183,1.167183,0,0,0,1.167183,247.8737,1.664525,0,2.893138,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1001532,1.283901,2.314511,0,13.51841
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.263202,58.08124,40.14716,0.2276856,0.2276856,0,0,0,0.2276856,994.0031,2.023533,0,2.263202,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1001532,0.2504542,1.810562,0,12.88848
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.442413,51.59584,40.65195,2.181973,2.181973,0,0,0,2.181973,66.10591,0,0,1.442413,2.296813,2.181973,0,0,0,10.62527,0,0.8544004,-0.8544004,13.09941,93.56703,0.1001532,2.40017,1.15393,0,12.06769
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4594476,43.45438,40.14716,1.103276,1.103276,0,0,0,1.103276,41.64396,0,0,0.4594476,1.161343,1.103276,0,0,0.9493338,9.770874,0,0.7018951,-0.7018951,12.35955,88.28231,0.1001532,1.213603,0.3675581,0,10.23032
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01982569,38.63066,38.4922,1.709796,1.709796,0,0,0,1.709796,1.159536,0,0,0.01982569,1.799785,1.709796,0,0,1.729217,9.068978,0,1.77996,-1.77996,10.48331,74.88061,0.1001532,1.880776,0.01586055,0,9.088804
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,36.84363,36.84363,3.379611,3.379611,1.25,0,0.50625,3.379611,0,0,4.440892E-16,0,2.241695,2.129611,0,0,3.70695,7.289019,0,2.241695,-2.241695,8.120352,58.0024,0.1001532,3.717571,0,5,7.289019
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,35.18867,35.18867,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.197723,5.047324,3.33,0,3.33,11.27947,80.56746,0.1007627,0,0,5,5.047324
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,33.55288,33.55288,2.858744,2.858744,0,0,0,2.858744,0,0,4.440892E-16,0,3.009205,2.858744,0,0,2.867723,8.044324,0,3.009205,-3.009205,8.107487,57.91051,0.1007627,3.144619,0,0,8.044324
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,31.86597,31.86597,0.1616539,0.1616539,0,0,0,0.1616539,0,0,2.775558E-17,0,0.170162,0.1616539,0,0,6.211284,5.035119,0,0.170162,-0.170162,7.928121,56.62932,0.1007627,0.1778193,0,0,5.035119
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,30.46021,30.46021,0.3808945,0.3808945,0,0,0,0.3808945,0,0,0,0,0.4009416,0.3808945,0,0,6.400352,4.864957,0,0.4009416,-0.4009416,7.505491,53.61054,0.1007627,0.418984,0,0,4.864957
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,29.3995,29.3995,0.2260397,0.2260397,0,0,0,0.2260397,0,0,2.775558E-17,0,0.2379366,0.2260397,0,0,6.845843,4.464015,0,0.2379366,-0.2379366,7.254684,51.81907,0.1007627,0.2486437,0,0,4.464015
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,28.28768,28.28768,0.3092705,0.3092705,0,0,0,0.3092705,0,0,0,0,0.3255479,0.3092705,0,0,7.110217,4.226079,0,0.3255479,-0.3255479,6.911526,49.36795,0.1007627,0.3401976,0,0,4.226079
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,27.22697,27.22697,0.2321975,0.2321975,0,0,0,0.2321975,0,0,2.775558E-17,0,0.2444184,0.2321975,0,0,7.471937,3.900531,0,0.2444184,-0.2444184,6.653887,47.52767,0.1007627,0.2554172,0,0,3.900531
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,26.41546,26.41546,0.7360057,0.7360057,0,0,0,0.7360057,0,0,0,0,0.7747429,0.7360057,0,0,7.743513,3.656112,0,0.7747429,-0.7747429,5.837236,41.69446,0.1007627,0.8096063,0,0,3.656112
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,25.59118,25.59118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.604339,2.88137,0,0,0,5.837236,41.69446,0.1007627,0,0,0,2.88137
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03478838,25.13146,24.90747,0.3029467,0.3029467,0,0,0,0.3029467,11.48334,0,5.551115E-17,0.03478838,0.3188912,0.3029467,0,0,8.604339,2.88137,0,0.2841029,-0.2841029,5.537765,39.55539,0.1007627,0.3332413,0.02783071,0,2.916158
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9545146,30.64366,24.29405,0.1832041,0.1832041,0,0,0,0.1832041,521.0116,0,0,0.9545146,0.1928464,0.1832041,0,0,8.920009,2.597267,0.7616681,0,0.7616681,6.260347,44.71667,0.1006295,0.2015245,0.7636116,0,3.551781
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.839938,36.31636,23.64868,0.1541931,0.1541931,0,0,0,0.1541931,1193.269,0,0,1.839938,0.1623085,0.1541931,0,0,8.15834,3.282768,1.677629,0,1.677629,7.851886,56.08479,0.1003372,0.1696124,1.47195,0,5.122706
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.67363,44.22862,24.8883,2.225824,2.225824,0,0,0,2.225824,120.1187,0,0,2.67363,2.342973,2.225824,0,0,6.480711,4.792634,0.3306579,0,0.3306579,8.165576,58.32542,0.1002798,2.448406,2.138904,0,7.466265
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.244709,52.79527,27.98096,1.810133,1.810133,0,0,0,1.810133,179.2525,0,0,3.244709,1.905403,1.810133,0,0,6.150053,5.090227,1.339305,0,1.339305,9.436152,67.40096,0.1000479,1.991147,2.595767,0,8.334935
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.573225,59.81623,31.16309,0.7930736,0.7930736,0,0,0,0.7930736,450.554,0,0,3.573225,0.8348143,0.7930736,0,0,4.810748,6.295601,2.738411,0,2.738411,12.03404,85.95723,0.09957716,0.872381,2.85858,0,9.868827
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.688426,64.41809,33.87876,0,0,0,0,0,0,0,1.61609,0,3.688426,0,0,0,0,2.072337,8.760171,2.072337,0,2.072337,14.00003,100,0.09922384,0,2.950741,0,12.4486
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.607736,66.50886,36.19187,0.4343299,0.4343299,0,0,0,0.4343299,830.6443,3.150547,0,3.607736,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.09922384,0.4777629,2.886189,0,14.23301
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.335251,66.38633,38.38357,2.012222,2.012222,0,0,0,2.012222,165.7497,1.217123,0,3.335251,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.09922384,2.213444,2.668201,0,13.96053
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.585486,70.88562,39.78933,0,0,0,0,0,0,0,3.585486,0,3.585486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09922384,0,2.868389,0,14.21076
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.781971,63.15715,40.32607,1.193782,1.193782,0,0,0,1.193782,233.0383,1.525357,0,2.781971,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.09922384,1.313161,2.225576,0,13.40724
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.743493,54.34068,40.86921,0,0,0,0,0,0,0,1.743493,0,1.743493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09922384,0,1.394795,0,12.36877
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4535007,43.59336,40.32607,1.269698,1.269698,0,0,0,1.269698,35.71721,0,0,0.4535007,1.336524,1.269698,0,0,0,10.62527,0,0.8830236,-0.8830236,13.06924,93.35152,0.09922384,1.396668,0.3628006,0,11.07877
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02075008,38.8162,38.67111,0,0,0,0,0,0,0,0,0,0.02075008,0,0,0,0,0.9811373,9.74225,0.02075008,0,0.02075008,13.08892,93.49213,0.09922031,0,0.01660007,0,9.763
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,37.05449,37.05449,2.327324,2.327324,0,0,0,2.327324,0,0,4.440892E-16,0,2.449815,2.327324,0,0,0.9603873,9.760925,0,2.449815,-2.449815,10.50659,75.04694,0.09922031,2.560056,0,0,9.760925
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,35.38675,35.38675,0.6341596,0.6341596,0,0,0,0.6341596,0,0,0,0,0.6675364,0.6341596,0,0,3.682404,7.311111,0,0.6675364,-0.6675364,9.802948,70.02092,0.09922031,0.6975756,0,0,7.311111
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,33.77013,33.77013,0.6318676,0.6318676,0,0,0,0.6318676,0,0,0,0,0.6651238,0.6318676,0,0,4.424111,6.643574,0,0.6651238,-0.6651238,9.101846,65.01305,0.09922031,0.6950544,0,0,6.643574
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,32.06405,32.06405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.163137,5.978451,0,0,0,9.101846,65.01305,0.09922031,0,0,0,5.978451
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,30.67746,30.67746,0.5701203,0.5701203,0,0,0,0.5701203,0,0,1.110223E-16,0,0.6001266,0.5701203,0,0,5.163137,5.978451,0,0.6001266,-0.6001266,8.469257,60.49457,0.09922031,0.6271323,0,0,5.978451
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,29.61676,29.61676,0.2008099,0.2008099,0,0,0,0.2008099,0,0,0,0,0.2113789,0.2008099,0,0,5.829945,5.378324,0,0.2113789,-0.2113789,8.246444,58.90305,0.09922031,0.2208909,0,0,5.378324
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,28.50493,28.50493,0.9221269,0.9221269,0,0,0,0.9221269,0,0,1.110223E-16,0,0.97066,0.9221269,0,0,6.06481,5.166945,0,0.97066,-0.97066,7.223279,51.59475,0.09922031,1.01434,0,0,5.166945
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,27.44422,27.44422,0.2366808,0.2366808,0,0,0,0.2366808,0,0,2.775558E-17,0,0.2491376,0.2366808,0,0,7.143321,4.196285,0,0.2491376,-0.2491376,6.960664,49.71893,0.09922031,0.2603488,0,0,4.196285
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,26.63272,26.63272,0.4788824,0.4788824,0,0,0,0.4788824,0,0,0,0,0.5040867,0.4788824,0,0,7.420141,3.947148,0,0.5040867,-0.5040867,6.42931,45.92355,0.09922031,0.5267707,0,0,3.947148
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,25.80843,25.80843,0.4207087,0.4207087,0,0,0,0.4207087,0,0,5.551115E-17,0,0.4428512,0.4207087,0,0,7.980237,3.443061,0,0.4428512,-0.4428512,5.962504,42.58923,0.09922031,0.4627795,0,0,3.443061
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03468936,25.34836,25.12472,0.2805833,0.2805833,0,0,0,0.2805833,12.3633,0,0,0.03468936,0.2953508,0.2805833,0,0,8.472294,3.00021,0,0.2606615,-0.2606615,5.687743,40.62665,0.09922031,0.3086416,0.02775148,0,3.034899
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7951537,29.77338,24.5113,0.8957866,0.8957866,0,0,0,0.8957866,88.76598,0,1.110223E-16,0.7951537,0.9429332,0.8957866,0,0,8.761918,2.739548,0,0.1477795,-0.1477795,5.53197,39.51399,0.09922031,0.9853652,0.636123,0,3.534702
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.839026,36.52434,23.84676,1.02855,1.02855,0,0,0,1.02855,178.798,0,0,1.839026,1.082684,1.02855,0,0,8.926117,2.591769,0.7563428,0,0.7563428,6.249499,44.63919,0.099092,1.131405,1.471221,0,4.430795
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.671281,44.45699,25.10555,0.6002827,0.6002827,0,0,0,0.6002827,445.0038,0,0,2.671281,0.6318765,0.6002827,0,0,8.169774,3.272477,2.039404,0,2.039404,8.184248,58.4588,0.09874766,0.660311,2.137025,0,5.943758
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.241134,53.02261,28.19822,1.358508,1.358508,0,0,0,1.358508,238.5805,0,0,3.241134,1.430008,1.358508,0,0,6.13037,5.107941,1.811126,0,1.811126,9.902433,70.73152,0.09844385,1.494358,2.592907,0,8.349074
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.569011,60.02082,31.36117,1.461995,1.461995,0,0,0,1.461995,244.1192,0,0,3.569011,1.538942,1.461995,0,0,4.319244,6.737954,2.030069,0,2.030069,11.82833,84.48787,0.09810553,1.608194,2.855209,0,10.30696
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.68312,64.63077,34.08962,0.6426037,0.6426037,0,0,0,0.6426037,573.1558,0.71752,0,3.68312,0.676425,0.6426037,0,0,2.289175,8.565017,2.289175,0,2.289175,14.00003,100,0.09772682,0.7068641,2.946496,0,12.24814
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.602178,66.70193,36.38995,1.44782,1.44782,0,0,0,1.44782,248.8002,2.078158,0,3.602178,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.09772682,1.592602,2.881742,0,14.22745
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.329633,66.55884,38.56887,2.343298,2.343298,0,0,0,2.343298,142.0918,0.8630041,0,3.329633,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.09772682,2.577627,2.663707,0,13.95491
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.881206,63.70461,39.96824,2.73311,2.73311,0,0,0,2.73311,105.4186,0.004248746,0,2.881206,2.876958,2.73311,0,0,0,10.62527,0,0,0,14.00003,100,0.09772682,3.006421,2.304965,0,13.50648
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.251672,58.38464,40.50499,0.3679754,0.3679754,0,0,0,0.3679754,611.9082,1.864329,0,2.251672,0.3873425,0.3679754,0,0,0,10.62527,0,0,0,14.00003,100,0.09772682,0.4047729,1.801337,0,12.87695
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.430724,51.88577,41.00978,2.087158,2.087158,0,0,0,2.087158,68.54889,0,0,1.430724,2.197009,2.087158,0,0,0,10.62527,0,0.7662849,-0.7662849,13.19229,94.23048,0.09772682,2.295874,1.144579,0,12.056
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.447711,43.73343,40.50499,0.8592935,0.8592935,0,0,0,0.8592935,52.10222,0,1.110223E-16,0.447711,0.9045194,0.8592935,0,0,0.8514277,9.85899,0,0.4568085,-0.4568085,12.71077,90.79106,0.09772682,0.9452228,0.3581688,0,10.3067
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.0173023,38.97751,38.85641,1.144437,1.144437,0,0,0,1.144437,1.511861,0,2.220446E-16,0.0173023,1.204671,1.144437,0,0,1.358993,9.402181,0,1.187369,-1.187369,11.45918,81.8511,0.09772682,1.258881,0.01384184,0,9.419483
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,37.23341,37.23341,2.440868,2.440868,0,0,0,2.440868,0,0,4.440892E-16,0,2.569335,2.440868,0,0,2.678291,8.214812,0,2.569335,-2.569335,8.750862,62.50603,0.09772682,2.684955,0,0,8.214812
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,35.56567,35.56567,1.493027,1.493027,0,0,0,1.493027,0,0,0,0,1.571607,1.493027,0,0,5.533107,5.645478,0,1.571607,-1.571607,7.094242,50.67306,0.09772682,1.64233,0,0,5.645478
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,33.94904,33.94904,3.007451,3.007451,0,0,0,3.007451,0,0,4.440892E-16,0,3.165737,3.007451,0,0,7.279337,4.07387,0,3.165737,-3.165737,3.757262,26.83753,0.09772682,3.308196,0,0,4.07387
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,32.25575,32.25575,0.4006493,0.4006493,0,0,0,0.4006493,0,0,5.551115E-17,0,0.4217361,0.4006493,0,0,10.79682,0.9081329,0,0.4217361,-0.4217361,3.312713,23.66219,0.09772682,0.4407142,0,0,0.9081329
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,30.85638,30.85638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.26542,0.4863968,0,0,0,3.312713,23.66219,0.09772682,0,0,0,0.4863968
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,29.81484,29.81484,0.1788476,0.1788476,0,0,0,0.1788476,0,0,2.775558E-17,0,0.1882607,0.1788476,0,0,11.26542,0.4863968,0,0.1882607,-0.1882607,3.114269,22.24473,0.09772682,0.1967324,0,0,0.4863968
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,28.70301,28.70301,0.7834383,0.7834383,4.288702,0,1.335816,0.7834383,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.4746,0.2981361,3.33,0,3.33,6.273384,44.8098,0.09872677,0.8617821,0,5,0.2981361
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,27.65509,27.65509,0.5555307,0.5555307,4.060794,0,1.273597,0.5555307,0,0,0,0,0,0,3.505263,3.33,8.144598,3.295136,3.33,0,3.33,9.4325,67.37486,0.09960034,0.6110838,0,5,3.295136
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,26.84997,26.84997,0.4116652,0.4116652,3.916928,0,1.234321,0.4116652,0,0,0,0,0,0,3.505263,3.33,4.814598,6.292136,3.33,0,3.33,12.59161,89.93993,0.1003919,0.4528318,0,5,6.292136
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,26.01929,26.01929,0.2837669,0.2837669,0,0,0,0.2837669,0,0,0,0,0.298702,0.2837669,0,0,1.484598,9.289136,0,0.298702,-0.298702,12.27676,87.69093,0.1003919,0.3121436,0,0,9.289136
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03201155,25.5294,25.32281,0.317427,0.317427,0,0,0,0.317427,10.08469,0,0,0.03201155,0.3341337,0.317427,0,0,1.816489,8.990434,0,0.3021221,-0.3021221,11.95829,85.41619,0.1003919,0.3491697,0.02560924,0,9.022446
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.038802,31.66203,24.70938,0.07324515,0.07324515,0,0,0,0.07324515,1418.253,0,0,1.038802,0.07710017,0.07324515,0,0,2.15218,8.688312,0.9617015,0,0.9617015,12.87064,91.93296,0.100232,0.08056967,0.8310413,0,9.727114
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.837988,36.75219,24.06401,0.1573492,0.1573492,0,0,0,0.1573492,1168.095,0.4818783,0,1.837988,0.1656307,0.1573492,0,0,1.190479,9.553843,1.190479,0,1.190479,14.00003,100,0.1000348,0.1730841,1.47039,0,11.39183
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.669218,44.66589,25.30364,0.8263615,0.8263615,0,0,0,0.8263615,323.0086,1.799364,0,2.669218,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1000348,0.9089976,2.135375,0,13.29449
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.237504,53.24945,28.41547,0,0,0,0,0,0,0,3.237504,0,3.237504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000348,0,2.590003,0,13.86278
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.564276,60.24408,31.57843,1.812617,1.812617,0,0,0,1.812617,196.637,1.656258,0,3.564276,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1000348,1.993879,2.851421,0,14.18955
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.677985,64.82896,34.2877,0,0,0,0,0,0,0,3.677985,0,3.677985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000348,0,2.942388,0,14.30326
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.596462,66.89326,36.58804,1.259678,1.259678,0,0,0,1.259678,285.5066,2.270486,0,3.596462,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1000348,1.385645,2.87717,0,14.22174
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.323972,66.72286,38.74779,2.496292,2.496292,0,0,0,2.496292,133.1564,0.6962956,0,3.323972,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1000348,2.745922,2.659177,0,13.94925
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.875289,63.86076,40.14716,1.735636,1.735636,0,0,0,1.735636,165.6619,1.048303,0,2.875289,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1000348,1.9092,2.300231,0,13.50056
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.245497,58.53981,40.69029,1.411131,1.411131,0,0,0,1.411131,159.1275,0.7600967,0,2.245497,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1000348,1.552244,1.796398,0,12.87077
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.424556,52.02797,41.1887,0.9684386,0.9684386,0,0,0,0.9684386,147.0982,0.4051468,0,1.424556,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1000348,1.065282,1.139645,0,12.04983
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4416201,43.8386,40.65195,2.087565,2.087565,0,0,0,2.087565,21.15479,0,0,0.4416201,2.197437,2.087565,0,0,0,10.62527,0,1.755817,-1.755817,12.14923,86.78008,0.1000348,2.296322,0.3532961,0,11.06689
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01384965,39.13236,39.03533,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3870202,0,0,0.01384965,2.451089,2.328534,0,0,1.950908,8.869457,0,2.437239,-2.437239,9.580159,68.42957,0.1000348,3.936388,0.01107972,5,8.883307
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,37.38037,37.38037,1.608907,1.608907,5,0,1.53,1.608907,0,0,0,0,0,0,3.391093,3.221538,4.658951,6.432218,3.221538,0,3.221538,12.63638,90.25966,0.1011959,1.769798,0,5,6.432218
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,35.74458,35.74458,0.2906521,0.2906521,0,0,0,0.2906521,0,0,0,0,0.3059496,0.2906521,0,0,1.437413,9.331602,0,0.3059496,-0.3059496,12.31388,87.9561,0.1011959,0.3197173,0,0,9.331602
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,34.12796,34.12796,0.009536709,0.009536709,0,0,0,0.009536709,0,0,1.734723E-18,0,0.01003864,0.009536709,0,0,1.777357,9.025653,0,0.01003864,-0.01003864,12.3033,87.88052,0.1011959,0.01049038,0,0,9.025653
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,32.44105,32.44105,0.169921,0.169921,0,0,0,0.169921,0,0,0,0,0.1788642,0.169921,0,0,1.788511,9.015614,0,0.1788642,-0.1788642,12.11476,86.53381,0.1011959,0.1869131,0,0,9.015614
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,31.05446,31.05446,0.3525485,0.3525485,0,0,0,0.3525485,0,0,5.551115E-17,0,0.3711036,0.3525485,0,0,1.987249,8.83675,0,0.3711036,-0.3711036,11.72358,83.73969,0.1011959,0.3878033,0,0,8.83675
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,30.01292,30.01292,0.3196692,0.3196692,0,0,0,0.3196692,0,0,0,0,0.3364939,0.3196692,0,0,2.399587,8.465646,0,0.3364939,-0.3364939,11.36888,81.20615,0.1011959,0.3516361,0,0,8.465646
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,28.89471,28.89471,0.02751508,0.02751508,0,0,0,0.02751508,0,0,3.469447E-18,0,0.02896325,0.02751508,0,0,2.773469,8.129152,0,0.02896325,-0.02896325,11.33835,80.98808,0.1011959,0.03026659,0,0,8.129152
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,27.84039,27.84039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.80565,8.100189,0,0,0,11.33835,80.98808,0.1011959,0,0,0,8.100189
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,27.02888,27.02888,0.5962964,0.5962964,0,0,0,0.5962964,0,0,1.110223E-16,0,0.6276805,0.5962964,0,0,2.80565,8.100189,0,0.6276805,-0.6276805,10.67672,76.26214,0.1011959,0.655926,0,0,8.100189
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,26.2046,26.2046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.503073,7.472508,0,0,0,10.67672,76.26214,0.1011959,0,0,0,7.472508
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02595202,25.68853,25.52089,0.7162487,0.7162487,0,0,0,0.7162487,3.623326,0,1.110223E-16,0.02595202,0.753946,0.7162487,0,0,3.503073,7.472508,0,0.727994,-0.727994,9.909348,70.78091,0.1011959,0.7878736,0.02076162,0,7.498461
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7957609,30.18657,24.90747,0,0,0,0,0,0,0,0,0,0.7957609,0,0,0,0,4.311955,6.744514,0.7957609,0,0.7957609,10.66427,76.17323,0.1010637,0,0.6366087,0,7.540276
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.837194,36.9611,24.2621,0.7203551,0.7203551,0,0,0,0.7203551,255.0401,0,0,1.837194,0.7582685,0.7203551,0,0,3.516194,7.460699,1.078926,0,1.078926,11.68783,83.48435,0.100885,0.7923906,1.469756,0,9.297894
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.667438,44.85528,25.48255,0.9711648,0.9711648,0,0,0,0.9711648,274.6638,0,0,2.667438,1.022279,0.9711648,0,0,2.437268,8.431733,1.645159,0,1.645159,13.24857,94.63243,0.1006138,1.068281,2.13395,0,11.09917
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.234554,53.43664,28.59439,2.164957,2.164957,0,0,0,2.164957,149.405,0.1635424,0,3.234554,2.278902,2.164957,0,0,0.7921091,9.912376,0.7921091,0,0.7921091,14.00003,100,0.1004837,2.381453,2.587643,0,13.14693
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.560007,60.44017,31.77012,2.7198,2.7198,0,0,0,2.7198,130.8922,0.6970594,0,3.560007,2.862948,2.7198,0,0,0,10.62527,0,0,0,14.00003,100,0.1004837,2.991781,2.848006,0,14.18528
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.672718,65.02572,34.48579,2.810765,2.810765,0,0,0,2.810765,130.6662,0.7140185,0,3.672718,2.958699,2.810765,0,0,0,10.62527,0,0,0,14.00003,100,0.1004837,3.091841,2.938174,0,14.29799
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.591035,67.0632,36.76695,2.436162,2.436162,0,0,0,2.436162,147.4054,1.026654,0,3.591035,2.564381,2.436162,0,0,0,10.62527,0,0,0,14.00003,100,0.1004837,2.679778,2.872828,0,14.21631
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.318129,66.88492,38.9267,0,0,0,0,0,0,0,3.318129,0,3.318129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004837,0,2.654503,0,13.9434
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.869753,63.98228,40.29412,0.5654634,0.5654634,0,0,0,0.5654634,507.5047,2.274529,0,2.869753,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1004837,0.6220097,2.295803,0,13.49503
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.239724,58.64761,40.83087,0,0,0,0,0,0,0,2.239724,0,2.239724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004837,0,1.791779,0,12.865
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.418443,52.13614,41.33566,0.5102131,0.5102131,0,0,0,0.5102131,278.0098,0.8813762,0,1.418443,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1004837,0.5612344,1.134754,0,12.04372
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4353501,43.93588,40.79253,0.5591635,0.5591635,0,0,0,0.5591635,77.8574,0,0,0.4353501,0.5885931,0.5591635,0,0,0,10.62527,0,0.153243,-0.153243,13.8385,98.8462,0.1004837,0.6150798,0.3482801,0,11.06062
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01200417,39.26007,39.17591,1.766424,1.766424,0,0,0,1.766424,0.6795747,0,2.220446E-16,0.01200417,1.859393,1.766424,0,0,0.17027,10.47203,0,1.847389,-1.847389,11.89118,84.93681,0.1004837,1.943066,0.009603336,0,10.48404
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,37.55929,37.55929,0.2576468,0.2576468,0,0,0,0.2576468,0,0,5.551115E-17,0,0.2712071,0.2576468,0,0,2.222925,8.624642,0,0.2712071,-0.2712071,11.6053,82.89483,0.1004837,0.2834114,0,0,8.624642
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,35.90433,35.90433,3.849057,3.849057,1.25,0,0.50625,3.849057,0,0,0,0,2.73585,2.599057,0,0,2.524266,8.353435,0,2.73585,-2.73585,8.72146,62.29602,0.1004837,4.233963,0,5,8.353435
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,34.2877,34.2877,0.1447864,0.1447864,3.65005,0,1.161463,0.1447864,0,0,0,0,0,0,3.505263,3.33,5.564099,5.617585,3.33,0,3.33,11.88058,84.86108,0.1011223,0.1592651,0,5,5.617585
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,32.6008,32.6008,0.4232857,0.4232857,0,0,0,0.4232857,0,0,5.551115E-17,0,0.4455639,0.4232857,0,0,2.234099,8.614585,0,0.4455639,-0.4455639,11.41091,81.50634,0.1011223,0.4656143,0,0,8.614585
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,31.21421,31.21421,0.3036716,0.3036716,0,0,0,0.3036716,0,0,0,0,0.3196543,0.3036716,0,0,2.72917,8.169022,0,0.3196543,-0.3196543,11.07397,79.09959,0.1011223,0.3340388,0,0,8.169022
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,30.17267,30.17267,0.4072376,0.4072376,0,0,0,0.4072376,0,0,0,0,0.4286712,0.4072376,0,0,3.084341,7.849367,0,0.4286712,-0.4286712,10.62211,75.87203,0.1011223,0.4479614,0,0,7.849367
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,29.08001,29.08001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.560642,7.420696,0,0,0,10.62211,75.87203,0.1011223,0,0,0,7.420696
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,27.98096,27.98096,0.03274467,0.03274467,0,0,0,0.03274467,0,0,6.938894E-18,0,0.03446808,0.03274467,0,0,3.560642,7.420696,0,0.03446808,-0.03446808,10.58577,75.61252,0.1011223,0.03601914,0,0,7.420696
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,27.18863,27.18863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.59894,7.386228,0,0,0,10.58577,75.61252,0.1011223,0,0,0,7.386228
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,26.36434,26.36434,0.4150394,0.4150394,0,0,0,0.4150394,0,0,0,0,0.4368836,0.4150394,0,0,3.59894,7.386228,0,0.4368836,-0.4368836,10.12526,72.32312,0.1011223,0.4565434,0,0,7.386228
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02697394,25.85505,25.68064,0.3827903,0.3827903,0,0,0,0.3827903,7.046664,0,5.551115E-17,0.02697394,0.4029371,0.3827903,0,0,4.084367,6.949344,0,0.3759632,-0.3759632,9.728957,69.49242,0.1011223,0.4210693,0.02157916,0,6.976318
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7964033,30.35593,25.06721,0.2556387,0.2556387,0,0,0,0.2556387,311.5348,0,0,0.7964033,0.2690933,0.2556387,0,0,4.502103,6.573381,0.52731,0,0.52731,10.22921,73.06562,0.1010359,0.2812025,0.6371226,0,7.369784
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.83683,37.13167,24.42184,0.1397999,0.1397999,0,0,0,0.1397999,1313.9,0,0,1.83683,0.1471578,0.1397999,0,0,3.974794,7.04796,1.689672,0,1.689672,11.83217,84.51534,0.1007597,0.1537798,1.469464,0,8.88479
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.665935,45.02511,25.6423,2.065525,2.065525,0,0,0,2.065525,129.0681,0,0,2.665935,2.174237,2.065525,0,0,2.285121,8.568666,0.4916974,0,0.4916974,12.29864,87.84723,0.1006797,2.272078,2.132748,0,11.2346
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.23154,53.62326,28.7733,0.2693577,0.2693577,0,0,0,0.2693577,1199.721,1.154582,0,3.23154,0.2835345,0.2693577,0,0,1.793424,9.011193,1.793424,0,1.793424,14.00003,100,0.1003887,0.2962935,2.585232,0,12.24273
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.556202,60.60905,31.93626,2.013166,2.013166,0,0,0,2.013166,176.6473,1.43708,0,3.556202,2.119122,2.013166,0,0,0,10.62527,0,0,0,14.00003,100,0.1003887,2.214482,2.844962,0,14.18148
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.668219,65.18172,34.64553,0.9941959,0.9941959,0,0,0,0.9941959,368.9634,2.621697,0,3.668219,1.046522,0.9941959,0,0,0,10.62527,0,0,0,14.00003,100,0.1003887,1.093615,2.934575,0,14.29349
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.586193,67.19862,36.91392,2.408229,2.408229,0,0,0,2.408229,148.9141,1.051215,0,3.586193,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1003887,2.649052,2.868954,0,14.21147
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.312929,67.00578,39.06728,1.558306,1.558306,0,0,0,1.558306,212.5981,1.672607,0,3.312929,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1003887,1.714136,2.650343,0,13.9382
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.864134,64.09526,40.4347,1.856459,1.856459,0,0,0,1.856459,154.2794,0.9099666,0,2.864134,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1003887,2.042105,2.291307,0,13.48941
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.233654,58.75993,40.97783,3.66614,3.66614,1.25,0,0.50625,3.66614,60.92659,0,0,2.233654,2.543305,2.41614,0,0,0,10.62527,0,0.3096509,-0.3096509,13.67363,97.66857,0.1003887,4.032753,1.786923,5,12.85893
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.412438,52.20386,41.44429,0.8568017,0.8568017,0,0,0,0.8568017,164.8501,0.1664853,0,1.412438,0.9018965,0.8568017,0,0,0.3440565,10.31562,0.3440565,0,0.3440565,14.00003,100,0.100333,0.9424819,1.129951,0,11.72806
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4288762,44.03811,40.9395,1.6237,1.6237,0,0,0,1.6237,26.41351,0,2.220446E-16,0.4288762,1.709158,1.6237,0,0,0,10.62527,0,1.280282,-1.280282,12.65049,90.36048,0.100333,1.78607,0.3431009,0,11.05415
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01053007,39.39676,39.32287,0,0,0,0,0,0,0,0,0,0.01053007,0,0,0,0,1.422535,9.344993,0.01053007,0,0.01053007,12.66048,90.43184,0.1003313,0,0.008424055,0,9.355523
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,37.70625,37.70625,1.937497,1.937497,0,0,0,1.937497,0,0,2.220446E-16,0,2.03947,1.937497,0,0,1.412005,9.354469,0,2.03947,-2.03947,10.51069,75.07622,0.1003313,2.131247,0,0,9.354469
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,36.05129,36.05129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.678083,7.314999,0,0,0,10.51069,75.07622,0.1003313,0,0,0,7.314999
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,34.43467,34.43467,1.25682,1.25682,0,0,0,1.25682,0,0,2.220446E-16,0,1.322968,1.25682,0,0,3.678083,7.314999,0,1.322968,-1.322968,9.116161,65.1153,0.1003313,1.382502,0,0,7.314999
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,32.74137,32.74137,0.6703365,0.6703365,0,0,0,0.6703365,0,0,1.110223E-16,0,0.7056174,0.6703365,0,0,5.148048,5.992031,0,0.7056174,-0.7056174,8.372375,59.80256,0.1003313,0.7373702,0,0,5.992031
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,31.36117,31.36117,0.08267542,0.08267542,0,0,0,0.08267542,0,0,1.387779E-17,0,0.08702676,0.08267542,0,0,5.932067,5.286414,0,0.08702676,-0.08702676,8.280641,59.14732,0.1003313,0.09094296,0,0,5.286414
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,30.33241,30.33241,0.664856,0.664856,0,0,0,0.664856,0,0,1.110223E-16,0,0.6998484,0.664856,0,0,6.028764,5.199387,0,0.6998484,-0.6998484,7.542936,53.878,0.1003313,0.7313416,0,0,5.199387
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,29.22059,29.22059,0.2500648,0.2500648,0,0,0,0.2500648,0,0,0,0,0.2632261,0.2500648,0,0,6.806373,4.499538,0,0.2632261,-0.2632261,7.265471,51.89612,0.1003313,0.2750713,0,0,4.499538
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,28.14071,28.14071,0.5183945,0.5183945,0,0,0,0.5183945,0,0,0,0,0.5456784,0.5183945,0,0,7.098846,4.236312,0,0.5456784,-0.5456784,6.690275,47.78759,0.1003313,0.5702339,0,0,4.236312
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,27.33559,27.33559,0.2405407,0.2405407,0,0,0,0.2405407,0,0,2.775558E-17,0,0.2532007,0.2405407,0,0,7.705156,3.690634,0,0.2532007,-0.2532007,6.423378,45.88118,0.1003313,0.2645947,0,0,3.690634
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,26.50492,26.50492,0.6585378,0.6585378,0,0,0,0.6585378,0,0,0,0,0.6931977,0.6585378,0,0,7.98649,3.437433,0,0.6931977,-0.6931977,5.692684,40.66195,0.1003313,0.7243916,0,0,3.437433
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02462178,25.98693,25.8276,0.2964996,0.2964996,0,0,0,0.2964996,8.304152,0,0,0.02462178,0.3121049,0.2964996,0,0,8.756709,2.744236,0,0.2874831,-0.2874831,5.38965,38.49743,0.1003313,0.3261496,0.01969743,0,2.768857
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7972114,30.51324,25.21418,0.3620341,0.3620341,0,0,0,0.3620341,220.2034,0,0,0.7972114,0.3810886,0.3620341,0,0,9.076136,2.456753,0.4161228,0,0.4161228,5.784419,41.3172,0.1002641,0.3982376,0.6377691,0,3.253964
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.836637,37.28967,24.56881,1.637337,1.637337,0,0,0,1.637337,112.1722,0,0,1.836637,1.723512,1.637337,0,0,8.660012,2.831263,0.1131249,0,0.1131249,5.891738,42.08376,0.1002459,1.80107,1.46931,0,4.6679
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.664318,45.20131,25.80843,0,0,0,0,0,0,0,0,0,2.664318,0,0,0,0,8.546887,2.933075,2.664318,0,2.664318,8.419333,60.13797,0.0998179,0,2.131455,0,5.597394
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.229198,53.77014,28.91388,1.77007,1.77007,0,0,0,1.77007,182.4333,0,0,3.229198,1.863232,1.77007,0,0,5.882569,5.330962,1.365967,0,1.365967,9.715202,69.39417,0.09959989,1.947077,2.583359,0,8.56016
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.552432,60.77032,32.096,0.7569682,0.7569682,0,0,0,0.7569682,469.2974,0,0,3.552432,0.7968087,0.7569682,0,0,4.516603,6.560332,2.755624,0,2.755624,12.32942,88.06709,0.09916298,0.832665,2.841946,0,10.11276
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.663434,65.3428,34.81167,2.315196,2.315196,0,0,0,2.315196,158.2343,0,0,3.663434,2.437048,2.315196,0,0,1.760979,9.040393,1.226385,0,1.226385,13.49287,96.37743,0.09896977,2.546715,2.930747,0,12.70383
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.581337,67.32571,37.05449,2.121009,2.121009,0,0,0,2.121009,168.8507,0.8141029,0,3.581337,2.232641,2.121009,0,0,0.5345936,10.14414,0.5345936,0,0.5345936,14.00003,100,0.09888578,2.33311,2.86507,0,13.72548
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.30741,67.13123,39.21424,1.502969,1.502969,0,0,0,1.502969,220.0584,1.725337,0,3.30741,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.09888578,1.653266,2.645928,0,13.93268
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.858202,64.21275,40.58167,0.2878835,0.2878835,0,0,0,0.2878835,992.8327,2.555167,0,2.858202,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.09888578,0.3166719,2.286562,0,13.48348
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.227986,58.82493,41.08007,1.138416,1.138416,0,0,0,1.138416,195.7093,1.029654,0,2.227986,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.09888578,1.252257,1.782389,0,12.85326
