Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,31.69983,31.69983,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.614071,8.272611,0,0.04959071,-0.04959071,11.46783,81.9129,0.1097512,0.05182229,0,0,8.272611
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,30.92667,30.92667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669171,8.22302,0,0,0,11.46783,81.9129,0.1097512,0,0,0,8.22302
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,30.08321,30.08321,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.669171,8.22302,0,0.6398478,-0.6398478,10.79337,77.09535,0.1097512,0.668641,0,0,8.22302
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,29.38033,29.38033,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.380113,7.583172,0,0.1777261,-0.1777261,10.60603,75.75722,0.1097512,0.1857238,0,0,7.583172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.015731,35.86869,28.89471,0.162678,0.162678,0,0,0,0.162678,624.3811,0,0,1.015731,0.1712401,0.162678,0,0,3.577587,7.405446,0.844491,0,0.844491,11.40719,81.47974,0.1096461,0.1789459,0.8125849,0,8.421177
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.433843,46.16366,28.33879,0.3981145,0.3981145,0,0,0,0.3981145,611.3424,0,0,2.433843,0.4190679,0.3981145,0,0,2.733096,8.165488,2.014775,0,2.014775,13.31857,95.13245,0.1093963,0.437926,1.947074,0,10.59933
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.60694,49.15224,29.68704,0,0,0,0,0,0,0,1.88862,0,2.60694,0,0,0,0,0.7183208,9.978786,0.7183208,0,0.7183208,14.00003,100,0.1093075,0,2.085552,0,12.58573
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.122772,57.81986,33.11837,0.2642834,0.2642834,0,0,0,0.2642834,1181.6,2.844579,0,3.122772,0.2781931,0.2642834,0,0,0,10.62527,0,0,0,14.00003,100,0.1093075,0.2907117,2.498217,0,13.74805
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.405011,64.75919,36.49858,0.6478688,0.6478688,0,0,0,0.6478688,525.5712,2.723044,0,3.405011,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1093075,0.7126556,2.724009,0,14.03029
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.486109,69.0966,39.25259,0,0,0,0,0,0,0,3.486109,0,3.486109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1093075,0,2.788888,0,14.11138
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.38773,70.57331,41.25898,0.2356162,0.2356162,0,0,0,0.2356162,1437.817,3.139713,0,3.38773,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1093075,0.2591778,2.710184,0,14.013
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.102831,69.92403,43.20148,1.836831,1.836831,0,0,0,1.836831,168.923,1.169324,0,3.102831,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1093075,2.020514,2.482265,0,13.7281
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.646593,66.5695,44.3197,3.298016,3.298016,1.25,0,0.50625,3.298016,80.24804,0.4907869,0,2.646593,2.155806,2.048016,0,0,0,10.62527,0,0,0,14.00003,100,0.1093075,3.627818,2.117275,5,13.27187
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,2.010805,60.88247,44.63919,0.4375073,0.4375073,0,0,0,0.4375073,459.6049,1.550271,0,2.010805,0.460534,0.4375073,0,0,0,10.62527,0,0,0,14.00003,100,0.1093075,0.481258,1.608644,0,12.63608
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.18767,54.16291,44.99702,1.06732,1.06732,0,0,0,1.06732,111.2759,0.06417479,0,1.18767,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1093075,1.174052,0.950136,0,11.81294
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,44.42833,44.42833,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1093075,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,42.91394,42.91394,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1093075,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,41.44429,41.44429,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,2.026934,8.801034,0,2.013881,-2.013881,9.954292,71.10194,0.1093075,3.479506,0,5,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,39.82128,39.82128,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.26458,6.787152,3.33,0,3.33,13.11341,93.66701,0.1096679,0,0,5,6.787152
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,38.10242,38.10242,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,0.9345801,9.784152,0,2.554879,-2.554879,10.42033,74.43077,0.1096679,2.669848,0,0,9.784152
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,36.3005,36.3005,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.773334,7.229273,0,0.5504013,-0.5504013,9.840155,70.28668,0.1096679,0.5751694,0,0,7.229273
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,34.90113,34.90113,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.384892,6.678872,0,0.2118864,-0.2118864,9.616807,68.69134,0.1096679,0.2214213,0,0,6.678872
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,33.89154,33.89154,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.620321,6.466986,0,0.1086285,-0.1086285,9.502302,67.87345,0.1096679,0.1135168,0,0,6.466986
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,32.77971,32.77971,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.741019,6.358357,0,0.3644991,-0.3644991,9.118087,65.12906,0.1096679,0.3809015,0,0,6.358357
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,31.82763,31.82763,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,5.146018,5.993858,0,0.7469909,-0.7469909,8.330689,59.5048,0.1096679,0.7806055,0,0,5.993858
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,31.05446,31.05446,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,5.976008,5.246867,0,0.471085,-0.471085,7.834122,55.9579,0.1096679,0.4922838,0,0,5.246867
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,30.21101,30.21101,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.499435,4.775782,0,0.2677302,-0.2677302,7.551909,53.9421,0.1096679,0.2797781,0,0,4.775782
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,29.5273,29.5273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.796914,4.508052,0,0,0,7.551909,53.9421,0.1096679,0,0,0,4.508052
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9081036,35.23334,29.0225,0.5919772,0.5919772,0,0,0,0.5919772,153.4018,0,0,0.9081036,0.6231339,0.5919772,0,0,6.796914,4.508052,0.2849698,0,0.2849698,7.822256,55.87314,0.1096327,0.6511749,0.7264829,0,5.416155
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.826204,41.46744,28.48576,1.356718,1.356718,0,0,0,1.356718,134.6045,0,0,1.826204,1.428125,1.356718,0,0,6.511944,4.764524,0.3980791,0,0.3980791,8.199906,58.57064,0.1095836,1.49239,1.460963,0,6.590728
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.603396,49.29023,29.83401,0,0,0,0,0,0,0,0,0,2.603396,0,0,0,0,6.113865,5.122796,2.603396,0,2.603396,10.66971,76.21203,0.1092636,0,2.082717,0,7.726192
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.116946,57.96413,33.2845,0.268367,0.268367,0,0,0,0.268367,1161.449,0,0,3.116946,0.2824916,0.268367,0,0,3.510468,7.465853,2.834454,0,2.834454,13.3587,95.41913,0.1089173,0.2952037,2.493557,0,10.5828
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.397621,64.89005,36.66471,0,0,0,0,0,0,0,2.721607,0,3.397621,0,0,0,0,0.6760142,10.01686,0.6760142,0,0.6760142,14.00003,100,0.108835,0,2.718097,0,13.41448
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.478135,69.18876,39.39316,1.23672,1.23672,0,0,0,1.23672,281.2386,2.176324,0,3.478135,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.108835,1.360392,2.782508,0,14.10341
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.378758,70.66143,41.40595,0.8064978,0.8064978,0,0,0,0.8064978,418.942,2.529813,0,3.378758,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.108835,0.8871475,2.703007,0,14.00403
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.094067,69.96513,43.31011,0.7236924,0.7236924,0,0,0,0.7236924,427.5389,2.332285,0,3.094067,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.108835,0.7960616,2.475253,0,13.71934
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.637355,66.60628,44.42833,0.03790252,0.03790252,0,0,0,0.03790252,6958.259,2.597458,0,2.637355,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.108835,0.04169277,2.109884,0,13.26263
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,2.001321,60.91851,44.74782,0,0,0,0,0,0,0,2.001321,0,2.001321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108835,0,1.601056,0,12.62659
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.178241,54.20109,45.10565,1.159155,1.159155,0,0,0,1.159155,101.6465,0,0,1.178241,1.220163,1.159155,0,0,0,10.62527,0,0.04192252,-0.04192252,13.95584,99.68436,0.108835,1.275071,0.9425927,0,11.80352
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,44.53057,44.53057,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0.6378282,0.6059368,0,0,0.04658058,10.58335,0,0.6378282,-0.6378282,13.28351,94.88201,0.108835,0.6665304,0,0,10.58335
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,43.02257,43.02257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7552785,9.945523,0,0,0,13.28351,94.88201,0.108835,0,0,0,9.945523
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,41.58487,41.58487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7552785,9.945523,0,0,0,13.28351,94.88201,0.108835,0,0,0,9.945523
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,39.96824,39.96824,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0.7552785,9.945523,0,0.3067276,-0.3067276,12.96019,92.57259,0.108835,0.3205304,0,0,9.945523
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,38.20466,38.20466,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,1.096087,9.638796,0,0.02737738,-0.02737738,12.93133,92.36646,0.108835,0.02860936,0,0,9.638796
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,36.40912,36.40912,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,1.126506,9.611419,0,0.239508,-0.239508,12.67887,90.56315,0.108835,0.2502859,0,0,9.611419
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,35.00975,35.00975,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,1.392626,9.37191,0,0.6935647,-0.6935647,11.94779,85.34116,0.108835,0.7247751,0,0,9.37191
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,34.00016,34.00016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.163254,8.678346,0,0,0,11.94779,85.34116,0.108835,0,0,0,8.678346
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,32.90751,32.90751,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,2.163254,8.678346,0,0.100895,-0.100895,11.84143,84.58149,0.108835,0.1054353,0,0,8.678346
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,31.93626,31.93626,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,2.275359,8.577451,0,0.112659,-0.112659,11.72268,83.73326,0.108835,0.1177287,0,0,8.577451
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,31.16309,31.16309,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,2.400536,8.464791,0,0.2681208,-0.2681208,11.44005,81.71452,0.108835,0.2801862,0,0,8.464791
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,30.33241,30.33241,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,2.698448,8.196671,0,0.3343235,-0.3343235,11.08765,79.19733,0.108835,0.3493681,0,0,8.196671
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,29.63593,29.63593,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,3.069919,7.862348,0,0.4000806,-0.4000806,10.66593,76.18503,0.108835,0.4180843,0,0,7.862348
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2470247,30.79505,29.1503,0.6992452,0.6992452,0,0,0,0.6992452,35.32734,0,0,0.2470247,0.7360476,0.6992452,0,0,3.514453,7.462267,0,0.4890229,-0.4890229,10.15045,72.50307,0.108835,0.7691697,0.1976198,0,7.709291
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.397386,46.18681,28.62634,0.9470031,0.9470031,0,0,0,0.9470031,253.155,0,0,2.397386,0.9968453,0.9470031,0,0,4.057811,6.973244,1.40054,0,1.40054,11.47912,81.99355,0.108665,1.041703,1.917909,0,9.370629
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.59953,49.44007,29.99376,1.467695,1.467695,0,0,0,1.467695,177.1164,0,0,2.59953,1.544943,1.467695,0,0,2.657271,8.23373,1.054587,0,1.054587,12.47959,89.13974,0.1085373,1.614465,2.079624,0,10.83326
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.111474,58.081,33.42508,2.663239,2.663239,0,0,0,2.663239,116.8304,0,0,3.111474,2.80341,2.663239,0,0,1.602684,9.182858,0.3080643,0,0.3080643,12.77184,91.22728,0.1085001,2.929563,2.489179,0,12.29433
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.390519,64.99987,36.81168,2.016574,2.016574,0,0,0,2.016574,168.1326,0,0,3.390519,2.12271,2.016574,0,0,1.294619,9.460116,1.26781,0,1.26781,13.97459,99.81833,0.1083471,2.218231,2.712415,0,12.85064
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.470769,69.24677,39.50179,0,0,0,0,0,0,0,3.443959,0,3.470769,0,0,0,0,0.02680975,10.60115,0.02680975,0,0.02680975,14.00003,100,0.1083438,0,2.776615,0,14.07191
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.370535,70.70898,41.51458,0.5940186,0.5940186,0,0,0,0.5940186,567.4124,2.745252,0,3.370535,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1083438,0.6534204,2.696428,0,13.99581
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.085205,70.00515,43.41874,0,0,0,0,0,0,0,3.085205,0,3.085205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083438,0,2.468164,0,13.71048
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.628148,66.63573,44.53057,0.693384,0.693384,0,0,0,0.693384,379.0321,1.89827,0,2.628148,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1083438,0.7627224,2.102518,0,13.25342
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.991785,60.95405,44.85645,0.9922178,0.9922178,0,0,0,0.9922178,200.7407,0.947345,0,1.991785,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1083438,1.09144,1.593428,0,12.61706
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.448747,56.57793,45.21428,1.142123,1.142123,0,0,0,1.142123,126.8469,0.2465132,0,1.448747,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1083438,1.256335,1.158998,0,12.07402
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,44.60724,44.60724,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1083438,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,43.1312,43.1312,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1083438,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,41.69349,41.69349,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,6.540871,4.73849,2.347177,0,2.347177,10.02154,71.58228,0.1088931,2.782217,0,5,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,40.07687,40.07687,2.822353,2.822353,5,0,1.53,2.822353,0,0,0,0,0,0,2.177647,2.068764,4.193695,6.850949,2.068764,0,2.068764,11.98414,85.60085,0.1093749,3.104589,0,5,6.850949
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,38.31329,38.31329,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,2.12493,8.712837,0,2.193495,-2.193495,9.671995,69.08554,0.1093749,2.292202,0,0,8.712837
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,36.53692,36.53692,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,4.562147,6.519342,0,0.5415204,-0.5415204,9.101183,65.00832,0.1093749,0.5658888,0,0,6.519342
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,35.13116,35.13116,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,5.163836,5.977821,0,0.01630542,-0.01630542,9.083996,64.88555,0.1093749,0.01703916,0,0,5.977821
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,34.10879,34.10879,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,5.181953,5.961516,0,0.2543793,-0.2543793,8.815856,62.97028,0.1093749,0.2658263,0,0,5.961516
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,33.02892,33.02892,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,5.464597,5.707137,0,0.283092,-0.283092,8.517451,60.83881,0.1093749,0.2958311,0,0,5.707137
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,32.06405,32.06405,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,5.779144,5.424045,0,0.3081199,-0.3081199,8.192664,58.51891,0.1093749,0.3219853,0,0,5.424045
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,31.29088,31.29088,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,6.121499,5.115925,0,0.4580542,-0.4580542,7.709833,55.07012,0.1093749,0.4786666,0,0,5.115925
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,30.44104,30.44104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630448,4.657871,0,0,0,7.709833,55.07012,0.1093749,0,0,0,4.657871
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,29.75733,29.75733,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,6.630448,4.657871,0,0.6160868,-0.6160868,7.06042,50.43147,0.1093749,0.6438107,0,0,4.657871
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3970472,31.95295,29.29088,0.5826388,0.5826388,0,0,0,0.5826388,68.14638,0,0,0.3970472,0.613304,0.5826388,0,0,7.314989,4.041784,0,0.2162567,-0.2162567,6.832465,48.80323,0.1093749,0.6409026,0.3176378,0,4.438831
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.823302,41.75805,28.7733,1.034601,1.034601,0,0,0,1.034601,176.2324,0,0,1.823302,1.089053,1.034601,0,0,7.555274,3.825527,0.7342487,0,0.7342487,7.529035,53.77871,0.1092861,1.138061,1.458642,0,5.648829
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.595724,49.57577,30.14072,0,0,0,0,0,0,0,0,0,2.595724,0,0,0,0,6.821026,4.486351,2.595724,0,2.595724,9.991555,71.36811,0.1089733,0,2.07658,0,7.082076
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.105384,58.22264,33.59122,2.1422,2.1422,0,0,0,2.1422,144.9624,0,0,3.105384,2.254948,2.1422,0,0,4.225301,6.822503,0.8504363,0,0.8504363,10.79835,77.13092,0.1088712,2.35642,2.484307,0,9.927887
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.383566,65.09522,36.94587,2.40855,2.40855,0,0,0,2.40855,140.4815,0,0,3.383566,2.535316,2.40855,0,0,3.374865,7.587896,0.8482507,0,0.8482507,11.60307,82.87891,0.1087695,2.649405,2.706853,0,10.97146
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.462555,69.33614,39.64236,0.2937556,0.2937556,0,0,0,0.2937556,1178.72,0.626724,0,3.462555,0.3092164,0.2937556,0,0,2.526614,8.351321,2.526614,0,2.526614,14.00003,100,0.1084679,0.3231311,2.770044,0,11.81388
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.36149,70.78801,41.65516,0.9150679,0.9150679,0,0,0,0.9150679,367.3488,2.398261,0,3.36149,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1084679,1.006575,2.689192,0,13.98676
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.075603,70.07677,43.55931,1.240216,1.240216,0,0,0,1.240216,247.9893,1.770112,0,3.075603,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1084679,1.364238,2.460483,0,13.70088
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.618761,66.67094,44.63919,0,0,0,0,0,0,0,2.618761,0,2.618761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084679,0,2.095009,0,13.24404
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.982204,60.98913,44.96507,0.7194805,0.7194805,0,0,0,0.7194805,275.5049,1.224856,0,1.982204,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1084679,0.7914286,1.585763,0,12.60748
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.159254,54.27626,45.3229,0,0,0,0,0,0,0,1.159254,0,1.159254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084679,0,0.9274029,0,11.78453
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,44.70948,44.70948,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1084679,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,43.23983,43.23983,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1084679,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,41.83407,41.83407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1084679,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,40.21745,40.21745,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1084679,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,38.46025,38.46025,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1084679,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,36.67749,36.67749,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1084679,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,35.25896,35.25896,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1084679,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,34.23659,34.23659,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1084679,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,33.15671,33.15671,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1084679,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,32.20463,32.20463,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1084679,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,31.43146,31.43146,0.2667361,0.2667361,3.771999,0,1.194756,0.2667361,0,0,0,0,0,0,3.505263,3.33,11.58163,0.2018074,3.33,0,3.33,6.171844,44.08451,0.1089095,0.2934097,0,5,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,30.58801,30.58801,0.3471606,0.3471606,3.852424,0,1.216712,0.3471606,0,0,0,0,0,0,3.505263,3.33,8.25163,3.198807,3.33,0,3.33,9.33096,66.64958,0.1093745,0.3818766,0,5,3.198807
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,29.9043,29.9043,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,3.505263,3.33,4.92163,6.195807,3.33,0,3.33,12.49008,89.21465,0.1098372,0.3856457,0,5,6.195807
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5499075,33.15156,29.43784,0.4016626,0.4016626,0,0,0,0.4016626,136.9078,0,0,0.5499075,0.4228027,0.4016626,0,0,1.59163,9.192807,0.1271048,0,0.1271048,12.61066,90.07594,0.1098221,0.4418288,0.439926,0,9.742715
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.8215,41.91802,28.93305,2.161844,2.161844,0,0,0,2.161844,84.25674,0,0,1.8215,2.275626,2.161844,0,0,1.464525,9.307201,0,0.454126,-0.454126,12.13197,86.65673,0.1098221,2.378029,1.4572,0,11.1287
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.591594,49.72329,30.30046,0.7936689,0.7936689,0,0,0,0.7936689,326.5333,0,0,2.591594,0.835441,0.7936689,0,0,1.969109,8.853076,1.756153,0,1.756153,13.798,98.55694,0.1096131,0.8730358,2.073275,0,11.44467
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.099283,58.35643,33.75096,0.7861387,0.7861387,0,0,0,0.7861387,394.2413,2.058812,0,3.099283,0.8275145,0.7861387,0,0,0.2129568,10.43361,0.2129568,0,0.2129568,14.00003,100,0.1095878,0.8647526,2.479427,0,13.5329
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.376211,65.20228,37.09283,0.02841936,0.02841936,0,0,0,0.02841936,11879.97,3.346296,0,3.376211,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1095878,0.0312613,2.700969,0,14.00149
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.35334,80.31336,39.78933,0.6691964,0.6691964,0,0,0,0.6691964,650.5324,3.648922,0,4.35334,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1095878,0.7361161,3.482672,0,14.97861
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.09045,79.69928,41.80212,0.5765817,0.5765817,0,0,0,0.5765817,709.4312,3.483522,0,4.09045,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1095878,0.6342399,3.27236,0,14.71572
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.888318,79.74278,43.70628,2.611655,2.611655,0,0,0,2.611655,148.8833,1.139208,0,3.888318,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1095878,2.87282,3.110654,0,14.51359
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.212319,73.10384,44.78616,0.3311624,0.3311624,0,0,0,0.3311624,970.0132,2.863727,0,3.212319,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1095878,0.3642786,2.569855,0,13.83759
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.972196,61.0562,45.10565,0,0,0,0,0,0,0,1.972196,0,1.972196,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1095878,0,1.577757,0,12.59747
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.14969,54.31322,45.43153,1.771017,1.771017,0,0,0,1.771017,64.91694,0,2.220446E-16,1.14969,1.864228,1.771017,0,0,0,10.62527,0,0.7145384,-0.7145384,13.24684,94.62009,0.1095878,1.948119,0.919752,0,11.77496
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,44.85645,44.85645,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0.9448074,0.897567,0,0,0.7939316,9.910736,0,0.9448074,-0.9448074,12.25092,87.50642,0.1095878,0.9873237,0,0,9.910736
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,43.3804,43.3804,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,1.798138,1.708231,0,0,1.843718,8.965928,0,1.798138,-1.798138,10.35552,73.96786,0.1095878,1.879054,0,0,8.965928
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,41.9427,41.9427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.841648,7.167791,0,0,0,10.35552,73.96786,0.1095878,0,0,0,7.167791
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,40.36441,40.36441,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,3.841648,7.167791,0,2.531508,-2.531508,7.687077,54.90758,0.1095878,2.645426,0,0,7.167791
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,38.60083,38.60083,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,6.654435,4.636283,0,2.091099,-2.091099,5.482865,39.16324,0.1095878,3.560198,0,5,4.636283
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,36.78612,36.78612,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,8.977878,2.545184,3.33,0,3.33,8.64198,61.72831,0.1101089,0.5933762,0,5,2.545184
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,35.36758,35.36758,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,5.647878,5.542184,3.33,0,3.33,11.8011,84.29337,0.1106588,0.7029654,0,5,5.542184
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,34.34521,34.34521,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,2.317878,8.539184,0,0.3455184,-0.3455184,11.43689,81.69189,0.1106588,0.3610667,0,0,8.539184
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,33.26534,33.26534,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,2.701787,8.193666,0,0.4611491,-0.4611491,10.95079,78.2198,0.1106588,0.4819008,0,0,8.193666
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,32.31326,32.31326,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,3.214175,7.732516,0,0.2132414,-0.2132414,10.72602,76.61426,0.1106588,0.2228372,0,0,7.732516
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,31.55926,31.55926,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,3.45111,7.519275,0,0.4315972,-0.4315972,10.27107,73.36467,0.1106588,0.4510191,0,0,7.519275
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,30.7158,30.7158,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,3.930662,7.087678,0,0.5905892,-0.5905892,9.648539,68.91799,0.1106588,0.6171657,0,0,7.087678
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,30.03209,30.03209,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,4.586873,6.497089,0,0.5146619,-0.5146619,9.106037,65.04299,0.1106588,0.5378217,0,0,6.497089
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5787327,33.49493,29.57842,0.1716857,0.1716857,0,0,0,0.1716857,337.0886,0,0,0.5787327,0.1807217,0.1716857,0,0,5.158719,5.982427,0.398011,0,0.398011,9.483624,67.74004,0.1106115,0.1888542,0.4629862,0,6.56116
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.386618,46.62354,29.09279,1.713874,1.713874,0,0,0,1.713874,139.2528,0,0,2.386618,1.804078,1.713874,0,0,4.760708,6.340637,0.5825396,0,0.5825396,10.03627,71.68749,0.1105422,1.885261,1.909294,0,8.727254
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.587329,49.86963,30.46021,2.676496,2.676496,0,0,0,2.676496,96.6685,0,0,2.587329,2.817364,2.676496,0,0,4.178169,6.864923,0,0.2300357,-0.2300357,9.79379,69.95551,0.1105422,2.944146,2.069863,0,9.452251
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.093415,58.46936,33.89154,0.459489,0.459489,0,0,0,0.459489,673.2294,0,0,3.093415,0.4836726,0.459489,0,0,4.433764,6.634887,2.609742,0,2.609742,12.26961,87.63989,0.1102332,0.5054379,2.474732,0,9.728302
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.368872,65.30143,37.23341,2.65303,2.65303,0,0,0,2.65303,126.982,0,0,3.368872,2.792663,2.65303,0,0,1.824021,8.983655,0.5762086,0,0.5762086,12.81625,91.54445,0.1101652,2.918333,2.695097,0,12.35253
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.44564,69.51744,39.9299,1.355118,1.355118,0,0,0,1.355118,254.2686,0.7713869,0,3.44564,1.42644,1.355118,0,0,1.247813,9.502243,1.247813,0,1.247813,14.00003,100,0.1100182,1.49063,2.756512,0,12.94788
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.343671,70.91632,41.91074,1.36626,1.36626,0,0,0,1.36626,244.7317,1.905503,0,3.343671,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1100182,1.502886,2.674937,0,13.96895
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.05667,70.19103,43.81491,1.590726,1.590726,0,0,0,1.590726,192.1557,1.382222,0,3.05667,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1100182,1.749799,2.445336,0,13.68194
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.599159,66.77838,44.89478,0.819523,0.819523,0,0,0,0.819523,317.1551,1.736503,0,2.599159,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1100182,0.9014753,2.079327,0,13.22443
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.962548,61.09057,45.21428,0.757794,0.757794,0,0,0,0.757794,258.9817,1.16487,0,1.962548,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1100182,0.8335734,1.570038,0,12.58782
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.471626,57.12618,45.54015,1.828059,1.828059,0,0,0,1.828059,80.50211,0,0,1.471626,1.924273,1.828059,0,0,0,10.62527,0,0.4526467,-0.4526467,13.5229,96.59193,0.1100182,2.010865,1.177301,0,12.0969
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,44.96507,44.96507,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0.3284371,0.3120153,0,0,0.5029408,10.17263,0,0.3284371,-0.3284371,13.17669,94.11905,0.1100182,0.3432168,0,0,10.17263
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,43.48903,43.48903,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,2.747913,2.610517,0,0,0.8678709,9.844191,0,2.747913,-2.747913,10.28014,73.42941,0.1100182,4.246569,0,5,9.844191
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,42.08966,42.08966,3.296655,3.296655,5,0,1.53,3.296655,0,0,0,0,0,0,1.703345,1.618177,3.921108,7.096277,1.618177,0,1.618177,11.81528,84.39466,0.1103797,3.626321,0,5,7.096277
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,40.47304,40.47304,1.255339,1.255339,0,0,0,1.255339,0,0,2.220446E-16,0,1.321409,1.255339,0,0,2.30293,8.552637,0,1.321409,-1.321409,10.42239,74.44549,0.1103797,1.380873,0,0,8.552637
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,38.70945,38.70945,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,3.771163,7.231228,0,0.9178663,-0.9178663,9.454873,67.53468,0.1103797,0.9591703,0,0,7.231228
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,36.91392,36.91392,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,4.791014,6.313362,0,0.2816633,-0.2816633,9.157974,65.41397,0.1103797,0.2943382,0,0,6.313362
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,35.49538,35.49538,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,5.103973,6.031698,0,0.3375521,-0.3375521,8.802163,62.87246,0.1103797,0.3527419,0,0,6.031698
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,34.46662,34.46662,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,5.479031,5.694146,0,0.1291365,-0.1291365,8.66604,61.90017,0.1103797,0.1349477,0,0,5.694146
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,33.37396,33.37396,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,5.622516,5.56501,0,0.1355947,-0.1355947,8.523111,60.87925,0.1103797,0.1416965,0,0,5.56501
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,32.44105,32.44105,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,5.773177,5.429415,0,0.1638858,-0.1638858,8.350361,59.64531,0.1103797,0.1712607,0,0,5.429415
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,31.66788,31.66788,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,5.955272,5.265529,0,0.3135172,-0.3135172,8.019884,57.28477,0.1103797,0.3276255,0,0,5.265529
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,30.85638,30.85638,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,6.303625,4.952012,0,0.3512201,-0.3512201,7.649666,54.64036,0.1103797,0.367025,0,0,4.952012
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,30.17267,30.17267,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,6.693869,4.600792,0,0.114239,-0.114239,7.529248,53.78023,0.1103797,0.1193797,0,0,4.600792
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3984873,32.40438,29.72538,0,0,0,0,0,0,0,0,0,0.3984873,0,0,0,0,6.820802,4.486553,0.3984873,0,0.3984873,7.907286,56.4805,0.1103327,0,0.3187898,0,4.88504
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.095453,44.41577,29.23976,0.2680123,0.2680123,0,0,0,0.2680123,781.8497,0,0,2.095453,0.2821182,0.2680123,0,0,6.422314,4.845191,1.813335,0,1.813335,9.627566,68.76819,0.1101197,0.2948135,1.676362,0,6.940644
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.746045,51.39531,30.58801,0,0,0,0,0,0,0,0,0,2.746045,0,0,0,0,4.60898,6.477192,2.746045,0,2.746045,12.23269,87.37621,0.1097986,0,2.196836,0,9.223237
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.16055,59.26812,34.01933,1.151769,1.151769,0,0,0,1.151769,274.4084,0.08522674,0,3.16055,1.212388,1.151769,0,0,1.862935,8.948633,1.862935,0,1.862935,14.00003,100,0.1095818,1.266946,2.52844,0,12.10918
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.199011,74.83787,37.34203,0,0,0,0,0,0,0,4.199011,0,4.199011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1095818,0,3.359209,0,14.82429
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.527009,70.5537,40.03853,1.227874,1.227874,0,0,0,1.227874,287.2452,2.23451,0,3.527009,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1095818,1.350662,2.821608,0,14.15228
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.554849,73.43302,42.01937,2.79756,2.79756,0,0,0,2.79756,127.0696,0.6100485,0,3.554849,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1095818,3.077316,2.843879,0,14.18012
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.047477,70.22726,43.92353,2.806439,2.806439,0,0,0,2.806439,108.5887,0.09332996,0,3.047477,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1095818,3.087083,2.437981,0,13.67275
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.589706,66.80521,44.99702,0.6284256,0.6284256,0,0,0,0.6284256,412.0943,1.928205,0,2.589706,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1095818,0.6912681,2.071765,0,13.21498
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.952874,61.12467,45.3229,0,0,0,0,0,0,0,1.952874,0,1.952874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1095818,0,1.562299,0,12.57815
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.091854,54.06998,45.64878,1.865942,1.865942,0,0,0,1.865942,58.51487,0,0,1.091854,1.96415,1.865942,0,0,0,10.62527,0,0.8722961,-0.8722961,13.08055,93.4323,0.1095818,2.052537,0.8734831,0,11.71713
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,45.0737,45.0737,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,1.256587,1.193758,0,0,0.9692178,9.752978,0,1.256587,-1.256587,11.75599,83.97118,0.1095818,1.313134,0,0,9.752978
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,43.59766,43.59766,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,2.127852,2.02146,0,0,2.365426,8.496391,0,2.127852,-2.127852,9.513035,67.95011,0.1095818,3.598606,0,5,8.496391
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,42.15995,42.15995,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.729706,6.368538,3.33,0,3.33,12.67215,90.51517,0.1101492,0.7908542,0,5,6.368538
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,40.58167,40.58167,3.040555,3.040555,1.25,0,0.50625,3.040555,0,0,4.440892E-16,0,1.884794,1.790555,0,0,1.399706,9.365539,0,1.884794,-1.884794,10.6854,76.32415,0.1101492,3.34461,0,5,9.365539
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,38.81808,38.81808,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,3.493922,7.480744,2.914879,0,2.914879,13.4507,96.07623,0.110791,2.124876,0,5,7.480744
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,37.02254,37.02254,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,0.5790428,10.10414,0,0.3078685,-0.3078685,13.12618,93.75822,0.110791,0.3217225,0,0,10.10414
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,35.58484,35.58484,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,0.9211189,9.796268,0,0.1241893,-0.1241893,12.99527,92.82318,0.110791,0.1297778,0,0,9.796268
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,34.55608,34.55608,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,1.059107,9.672078,0,0.1080314,-0.1080314,12.8814,92.00979,0.110791,0.1128928,0,0,9.672078
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,33.48259,33.48259,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,1.179142,9.564047,0,0.1549648,-0.1549648,12.71805,90.84303,0.110791,0.1619382,0,0,9.564047
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,32.53051,32.53051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.351325,9.409081,0,0,0,12.71805,90.84303,0.110791,0,0,0,9.409081
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,31.77012,31.77012,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,1.351325,9.409081,0,0.1587018,-0.1587018,12.55076,89.64812,0.110791,0.1658434,0,0,9.409081
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,30.96501,30.96501,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,1.52766,9.25038,0,0.05371679,-0.05371679,12.49414,89.24368,0.110791,0.05613405,0,0,9.25038
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,30.2813,30.2813,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,1.587345,9.196663,0,0.0121693,-0.0121693,12.48131,89.15205,0.110791,0.01271692,0,0,9.196663
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4808246,33.11237,29.86596,0.2002777,0.2002777,0,0,0,0.2002777,240.0789,0,0,0.4808246,0.2108186,0.2002777,0,0,1.600867,9.184494,0.270006,0,0.270006,12.73746,90.98169,0.1107595,0.2203055,0.3846597,0,9.665318
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.815725,42.34634,29.36755,0,0,0,0,0,0,0,0.4848641,0,1.815725,0,0,0,0,1.330861,9.4275,1.330861,0,1.330861,14.00003,100,0.1106046,0,1.45258,0,11.24322
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.57935,50.09375,30.7158,0.9537106,0.9537106,0,0,0,0.9537106,270.4542,1.575445,0,2.57935,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1106046,1.049082,2.06348,0,13.20463
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.08177,58.6652,34.14713,1.730752,1.730752,0,0,0,1.730752,178.0596,1.259926,0,3.08177,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1106046,1.903827,2.465416,0,13.70704
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.355206,65.43036,37.45066,2.1691,2.1691,0,0,0,2.1691,154.682,1.071943,0,3.355206,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1106046,2.38601,2.684165,0,13.98048
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.429886,69.62167,40.14716,0.6759138,0.6759138,0,0,0,0.6759138,507.4443,2.718398,0,3.429886,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1106046,0.7435051,2.743909,0,14.05516
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.326468,70.99442,42.12161,0.3998555,0.3998555,0,0,0,0.3998555,831.9176,2.905568,0,3.326468,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1106046,0.4398411,2.661175,0,13.95174
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.038213,70.26268,44.03216,1.488279,1.488279,0,0,0,1.488279,204.1428,1.471604,0,3.038213,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1106046,1.637106,2.43057,0,13.66349
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.580101,66.83804,45.10565,0.8811691,0.8811691,0,0,0,0.8811691,292.8043,1.652554,0,2.580101,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1106046,0.969286,2.06408,0,13.20537
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.943182,61.15855,45.43153,0.3956344,0.3956344,0,0,0,0.3956344,491.1559,1.526724,0,1.943182,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1106046,0.4351978,1.554545,0,12.56846
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.073184,54.03254,45.75741,0.5474184,0.5474184,0,0,0,0.5474184,196.0445,0.4969538,0,1.073184,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1106046,0.6021603,0.858547,0,11.69846
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,45.18233,45.18233,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1106046,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,43.70628,43.70628,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1106046,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,42.30691,42.30691,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1106046,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,40.69029,40.69029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1106046,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,38.9267,38.9267,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1106046,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,37.13117,37.13117,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1106046,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,35.70624,35.70624,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1106046,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,34.68387,34.68387,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1106046,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,33.604,33.604,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1106046,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,32.65192,32.65192,0.4057024,0.4057024,3.910965,0,1.232694,0.4057024,0,0,0,0,0,0,3.505263,3.33,11.37161,0.3908271,3.33,0,3.33,6.371089,45.50769,0.1110642,0.4462726,0,5,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,31.91709,31.91709,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.041608,3.387827,3.33,0,3.33,9.530205,68.07275,0.1116356,0.8460929,0,5,3.387827
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,31.10558,31.10558,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,4.711608,6.384827,3.33,0,3.33,12.68932,90.63782,0.1121455,0.6449553,0,5,6.384827
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,30.42826,30.42826,0.3576798,0.3576798,0,0,0,0.3576798,0,0,5.551115E-17,0,0.3765051,0.3576798,0,0,1.381608,9.381827,0,0.3765051,-0.3765051,12.29245,87.80303,0.1121455,0.3934478,0,0,9.381827
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3974073,32.68927,30.01292,0.2896214,0.2896214,0,0,0,0.2896214,137.2162,0,0,0.3974073,0.3048646,0.2896214,0,0,1.799947,9.005322,0.09254273,0,0.09254273,12.38024,88.43012,0.1121347,0.3185835,0.3179258,0,9.402729
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.813362,42.50193,29.5273,1.203461,1.203461,0,0,0,1.203461,150.679,0,0,1.813362,1.266801,1.203461,0,0,1.707404,9.088611,0.5465617,0,0.5465617,12.89876,92.13379,0.112071,1.323807,1.45069,0,10.90197
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.371657,57.48515,30.87555,0,0,0,0,0,0,0,2.210815,0,3.371657,0,0,0,0,1.160842,9.580516,1.160842,0,1.160842,14.00003,100,0.1119359,0,2.697326,0,12.95217
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.731087,65.4185,34.30687,0,0,0,0,0,0,0,3.731087,0,3.731087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119359,0,2.98487,0,14.35636
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.347372,65.53213,37.59763,1.773462,1.773462,0,0,0,1.773462,188.7478,1.480569,0,3.347372,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1119359,1.950809,2.677897,0,13.97265
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.421852,69.67199,40.25579,1.318104,1.318104,0,0,0,1.318104,259.6041,2.034374,0,3.421852,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1119359,1.449914,2.737482,0,14.04713
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.317665,71.03522,42.23024,2.167483,2.167483,0,0,0,2.167483,153.0654,1.036105,0,3.317665,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1119359,2.384231,2.654132,0,13.94294
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.029651,70.2582,44.10245,1.209179,1.209179,0,0,0,1.209179,250.5544,1.756831,0,3.029651,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1119359,1.330097,2.423721,0,13.65493
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.143763,72.84212,45.18233,2.455557,2.455557,0,0,0,2.455557,128.0265,0.558966,0,3.143763,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1119359,2.701113,2.51501,0,13.76904
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.189625,63.51698,45.50182,1.237721,1.237721,0,0,0,1.237721,176.9078,0.8867607,0,2.189625,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1119359,1.361493,1.7517,0,12.8149
