Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,42.30691,42.30691,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.148131,5.991956,0,2.522866,-2.522866,6.456748,46.11953,0.1180304,4.011395,0,5,5.991956
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,40.58167,40.58167,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.951315,3.46909,1.178565,0,1.178565,7.574832,54.10584,0.1182229,4.135346,0,5,3.46909
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,38.81808,38.81808,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.77275,4.529799,3.33,0,3.33,10.73395,76.67091,0.1185881,0.583483,0,5,4.529799
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,37.45066,37.45066,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.442751,7.526799,3.33,0,3.33,13.89306,99.23597,0.1189461,0.5603268,0,5,7.526799
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,36.46663,36.46663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1127506,10.5238,0,0,0,13.89306,99.23597,0.1189461,0,0,0,10.5238
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,35.45704,35.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1127506,10.5238,0,0,0,13.89306,99.23597,0.1189461,0,0,0,10.5238
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,34.59442,34.59442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1127506,10.5238,0,0,0,13.89306,99.23597,0.1189461,0,0,0,10.5238
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,33.89154,33.89154,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1127506,10.5238,0,0.5100572,-0.5100572,13.35542,95.39564,0.1189461,0.5330098,0,0,10.5238
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,33.19505,33.19505,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.6794809,10.01374,0,0.4475916,-0.4475916,12.88361,92.02562,0.1189461,0.4677332,0,0,10.01374
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,32.67109,32.67109,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.176805,9.56615,0,0.2357081,-0.2357081,12.63515,90.25092,0.1189461,0.246315,0,0,9.56615
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,32.49217,32.49217,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.438703,9.330441,0,0.001090989,-0.001090989,12.634,90.24271,0.1189461,0.001140083,0,0,9.330441
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,32.13434,32.13434,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.439915,9.32935,0,0.7182924,-0.7182924,11.87686,84.83453,0.1189461,0.7506155,0,0,9.32935
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.951201,47.67626,33.24617,0.6973431,0.6973431,0,0,0,0.6973431,279.8051,0,0,1.951201,0.7340453,0.6973431,0,0,2.238018,8.611058,1.217156,0,1.217156,13.03155,93.08234,0.1188294,0.7670774,1.560961,0,10.56226
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.900119,59.44591,36.24937,1.525302,1.525302,0,0,0,1.525302,190.1341,0.2736761,0,2.900119,1.605581,1.525302,0,0,1.020862,9.706498,1.020862,0,1.020862,14.00003,100,0.1187317,1.677832,2.320095,0,12.60662
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.161664,65.1273,38.81808,0.8431107,0.8431107,0,0,0,0.8431107,374.9998,2.274179,0,3.161664,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1187317,0.9274218,2.529331,0,13.78694
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.22577,68.69136,41.15675,0.1501649,0.1501649,0,0,0,0.1501649,2148.152,3.067701,0,3.22577,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1187317,0.1651814,2.580616,0,13.85104
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.111742,69.75755,42.99062,0.1603198,0.1603198,0,0,0,0.1603198,1940.959,2.942985,0,3.111742,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1187317,0.1763518,2.489394,0,13.73702
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.946944,70.2602,44.81811,0,0,0,0,0,0,0,2.946944,0,2.946944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187317,0,2.357555,0,13.57222
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.168075,63.76717,45.89798,1.880588,1.880588,0,0,0,1.880588,115.2871,0.1885083,0,2.168075,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1187317,2.068647,1.73446,0,12.79335
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5885285,50.6618,46.22387,0.5837481,0.5837481,0,0,0,0.5837481,100.8189,0,1.110223E-16,0.5885285,0.6144717,0.5837481,0,0,0,10.62527,0,0.02594319,-0.02594319,13.97268,99.80466,0.1187317,0.6421229,0.4708228,0,11.2138
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,46.54335,46.54335,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.02882577,10.59933,0,0.4614669,-0.4614669,13.48625,96.33018,0.1187317,0.482233,0,0,10.59933
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,46.04495,46.04495,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.5415668,10.13786,0,1.222139,-1.222139,12.19801,87.12843,0.1187317,1.277135,0,0,10.13786
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,44.78616,44.78616,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.899498,8.915726,0,2.843647,-2.843647,9.200539,65.718,0.1187317,2.971611,0,0,8.915726
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,43.74462,43.74462,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.059106,6.072079,0,2.303268,-2.303268,6.77268,48.37619,0.1187317,3.781915,0,5,6.072079
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,42.30691,42.30691,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.618293,3.76881,1.091849,0,1.091849,7.808499,55.77488,0.1189079,4.235754,0,5,3.76881
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,40.58167,40.58167,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.526444,4.751474,3.33,0,3.33,10.96762,78.33995,0.1191392,0,0,5,4.751474
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,38.81808,38.81808,0.3070368,0.3070368,3.671715,0,1.167378,0.3070368,0,0,0,0,0,0,3.364678,3.196444,3.196444,7.748475,3.196444,0,3.196444,14.00003,100,0.1194224,0.3377405,0,5,7.748475
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,37.45066,37.45066,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1194224,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,36.46663,36.46663,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1194224,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,35.47621,35.47621,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1194224,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,34.63276,34.63276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1194224,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,33.92987,33.92987,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1194224,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,33.227,33.227,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1194224,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,32.70942,32.70942,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1194224,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,32.53051,32.53051,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1194224,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,32.18546,32.18546,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1194224,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.951541,47.70017,33.26534,0,0,0,0,0,0,0,0,0,1.951541,0,0,0,0,4.975445,6.147373,1.951541,0,1.951541,11.1313,79.50912,0.1192361,0,1.561233,0,8.098914
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.126982,61.64245,36.24937,1.996964,1.996964,0,0,0,1.996964,156.5868,0,0,3.126982,2.102068,1.996964,0,0,3.023905,7.90376,1.024914,0,1.024914,12.10362,86.45425,0.1191385,2.196661,2.501586,0,11.03074
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.070231,75.23323,38.77974,0.003220434,0.003220434,0,0,0,0.003220434,126387.7,2.067851,0,4.070231,0.00338993,0.003220434,0,0,1.99899,8.826183,1.99899,0,1.99899,14.00003,100,0.1189486,0.003542477,3.256185,0,12.89641
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.877616,76.06404,41.11841,0.3099892,0.3099892,0,0,0,0.3099892,1250.888,3.551312,0,3.877616,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1189486,0.3409881,3.102093,0,14.50289
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.878158,78.57414,42.95228,0,0,0,0,0,0,0,3.878158,0,3.878158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189486,0,3.102526,0,14.50343
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.525026,76.70901,44.78616,1.356255,1.356255,0,0,0,1.356255,259.9088,2.097389,0,3.525026,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1189486,1.49188,2.820021,0,14.1503
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.567505,67.61246,45.86604,1.168766,1.168766,0,0,0,1.168766,219.6765,1.337225,0,2.567505,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1189486,1.285643,2.054004,0,13.19278
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4740391,49.73859,46.18553,0.6381869,0.6381869,0,0,0,0.6381869,74.27904,0,0,0.4740391,0.6717758,0.6381869,0,0,0,10.62527,0,0.1977366,-0.1977366,13.7916,98.5112,0.1189486,0.7020056,0.3792313,0,11.09931
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,46.51141,46.51141,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2197074,10.42754,0,1.854864,-1.854864,11.8364,84.54552,0.1189486,1.938333,0,0,10.42754
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,46.04495,46.04495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.280668,8.572674,0,0,0,11.8364,84.54552,0.1189486,0,0,0,8.572674
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,44.74782,44.74782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.280668,8.572674,0,0,0,11.8364,84.54552,0.1189486,0,0,0,8.572674
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,43.70628,43.70628,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.280668,8.572674,0,0.02343747,-0.02343747,11.81169,84.36906,0.1189486,0.02449216,0,0,8.572674
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,42.26857,42.26857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306709,8.549236,0,0,0,11.81169,84.36906,0.1189486,0,0,0,8.549236
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,40.54333,40.54333,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.306709,8.549236,0,0.4506102,-0.4506102,11.33671,80.97631,0.1189486,0.4708877,0,0,8.549236
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,38.81808,38.81808,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.807387,8.098626,0,0.6008925,-0.6008925,10.70331,76.45206,0.1189486,0.6279327,0,0,8.098626
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,37.45066,37.45066,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.475045,7.497733,0,0.09609006,-0.09609006,10.60202,75.72858,0.1189486,0.1004141,0,0,7.497733
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,36.46663,36.46663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.581812,7.401643,0,0,0,10.60202,75.72858,0.1189486,0,0,0,7.401643
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,35.47621,35.47621,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.581812,7.401643,0,0.07160198,-0.07160198,10.52655,75.18948,0.1189486,0.07482406,0,0,7.401643
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,34.64553,34.64553,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.66137,7.330041,0,0.2934355,-0.2934355,10.21724,72.98013,0.1189486,0.3066401,0,0,7.330041
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,33.92987,33.92987,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,3.98741,7.036606,0,0.323509,-0.323509,9.876231,70.54436,0.1189486,0.3380669,0,0,7.036606
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,33.227,33.227,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.346864,6.713097,0,0.07464705,-0.07464705,9.797545,69.98233,0.1189486,0.07800616,0,0,6.713097
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,32.70942,32.70942,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.429805,6.63845,0,0.1835547,-0.1835547,9.604062,68.6003,0.1189486,0.1918147,0,0,6.63845
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,32.54329,32.54329,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.633755,6.454895,0,0.2734305,-0.2734305,9.315841,66.54159,0.1189486,0.2857349,0,0,6.454895
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,32.20463,32.20463,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.937566,6.181464,0,0.1092864,-0.1092864,9.200644,65.71875,0.1189486,0.1142043,0,0,6.181464
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.202871,49.80259,33.2845,1.372519,1.372519,0,0,0,1.372519,160.4984,0,0,2.202871,1.444757,1.372519,0,0,5.058996,6.072178,0.7581148,0,0.7581148,9.919854,70.85596,0.1188768,1.509771,1.762297,0,8.275049
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.671142,67.26652,36.24937,2.060934,2.060934,0,0,0,2.060934,178.13,0,0,3.671142,2.169404,2.060934,0,0,4.300881,6.754481,1.501738,0,1.501738,11.34453,81.03217,0.1187347,2.267027,2.936913,0,10.42562
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.987828,74.18489,38.74779,0.9185777,0.9185777,0,0,0,0.9185777,434.1307,0.2217602,0,3.987828,0.9669239,0.9185777,0,0,2.799144,8.106045,2.799144,0,2.799144,14.00003,100,0.1184707,1.010435,3.190262,0,12.09387
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.213824,68.46874,41.08007,0.1092221,0.1092221,0,0,0,0.1092221,2942.467,3.098854,0,3.213824,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1184707,0.1201443,2.571059,0,13.8391
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.100228,69.50016,42.882,1.84907,1.84907,0,0,0,1.84907,167.6642,1.153839,0,3.100228,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1184707,2.033977,2.480182,0,13.7255
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.80407,68.63477,44.70948,1.703015,1.703015,0,0,0,1.703015,164.6533,1.011423,0,2.80407,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1184707,1.873317,2.243256,0,13.42934
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.932598,61.50686,45.8277,0.5244305,0.5244305,0,0,0,0.5244305,368.5136,1.380566,0,1.932598,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1184707,0.5768736,1.546078,0,12.55787
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4796044,49.74205,46.14719,0.3448624,0.3448624,0,0,0,0.3448624,139.0712,0.1165913,0,0.4796044,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1184707,0.3793486,0.3836835,0,11.10488
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,46.47307,46.47307,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1184707,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,46.00661,46.00661,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1184707,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,44.74782,44.74782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1184707,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,43.70628,43.70628,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1184707,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,42.30691,42.30691,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1184707,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,40.58167,40.58167,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1187086,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,38.81808,38.81808,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1190574,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,37.45066,37.45066,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1192843,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,36.47941,36.47941,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1192843,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,35.49538,35.49538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1192843,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,34.6647,34.6647,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1192843,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,33.94904,33.94904,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1192843,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,33.24617,33.24617,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1192843,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,32.74137,32.74137,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1192843,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,32.58163,32.58163,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1192843,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,32.24297,32.24297,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1192843,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.714819,45.83623,33.30367,1.649928,1.649928,4.849354,0,1.488874,1.649928,103.9329,0,0,1.714819,0,0,3.199426,3.039455,8.417187,3.049806,4.754273,0,4.754273,10.52508,75.17902,0.1196968,1.814921,1.371855,5,4.764625
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.752227,68.12918,36.23021,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,621.5371,0.735612,0,3.752227,0,0,0,0,3.662914,7.328652,3.662914,0,3.662914,14.00003,100,0.1193531,0.6640713,3.001781,5,11.08088
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,4.020391,74.5271,38.70945,0.9495395,0.9495395,0,0,0,0.9495395,423.4043,3.020876,0,4.020391,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1193531,1.044493,3.216313,0,14.64567
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.207766,68.36469,41.04812,0.8357466,0.8357466,0,0,0,0.8357466,383.8205,2.328033,0,3.207766,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1193531,0.9193212,2.566213,0,13.83304
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.094236,69.389,42.84366,0.5749156,0.5749156,0,0,0,0.5749156,538.207,2.489062,0,3.094236,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1193531,0.6324072,2.475389,0,13.71951
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.797942,68.53304,44.67753,1.496329,1.496329,0,0,0,1.496329,186.9871,1.222859,0,2.797942,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1193531,1.645962,2.238354,0,13.42322
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.860192,60.77264,45.75741,0,0,0,0,0,0,0,1.860192,0,1.860192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193531,0,1.488154,0,12.48547
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3922095,49.00255,46.0769,0.8192143,0.8192143,0,0,0,0.8192143,47.8763,0,1.110223E-16,0.3922095,0.8623308,0.8192143,0,0,0,10.62527,0,0.4701213,-0.4701213,13.50448,96.46036,0.1193531,0.9011357,0.3137676,0,11.01748
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,46.43473,46.43473,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.522357,10.15515,0,2.031841,-2.031841,11.36273,81.16219,0.1193531,2.123274,0,0,10.15515
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,45.96827,45.96827,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.779958,8.123312,0,1.956835,-1.956835,9.300043,66.42875,0.1193531,2.044892,0,0,8.123312
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,44.70948,44.70948,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.954219,6.166477,0,1.526422,-1.526422,7.691053,54.93599,0.1193531,1.595111,0,0,6.166477
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,43.70628,43.70628,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.650243,4.640055,0,1.902311,-1.902311,5.685841,40.61307,0.1193531,1.987915,0,0,4.640055
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,42.26857,42.26857,4.740395,4.740395,2.139538,0,0.7490938,4.740395,0,0,0,0,2.737744,2.600857,0,0,8.763923,2.737744,0,2.737744,-2.737744,2.800006,20,0.1193531,5.214434,0,5,2.737744
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,40.54333,40.54333,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,4.213E-16,2.564662,0,2.564662,5.233058,37.37891,0.1197543,2.530391,0,5,4.213E-16
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,38.81808,38.81808,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1200132,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,37.45066,37.45066,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1203451,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,36.49858,36.49858,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1203451,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,35.50816,35.50816,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1203451,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,34.70304,34.70304,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1203451,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,33.96822,33.96822,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1203451,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,33.26534,33.26534,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1203451,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,32.76054,32.76054,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1203451,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,32.6008,32.6008,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1203451,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,32.25575,32.25575,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1203451,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.637458,45.22403,33.30367,1.452861,1.452861,0,0,0,1.452861,112.7057,0,0,1.637458,1.529327,1.452861,0,0,6.328344,4.929765,0.1081303,0,0.1081303,8.099015,57.84999,0.1203349,1.598147,1.309966,0,6.567223
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.875614,59.16776,36.21104,1.177086,1.177086,0,0,0,1.177086,244.2994,0,0,2.875614,1.239038,1.177086,0,0,6.220213,5.027082,1.636576,0,1.636576,9.651608,68.93992,0.1201819,1.294795,2.300491,0,7.902696
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.138268,64.70852,38.67111,0.7736906,0.7736906,0,0,0,0.7736906,405.6231,0,0,3.138268,0.8144111,0.7736906,0,0,4.583637,6.5,2.323857,0,2.323857,11.85621,84.68706,0.1199652,0.8510596,2.510614,0,9.638268
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.20255,68.22199,40.97783,1.616077,1.616077,0,0,0,1.616077,198.1682,0,0,3.20255,1.701134,1.616077,0,0,2.259781,8.591472,1.501416,0,1.501416,13.28058,94.8611,0.1198256,1.777685,2.56204,0,11.79402
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.088961,69.24606,42.77337,1.434708,1.434708,0,0,0,1.434708,215.3025,0.8203784,0,3.088961,1.510219,1.434708,0,0,0.7583644,9.942746,0.7583644,0,0.7583644,14.00003,100,0.1197552,1.578178,2.471169,0,13.03171
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.792607,68.39331,44.60724,1.59897,1.59897,0,0,0,1.59897,174.6503,1.10948,0,2.792607,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1197552,1.758867,2.234085,0,13.41788
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.35392,65.3357,45.71907,0.3326578,0.3326578,0,0,0,0.3326578,707.61,2.003754,0,2.35392,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1197552,0.3659236,1.883136,0,12.97919
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2987117,48.26247,46.04495,0.5945401,0.5945401,0,0,0,0.5945401,50.2425,0,0,0.2987117,0.6258316,0.5945401,0,0,0,10.62527,0,0.3271199,-0.3271199,13.65521,97.53704,0.1197552,0.653994,0.2389694,0,10.92399
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,46.40278,46.40278,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3634665,10.29815,0,0.1468762,-0.1468762,13.50039,96.43118,0.1197552,0.1534857,0,0,10.29815
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,45.93633,45.93633,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5266623,10.15128,0,1.272799,-1.272799,12.15874,86.848,0.1197552,1.330075,0,0,10.15128
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,44.67753,44.67753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.940883,8.878479,0,0,0,12.15874,86.848,0.1197552,0,0,0,8.878479
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,43.66794,43.66794,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.940883,8.878479,0,2.477561,-2.477561,9.547165,68.1939,0.1197552,2.589052,0,0,8.878479
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,42.26857,42.26857,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.693729,6.400918,0,1.897091,-1.897091,7.547456,53.91029,0.1197552,1.98246,0,0,6.400918
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,40.54333,40.54333,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.801608,4.503827,0,0.1359699,-0.1359699,7.404131,52.88654,0.1197552,0.1420885,0,0,4.503827
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,38.81808,38.81808,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.952686,4.367857,0,0.9201673,-0.9201673,6.434189,45.9584,0.1197552,0.9615749,0,0,4.367857
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,37.45066,37.45066,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.975094,3.44769,0,0.2345152,-0.2345152,6.186989,44.19269,0.1197552,0.2450684,0,0,3.44769
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,36.47941,36.47941,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.235666,3.213174,0,0.2383288,-0.2383288,5.935768,42.39826,0.1197552,0.2490536,0,0,3.213174
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,35.50816,35.50816,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.500477,2.974845,0,0.16426,-0.16426,5.762623,41.16151,0.1197552,0.1716517,0,0,2.974845
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,34.6647,34.6647,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.682987,2.810585,0,0.1219315,-0.1219315,5.634096,40.24346,0.1197552,0.1274185,0,0,2.810585
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,33.94904,33.94904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.818467,2.688654,0,0,0,5.634096,40.24346,0.1197552,0,0,0,2.688654
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,33.24617,33.24617,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.818467,2.688654,0,0.4552784,-0.4552784,5.15419,36.81557,0.1197552,0.4757659,0,0,2.688654
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,32.74137,32.74137,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.324332,2.233376,0,0.4158197,-0.4158197,4.715878,33.68477,0.1197552,0.4345316,0,0,2.233376
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,32.58163,32.58163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.786354,1.817556,0,0,0,4.715878,33.68477,0.1197552,0,0,0,1.817556
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,32.25575,32.25575,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.786354,1.817556,0,0.8371049,-0.8371049,3.833492,27.38203,0.1197552,2.249775,0,5,1.817556
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.560796,44.62241,33.30367,2.876784,2.876784,5,0,1.53,2.876784,54.25492,0,0,1.560796,0,0,2.123216,2.017056,10.71647,0.9804509,3.577852,0,3.577852,7.22774,51.62661,0.1202691,3.164462,1.248637,5,2.541247
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.869583,59.08792,36.19187,2.11291,2.11291,4.701638,0,1.448547,2.11291,135.8119,0,0,2.869583,0,0,2.588729,2.459292,7.138618,4.200518,5.328876,0,5.328876,12.28316,87.73665,0.1205815,2.3242,2.295667,5,7.070101
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.131706,64.64186,38.67111,0,0,0,0,0,0,0,1.321963,0,3.131706,0,0,0,0,1.809743,8.996506,1.809743,0,1.809743,14.00003,100,0.1204138,0,2.505365,0,12.12821
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.19671,68.11259,40.9395,0.8747659,0.8747659,0,0,0,0.8747659,365.436,2.275904,0,3.19671,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1204138,0.9622425,2.557368,0,13.82198
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.083112,69.1367,42.73503,1.224319,1.224319,0,0,0,1.224319,251.8226,1.794355,0,3.083112,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1204138,1.346751,2.46649,0,13.70839
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.786788,68.28731,44.5689,0.5652412,0.5652412,0,0,0,0.5652412,493.0263,2.191797,0,2.786788,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1204138,0.6217654,2.22943,0,13.41206
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.21934,64.00274,45.68073,0,0,0,0,0,0,0,2.21934,0,2.21934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204138,0,1.775472,0,12.84461
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,46.00661,46.00661,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1204138,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,46.36444,46.36444,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1204138,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,45.93633,45.93633,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1204138,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,44.67753,44.67753,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1204138,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,43.66794,43.66794,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1208585,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,42.26857,42.26857,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1212144,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,40.54333,40.54333,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1212144,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,38.77974,38.77974,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1212144,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,37.41871,37.41871,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1212144,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,36.46663,36.46663,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1212144,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,35.49538,35.49538,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1212144,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,34.6647,34.6647,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1212144,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,33.94904,33.94904,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1212144,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,33.24617,33.24617,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1212144,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,32.76054,32.76054,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1212144,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,32.6008,32.6008,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1212144,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,32.27492,32.27492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1212144,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.891365,47.25305,33.30367,1.119475,1.119475,0,0,0,1.119475,168.9511,0,0,1.891365,1.178395,1.119475,0,0,6.314665,4.942076,0.7129703,0,0.7129703,8.685794,62.04126,0.1211483,1.231422,1.513092,0,6.83344
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.412927,64.4182,36.15992,1.148548,1.148548,0,0,0,1.148548,297.1515,0,0,3.412927,1.208998,1.148548,0,0,5.601695,5.583749,2.203929,0,2.203929,10.77662,76.97574,0.1209445,1.263402,2.730341,0,8.996675
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.517459,68.60699,38.60083,0,0,0,0,0,0,0,0.1196934,0,3.517459,0,0,0,0,3.397765,7.567285,3.397765,0,3.397765,14.00003,100,0.1206317,0,2.813967,0,11.08474
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.718901,73.8716,40.90116,1.477129,1.477129,0,0,0,1.477129,251.7655,2.164028,0,3.718901,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1206317,1.624842,2.975121,0,14.34418
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.044717,68.6846,42.69669,0.1276517,0.1276517,0,0,0,0.1276517,2385.176,2.910346,0,3.044717,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1206317,0.1404168,2.435773,0,13.66999
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.749032,67.81669,44.49862,0.1164872,0.1164872,0,0,0,0.1164872,2359.944,2.626414,0,2.749032,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1206317,0.1281359,2.199226,0,13.37431
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.628367,58.55579,45.61044,1.124449,1.124449,0,0,0,1.124449,144.8147,0.4447369,0,1.628367,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1206317,1.236894,1.302694,0,12.25364
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,45.96827,45.96827,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1206317,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,46.33249,46.33249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1206317,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,45.86604,45.86604,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1206317,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,44.63919,44.63919,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1206317,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,43.63599,43.63599,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1211311,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,42.23024,42.23024,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1215236,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,40.50499,40.50499,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1215236,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,38.74779,38.74779,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1215236,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,37.41871,37.41871,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1215236,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,36.44746,36.44746,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1215236,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,35.45704,35.45704,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1215236,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,34.6647,34.6647,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1215236,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,33.94904,33.94904,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1215236,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,33.24617,33.24617,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1215236,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,32.76054,32.76054,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1215236,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,32.61996,32.61996,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1215236,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,32.29409,32.29409,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1215236,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.40969,43.46439,33.31646,0.7552206,0.7552206,0,0,0,0.7552206,186.6593,0,0,1.40969,0.794969,0.7552206,0,0,10.22745,1.420571,0.6147205,0,0.6147205,4.880594,34.86132,0.121467,0.8307427,1.127752,0,2.830261
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.740798,57.82094,36.14075,0.494459,0.494459,0,0,0,0.494459,554.3024,0,0,2.740798,0.5204831,0.494459,0,0,9.612727,1.973819,2.220315,0,2.220315,6.986969,49.90682,0.121263,0.5439049,2.192638,0,4.714617
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.120686,64.40508,38.56887,2.250816,2.250816,0,0,0,2.250816,138.6469,0,0,3.120686,2.36928,2.250816,0,0,7.392413,3.972102,0.7514057,0,0.7514057,7.699815,54.99857,0.1211941,2.475898,2.496549,0,7.092788
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.185852,67.86318,40.83087,2.356162,2.356162,0,0,0,2.356162,135.2136,0,0,3.185852,2.480171,2.356162,0,0,6.641007,4.648367,0.7056807,0,0.7056807,8.369283,59.78047,0.1211295,2.591779,2.548681,0,7.834219
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.072301,68.88834,42.6264,1.618957,1.618957,0,0,0,1.618957,189.7704,0,0,3.072301,1.704166,1.618957,0,0,5.935327,5.28348,1.368136,0,1.368136,9.667211,69.05136,0.1210045,1.780853,2.457841,0,8.355782
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.763554,67.91869,44.46028,2.242026,2.242026,0,0,0,2.242026,123.2614,0,0,2.763554,2.360027,2.242026,0,0,4.567191,6.514802,0.4035262,0,0.4035262,10.05003,71.78577,0.1209676,2.466229,2.210843,0,9.278356
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.579424,58.05347,45.54015,2.084759,2.084759,0,0,0,2.084759,75.76054,0,0,1.579424,2.194483,2.084759,0,0,4.163665,6.877976,0,0.6150584,-0.6150584,9.4017,67.15487,0.1209676,2.293234,1.263539,0,8.4574
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,45.89798,45.89798,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,4.847063,6.262918,0,2.865431,-2.865431,6.381271,45.58041,0.1209676,2.994375,0,0,6.262918
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,46.25581,46.25581,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,8.030875,3.397487,0,1.840886,-1.840886,4.440807,31.71999,0.1209676,1.923725,0,0,3.397487
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,45.8277,45.8277,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0.8797924,0.8358027,0,0,10.0763,1.556601,0,0.8797924,-0.8797924,3.513425,25.09584,0.1209676,0.919383,0,0,1.556601
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,44.60724,44.60724,3.034854,3.034854,2.391886,0,0.8179848,3.034854,0,0,4.440892E-16,0,0.6768087,0.6429682,0,0,11.05385,0.6768087,0,0.6768087,-0.6768087,2.800006,20,0.1209676,3.338339,0,5,0.6768087
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,43.59766,43.59766,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,11.80586,0,2.135939,0,2.135939,4.826335,34.47375,0.1212867,3.026808,0,5,0
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,42.19828,42.19828,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,9.669922,1.922345,1.652434,0,1.652434,6.393971,45.67113,0.1215329,3.586655,0,5,1.922345
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,40.50499,40.50499,3.724929,3.724929,5,0,1.53,3.724929,0,0,0,0,0,0,1.275071,1.211317,8.017488,3.409536,1.211317,0,1.211317,7.543128,53.87938,0.1217129,4.097422,0,5,3.409536
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,38.74779,38.74779,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,6.80617,4.499721,3.33,0,3.33,10.70224,76.44444,0.1219795,0.2782469,0,5,4.499721
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,37.38037,37.38037,0.1299857,0.1299857,3.635249,0,1.157423,0.1299857,0,0,0,0,0,0,3.505263,3.33,3.47617,7.496721,3.33,0,3.33,13.86136,99.00951,0.1222168,0.1429843,0,5,7.496721
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,36.42829,36.42829,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,0.1461702,10.49372,0,0.2491302,-0.2491302,13.59875,97.13375,0.1222168,0.2603411,0,0,10.49372
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,35.45704,35.45704,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,0.4229815,10.24459,0,0.5275477,-0.5275477,13.04267,93.16173,0.1222168,0.5512873,0,0,10.24459
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,34.6647,34.6647,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,1.009146,9.717043,0,0.4423923,-0.4423923,12.57635,89.83086,0.1222168,0.4622999,0,0,9.717043
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,33.94904,33.94904,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,1.500692,9.274651,0,0.2763088,-0.2763088,12.28509,87.75047,0.1222168,0.2887427,0,0,9.274651
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,33.24617,33.24617,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,1.807702,8.998343,0,0.227028,-0.227028,12.04578,86.04113,0.1222168,0.2372443,0,0,8.998343
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,32.77971,32.77971,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,2.059956,8.771314,0,0.1360301,-0.1360301,11.90239,85.01693,0.1222168,0.1421514,0,0,8.771314
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,32.63275,32.63275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2111,8.635284,0,0,0,11.90239,85.01693,0.1222168,0,0,0,8.635284
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,32.31326,32.31326,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,2.2111,8.635284,0,0.8959032,-0.8959032,10.95803,78.27148,0.1222168,0.9362189,0,0,8.635284
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.806237,46.58036,33.31646,1.410741,1.410741,0,0,0,1.410741,128.0346,0,0,1.806237,1.48499,1.410741,0,0,3.206548,7.739381,0.3212464,0,0.3212464,11.26279,80.44834,0.1221874,1.551815,1.444989,0,9.545617
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.675726,57.19763,36.12158,1.575056,1.575056,0,0,0,1.575056,169.8813,0,0,2.675726,1.657954,1.575056,0,0,2.885302,8.028502,1.017772,0,1.017772,12.22833,87.34507,0.1220945,1.732562,2.140581,0,10.70423
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.988609,73.89943,38.53054,1.417467,1.417467,0,0,0,1.417467,281.3898,0.6290084,0,3.988609,1.492071,1.417467,0,0,1.867529,8.944498,1.867529,0,1.867529,14.00003,100,0.1219244,1.559214,3.190887,0,12.93311
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.180841,67.7233,40.76058,0.5331471,0.5331471,0,0,0,0.5331471,596.616,2.619633,0,3.180841,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1219244,0.5864618,2.544673,0,13.80612
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.067347,68.74944,42.55611,0,0,0,0,0,0,0,3.067347,0,3.067347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219244,0,2.453878,0,13.69262
