Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.7041,67.23086,44.38999,2.539393,2.539393,0,0,0,2.539393,106.4861,0.03105423,0,2.7041,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1219244,2.793333,2.16328,0,13.32937
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.512101,57.3964,45.46987,0,0,0,0,0,0,0,1.512101,0,1.512101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219244,0,1.209681,0,12.13738
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,45.8277,45.8277,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1219244,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,46.22387,46.22387,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1219244,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,45.78936,45.78936,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1219244,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,44.5689,44.5689,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1219244,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,43.55931,43.55931,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1219244,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,42.19828,42.19828,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1221314,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,40.47304,40.47304,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1223949,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,38.74779,38.74779,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1226897,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,37.38037,37.38037,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1226897,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,36.42829,36.42829,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1226897,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,35.45704,35.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1226897,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,34.6647,34.6647,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1226897,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,33.94904,33.94904,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1226897,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,33.26534,33.26534,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1226897,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,32.79888,32.79888,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1226897,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,32.65192,32.65192,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1226897,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,32.33242,32.33242,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1226897,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.262138,42.33772,33.31646,2.973978,2.973978,0,0,0,2.973978,42.43939,0,4.440892E-16,1.262138,3.130503,2.973978,0,0,7.189074,4.155108,0,1.868365,-1.868365,5.210444,37.21739,0.1226897,3.271376,1.009711,0,5.417246
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.611379,56.58671,36.10241,1.420434,1.420434,0,0,0,1.420434,183.8438,0,0,2.611379,1.495193,1.420434,0,0,9.265035,2.286743,1.116186,0,1.116186,6.269351,44.78099,0.1225884,1.562477,2.089103,0,4.898122
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.109278,64.19611,38.4922,1.394022,1.394022,0,0,0,1.394022,223.0437,0,0,3.109278,1.467391,1.394022,0,0,8.148849,3.29131,1.641887,0,1.641887,7.826982,55.9069,0.1224396,1.533424,2.487422,0,6.400588
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.175895,67.58427,40.69029,1.620264,1.620264,0,0,0,1.620264,196.0109,0,0,3.175895,1.705541,1.620264,0,0,6.506962,4.769008,1.470354,0,1.470354,9.221882,65.87045,0.1223067,1.782291,2.540716,0,7.944903
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.061847,68.64431,42.51778,1.527175,1.527175,0,0,0,1.527175,200.4909,0,0,3.061847,1.607552,1.527175,0,0,5.036609,6.092327,1.454294,0,1.454294,10.60155,75.72518,0.1221756,1.679892,2.449477,0,9.154173
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.645511,66.55869,44.3197,1.191772,1.191772,0,0,0,1.191772,221.9813,0,0,2.645511,1.254497,1.191772,0,0,3.582314,7.401191,1.391015,0,1.391015,11.92118,85.15111,0.1220504,1.310949,2.116409,0,10.0467
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.874295,60.53588,45.43153,1.117422,1.117422,0,0,0,1.117422,167.7337,0,0,1.874295,1.176234,1.117422,0,0,2.1913,8.653105,0.6980604,0,0.6980604,12.58342,89.88137,0.1219876,1.229165,1.499436,0,10.5274
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,45.78936,45.78936,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,1.493239,9.281359,0,2.346094,-2.346094,10.11042,72.21712,0.1219876,2.451668,0,0,9.281359
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,46.18553,46.18553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.10001,6.935265,0,0,0,10.11042,72.21712,0.1219876,0,0,0,6.935265
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,45.75741,45.75741,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,4.10001,6.935265,0,2.177022,-2.177022,7.815634,55.82585,0.1219876,2.274988,0,0,6.935265
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,44.53057,44.53057,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,6.518923,4.758243,0,2.241527,-2.241527,5.452858,38.94891,0.1219876,2.342395,0,0,4.758243
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,43.55931,43.55931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.009508,2.516717,0,0,0,5.452858,38.94891,0.1219876,0,0,0,2.516717
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,42.15995,42.15995,1.748765,1.748765,0,0,0,1.748765,0,0,2.220446E-16,0,1.840805,1.748765,0,0,9.009508,2.516717,0,1.840805,-1.840805,3.512479,25.08908,0.1219876,1.923642,0,0,2.516717
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,40.47304,40.47304,3.980088,3.980088,3.337972,0,1.076266,3.980088,0,0,0,0,0.6759113,0.6421158,0,0,11.05485,0.6759113,0,0.6759113,-0.6759113,2.800006,20,0.1219876,4.378096,0,5,0.6759113
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,38.74779,38.74779,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1223347,0.7056866,0,5,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,37.38037,37.38037,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1226183,0.4001736,0,5,2.997
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,36.42829,36.42829,0.02799997,0.02799997,3.533263,0,1.129581,0.02799997,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1228261,0.03079996,0,5,5.994
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,35.45704,35.45704,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,1.81586,8.991,0,0.2938919,-0.2938919,11.96756,85.48241,0.1228261,0.3071171,0,0,8.991
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,34.64553,34.64553,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,2.142407,8.697108,0,0.520789,-0.520789,11.4186,81.56129,0.1228261,0.5442246,0,0,8.697108
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,33.94904,33.94904,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,2.721061,8.176319,0,0.1857709,-0.1857709,11.22278,80.16257,0.1228261,0.1941306,0,0,8.176319
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,33.26534,33.26534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.927473,7.990548,0,0,0,11.22278,80.16257,0.1228261,0,0,0,7.990548
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,32.79888,32.79888,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,2.927473,7.990548,0,0.2679037,-0.2679037,10.94039,78.14547,0.1228261,0.2799594,0,0,7.990548
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,32.65192,32.65192,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,3.225144,7.722644,0,0.2146353,-0.2146353,10.71414,76.52943,0.1228261,0.2242939,0,0,7.722644
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,32.33242,32.33242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.463628,7.508009,0,0,0,10.71414,76.52943,0.1228261,0,0,0,7.508009
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.189787,41.79136,33.31646,1.295614,1.295614,0,0,0,1.295614,91.83189,0,2.220446E-16,1.189787,1.363804,1.295614,0,0,3.463628,7.508009,0,0.1740174,-0.1740174,10.53071,75.21922,0.1228261,1.425175,0.9518293,0,8.697796
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.175854,52.70007,36.07046,0.1111443,0.1111443,0,0,0,0.1111443,1957.683,0,0,2.175854,0.116994,0.1111443,0,0,3.656981,7.333992,2.05886,0,2.05886,12.48392,89.17066,0.1226415,0.1222588,1.740683,0,9.509846
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.969121,73.5187,38.42191,0.6337823,0.6337823,0,0,0,0.6337823,626.2594,1.703861,0,3.969121,0.6671393,0.6337823,0,0,1.598121,9.186965,1.598121,0,1.598121,14.00003,100,0.1224986,0.6971605,3.175297,0,13.15609
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.948839,76.30373,40.65195,0,0,0,0,0,0,0,3.948839,0,3.948839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224986,0,3.159071,0,14.57411
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.892989,78.06777,42.44749,1.680617,1.680617,0,0,0,1.680617,231.6405,2.123919,0,3.892989,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1224986,1.848678,3.114391,0,14.51826
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.556473,65.63054,44.28136,0,0,0,0,0,0,0,2.556473,0,2.556473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224986,0,2.045178,0,13.18175
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.862573,60.35213,45.36124,1.11284,1.11284,0,0,0,1.11284,167.3711,0.6911625,0,1.862573,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1224986,1.224124,1.490059,0,12.48785
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,45.71907,45.71907,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1224986,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,46.11524,46.11524,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1224986,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,45.71907,45.71907,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1224986,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,44.49862,44.49862,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1224986,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,43.48903,43.48903,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1224986,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,42.12161,42.12161,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1224986,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,40.4347,40.4347,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1229752,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,38.70945,38.70945,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1231744,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,37.38037,37.38037,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1234469,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,36.42829,36.42829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1234469,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,35.45704,35.45704,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1234469,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,34.64553,34.64553,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1234469,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,33.94904,33.94904,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1234469,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,33.26534,33.26534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1234469,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,32.81805,32.81805,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1234469,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,32.65192,32.65192,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1234469,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,32.35159,32.35159,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1234469,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.231797,42.10812,33.31646,1.023221,1.023221,0,0,0,1.023221,120.3843,0,0,1.231797,1.077074,1.023221,0,0,3.704201,7.291494,0.1547226,0,0.1547226,10.6327,75.94769,0.1234331,1.125543,0.9854376,0,8.523291
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.148542,61.61449,36.05129,2.716554,2.716554,0,0,0,2.716554,115.9021,0,0,3.148542,2.85953,2.716554,0,0,3.549478,7.430744,0.2890118,0,0.2890118,10.90688,77.90612,0.1234073,2.988209,2.518834,0,10.57929
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.95783,73.33221,38.38357,1.989532,1.989532,0,0,0,1.989532,198.9328,0,0,3.95783,2.094244,1.989532,0,0,3.260466,7.690855,1.863587,0,1.863587,12.67483,90.53433,0.1232411,2.188485,3.166264,0,11.64869
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.165564,67.3416,40.58167,0,0,0,0,0,0,0,1.768684,0,3.165564,0,0,0,0,1.39688,9.368083,1.39688,0,1.39688,14.00003,100,0.1231169,0,2.532451,0,12.53365
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.495473,73.16706,42.33886,0.2972069,0.2972069,0,0,0,0.2972069,1176.107,3.182623,0,3.495473,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1231169,0.3269276,2.796378,0,14.12075
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.83325,68.28642,44.17274,0.9762194,0.9762194,0,0,0,0.9762194,290.2267,1.80565,0,2.83325,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1231169,1.073841,2.2666,0,13.45852
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.538059,57.42454,45.29095,2.228377,2.228377,0,0,0,2.228377,69.0215,0,0,1.538059,2.34566,2.228377,0,0,0,10.62527,0,0.8076009,-0.8076009,13.14874,93.9194,0.1231169,2.451215,1.230447,0,12.16333
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,45.64878,45.64878,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,0.8973343,9.817674,0,1.060731,-1.060731,12.03063,85.93292,0.1231169,1.108464,0,0,9.817674
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,46.04495,46.04495,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.075925,8.756942,0,1.084565,-1.084565,10.8874,77.767,0.1231169,1.13337,0,0,8.756942
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,45.64878,45.64878,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.280997,7.672377,0,0.9667346,-0.9667346,9.868374,70.48824,0.1231169,1.010238,0,0,7.672377
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,44.42833,44.42833,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.355146,6.705643,0,3.410449,-3.410449,6.273445,44.81023,0.1231169,4.938919,0,5,6.705643
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,43.45708,43.45708,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.144533,3.295194,3.33,0,3.33,9.432561,67.3753,0.1235108,0.9900262,0,5,3.295194
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,42.05132,42.05132,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.814533,6.292194,1.888042,0,1.888042,11.22371,80.16923,0.1237767,3.313846,0,5,6.292194
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,40.36441,40.36441,1.924789,1.924789,0,0,0,1.924789,0,0,2.220446E-16,0,2.026093,1.924789,0,0,2.926491,7.991432,0,2.026093,-2.026093,9.088024,64.91433,0.1237767,2.117268,0,0,7.991432
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,38.63916,38.63916,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,5.177706,5.965339,0,0.571466,-0.571466,8.485646,60.61164,0.1237767,0.5971819,0,0,5.965339
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,37.34203,37.34203,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,5.812668,5.393873,0,0.1491594,-0.1491594,8.328419,59.48859,0.1237767,0.1558716,0,0,5.393873
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,36.40912,36.40912,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,5.978401,5.244713,0,0.2327933,-0.2327933,8.083034,57.73584,0.1237767,0.243269,0,0,5.244713
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,35.43787,35.43787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.23706,5.01192,0,0,0,8.083034,57.73584,0.1237767,0,0,0,5.01192
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,34.64553,34.64553,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,6.23706,5.01192,0,0.508311,-0.508311,7.547226,53.90865,0.1237767,0.531185,0,0,5.01192
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,33.94904,33.94904,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,6.80185,4.503609,0,0.01101853,-0.01101853,7.535612,53.82569,0.1237767,0.01151436,0,0,4.503609
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,33.26534,33.26534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.814093,4.49259,0,0,0,7.535612,53.82569,0.1237767,0,0,0,4.49259
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,32.79888,32.79888,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,6.814093,4.49259,0,0.29559,-0.29559,7.224032,51.60013,0.1237767,0.3088915,0,0,4.49259
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,32.65192,32.65192,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,7.142526,4.197001,0,0.07081653,-0.07081653,7.149385,51.06694,0.1237767,0.07400328,0,0,4.197001
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,32.33242,32.33242,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,7.221211,4.126184,0,1.326599,-1.326599,5.751028,41.07869,0.1237767,1.386296,0,0,4.126184
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.338899,42.92173,33.31646,0.8190898,0.8190898,0,0,0,0.8190898,163.4617,0,0,1.338899,0.8621998,0.8190898,0,0,8.69521,2.799585,0.4766987,0,0.4766987,6.203263,44.30894,0.1237342,0.9009988,1.071119,0,4.138484
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.423701,54.79753,36.01295,0.7055389,0.7055389,0,0,0,0.7055389,343.5248,0,0,2.423701,0.7426725,0.7055389,0,0,8.218512,3.228614,1.681028,0,1.681028,7.798027,55.70008,0.1235849,0.7760927,1.938961,0,5.652315
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.093746,63.82156,38.31329,3.186994,3.186994,5,0,1.53,3.186994,97.07413,0,0,3.093746,0,0,1.813006,1.722356,6.537483,4.741539,4.816103,0,4.816103,12.36698,88.33542,0.1239729,3.505693,2.474997,5,7.835286
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.161632,67.16622,40.47304,1.218137,1.218137,0,0,0,1.218137,259.5465,0.158002,0,3.161632,1.28225,1.218137,0,0,1.721381,9.076032,1.721381,0,1.721381,14.00003,100,0.1238204,1.339951,2.529306,0,12.23766
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.048636,68.19912,42.26857,0.5487641,0.5487641,0,0,0,0.5487641,555.5459,2.47099,0,3.048636,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1238204,0.6036406,2.438909,0,13.67391
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.189514,71.98901,44.10245,0,0,0,0,0,0,0,3.189514,0,3.189514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238204,0,2.551611,0,13.81479
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.603499,57.90554,45.21428,0,0,0,0,0,0,0,1.603499,0,1.603499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238204,0,1.282799,0,12.22877
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,45.57211,45.57211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238204,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,46.00661,46.00661,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1238204,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,45.61044,45.61044,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1238204,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,44.38999,44.38999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1238204,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,43.41874,43.41874,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1238204,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,42.01937,42.01937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1238204,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,40.36441,40.36441,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1238204,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,38.63916,38.63916,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1238204,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,37.34203,37.34203,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1238204,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,36.40912,36.40912,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1238204,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,35.45704,35.45704,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1238204,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,34.6647,34.6647,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1238204,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,33.96822,33.96822,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1238204,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,33.30367,33.30367,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1238204,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,32.83083,32.83083,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1238204,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,32.69025,32.69025,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1238204,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,32.36437,32.36437,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1238204,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9788519,40.26062,33.35479,1.729566,1.729566,0,0,0,1.729566,56.59524,0,2.220446E-16,0.9788519,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8417437,-0.8417437,5.146052,36.75744,0.1238204,1.902522,0.7830815,0,4.046251
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.362789,54.23783,35.99379,1.071592,1.071592,0,0,0,1.071592,220.4934,0,0,2.362789,1.127991,1.071592,0,0,9.332911,2.225655,1.234798,0,1.234798,6.317484,45.1248,0.1237113,1.178751,1.890231,0,4.588444
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.088134,63.72632,38.28133,0.3014876,0.3014876,0,0,0,0.3014876,1024.299,0,0,3.088134,0.3173553,0.3014876,0,0,8.098112,3.336973,2.770778,0,2.770778,8.946075,63.90041,0.123467,0.3316363,2.470507,0,6.425107
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.156348,67.06376,40.4347,1.976003,1.976003,0,0,0,1.976003,159.7339,0,0,3.156348,2.080003,1.976003,0,0,5.327333,5.830674,1.076344,0,1.076344,9.967186,71.19404,0.1233724,2.173603,2.525078,0,8.987021
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.043564,68.09901,42.23024,2.911642,2.911642,0,0,0,2.911642,104.5308,0,4.440892E-16,3.043564,3.064887,2.911642,0,0,4.250989,6.799384,0,0.02132313,-0.02132313,9.944709,71.03349,0.1233724,3.202807,2.434851,0,9.842948
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.421108,64.02269,44.03216,0,0,0,0,0,0,0,0,0,2.421108,0,0,0,0,4.274682,6.778061,2.421108,0,2.421108,12.24157,87.43964,0.1231601,0,1.936887,0,9.199169
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.19443,54.37513,45.14399,0.3481846,0.3481846,0,0,0,0.3481846,343.045,0,0,1.19443,0.3665101,0.3481846,0,0,1.853573,8.957058,0.8279197,0,0.8279197,13.02701,93.04987,0.1230876,0.3830031,0.9555438,0,10.15149
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,45.54015,45.54015,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,1.025654,9.702186,0,0.8707775,-0.8707775,12.10913,86.49359,0.1230876,0.9099626,0,0,9.702186
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,45.93633,45.93633,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,1.993184,8.831409,0,0.3270715,-0.3270715,11.76436,84.03101,0.1230876,0.3417897,0,0,8.831409
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,45.57211,45.57211,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,2.356597,8.504337,0,0.6376976,-0.6376976,11.09217,79.22964,0.1230876,0.666394,0,0,8.504337
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,44.35165,44.35165,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,3.06515,7.866639,0,0.9703452,-0.9703452,10.06934,71.9237,0.1230876,1.014011,0,0,7.866639
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,43.3804,43.3804,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,4.143311,6.896294,0,3.505263,-3.505263,6.374466,45.53181,0.1230876,5.943756,0,5,6.896294
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,41.98103,41.98103,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.038048,3.391031,3.33,0,3.33,9.533582,68.09688,0.123282,0,0,5,3.391031
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,40.32607,40.32607,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.708048,6.388031,3.33,0,3.33,12.6927,90.66194,0.1237205,1.257217,0,5,6.388031
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,38.63916,38.63916,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,1.378048,9.385031,0,0.5436749,-0.5436749,12.11961,86.56849,0.1237205,0.5681403,0,0,9.385031
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,37.34203,37.34203,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,1.982131,8.841356,0,0.4815525,-0.4815525,11.61201,82.94278,0.1237205,0.5032224,0,0,8.841356
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,36.40912,36.40912,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,2.51719,8.359803,0,0.3272469,-0.3272469,11.26706,80.47887,0.1237205,0.341973,0,0,8.359803
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,35.45704,35.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.880797,8.032557,0,0,0,11.26706,80.47887,0.1237205,0,0,0,8.032557
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,34.6647,34.6647,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,2.880797,8.032557,0,0.09777059,-0.09777059,11.164,79.74273,0.1237205,0.1021703,0,0,8.032557
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,33.981,33.981,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,2.989431,7.934786,0,0.5927268,-0.5927268,10.53922,75.27996,0.1237205,0.6193994,0,0,7.934786
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,33.30367,33.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.648017,7.342059,0,0,0,10.53922,75.27996,0.1237205,0,0,0,7.342059
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,32.85,32.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.648017,7.342059,0,0,0,10.53922,75.27996,0.1237205,0,0,0,7.342059
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,32.70942,32.70942,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,3.648017,7.342059,0,0.443743,-0.443743,10.07147,71.93893,0.1237205,0.4637114,0,0,7.342059
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,32.38354,32.38354,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,4.141064,6.898316,0,0.03815111,-0.03815111,10.03125,71.65167,0.1237205,0.03986791,0,0,6.898316
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.23061,42.11944,33.33562,0,0,0,0,0,0,0,0,0,1.23061,0,0,0,0,4.183455,6.860165,1.23061,0,1.23061,11.19871,79.99065,0.123613,0,0.984488,0,8.090775
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.303049,53.67836,35.96183,0.856696,0.856696,0,0,0,0.856696,268.8292,0,0,2.303049,0.9017852,0.856696,0,0,2.952845,7.967714,1.401264,0,1.401264,12.52807,89.48603,0.1234907,0.9423655,1.842439,0,10.27076
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.0609,63.36068,38.20466,0,0,0,0,0,0,0,1.509319,0,3.0609,0,0,0,0,1.551581,9.228851,1.551581,0,1.551581,14.00003,100,0.1233556,0,2.44872,0,12.28975
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.152591,66.89055,40.32607,0,0,0,0,0,0,0,3.152591,0,3.152591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233556,0,2.522073,0,13.77787
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.040001,67.92847,42.12161,0,0,0,0,0,0,0,3.040001,0,3.040001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233556,0,2.432001,0,13.66528
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.368303,63.39166,43.92353,0.6783559,0.6783559,0,0,0,0.6783559,349.1239,1.654244,0,2.368303,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1233556,0.7461914,1.894642,0,12.99358
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.135412,53.77532,45.03536,0.0627922,0.0627922,0,0,0,0.0627922,1808.205,1.069314,0,1.135412,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1233556,0.06907143,0.9083292,0,11.76069
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,45.46987,45.46987,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1233556,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,45.89798,45.89798,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1233556,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,45.50182,45.50182,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1233556,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,44.28136,44.28136,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1233556,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,43.31011,43.31011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1233556,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,41.9427,41.9427,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1233556,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,40.29412,40.29412,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1233556,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,38.60083,38.60083,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1233556,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,37.34203,37.34203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1233556,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,36.40912,36.40912,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1233556,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,35.47621,35.47621,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1235974,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,34.70304,34.70304,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.1238468,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,34.01933,34.01933,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1240919,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,33.33562,33.33562,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1240919,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,32.90751,32.90751,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1240919,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,32.74137,32.74137,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1240919,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,32.42188,32.42188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1240919,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.008228,40.49758,33.37396,0,0,0,0,0,0,0,0,0,1.008228,0,0,0,0,2.986152,7.937738,1.008228,0,1.008228,12.12361,86.59701,0.1240044,0,0.8065827,0,8.945966
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.244179,53.14521,35.94267,0,0,0,0,0,0,0,0.2662553,0,2.244179,0,0,0,0,1.977923,8.845143,1.977923,0,1.977923,14.00003,100,0.1238331,0,1.795343,0,11.08932
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,3.008176,62.79838,38.17271,0,0,0,0,0,0,0,3.008176,0,3.008176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238331,0,2.406541,0,13.63345
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.148149,66.75768,40.25579,1.336098,1.336098,0,0,0,1.336098,235.6225,1.74173,0,3.148149,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1238331,1.469708,2.518519,0,13.77342
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,3.018375,67.61748,42.05132,1.534252,1.534252,0,0,0,1.534252,196.7327,1.403373,0,3.018375,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1238331,1.687677,2.4147,0,13.64365
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.316122,62.81591,43.85324,0.7912377,0.7912377,0,0,0,0.7912377,292.7215,1.483241,0,2.316122,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1238331,0.8703614,1.852898,0,12.9414
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.07765,53.23037,44.96507,0,0,0,0,0,0,0,1.07765,0,1.07765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238331,0,0.8621199,0,11.70292
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,45.36124,45.36124,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1238331,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,45.8277,45.8277,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1238331,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,45.46987,45.46987,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1238331,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,44.24303,44.24303,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1238331,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,43.27177,43.27177,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.1238331,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,41.91074,41.91074,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1240225,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,40.25579,40.25579,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1241429,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,38.60083,38.60083,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1243851,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,37.31009,37.31009,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1243851,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,36.40912,36.40912,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1243851,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,35.47621,35.47621,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1243851,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,34.70304,34.70304,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1243851,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,34.01933,34.01933,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1243851,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,33.35479,33.35479,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1243851,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,32.92029,32.92029,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1243851,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,32.76054,32.76054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1243851,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,32.45383,32.45383,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1243851,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7596819,38.70093,33.39313,1.401376,1.401376,0,0,0,1.401376,54.20972,0,0,0.7596819,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7154506,-0.7154506,7.676589,54.83267,0.1243851,1.541513,0.6077455,0,6.101465
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.80698,58.18184,35.9235,0,0,0,0,0,0,0,0,0,2.80698,0,0,0,0,6.66549,4.626333,2.80698,0,2.80698,10.33952,73.85359,0.124143,0,2.245584,0,7.433313
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.827076,71.4252,38.10242,3.166895,3.166895,3.196758,0,1.037715,3.166895,120.8463,0,0,3.827076,0,0,0.02986236,0.02836924,3.85851,7.152615,3.855445,0,3.855445,13.99712,99.97923,0.1242204,3.483585,3.061661,5,10.97969
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.963812,75.89432,40.21745,0.8047052,0.8047052,0,0,0,0.8047052,492.5794,3.113689,0,3.963812,0.8470581,0.8047052,0,0,0.003064821,10.62252,0.003064821,0,0.003064821,14.00003,100,0.1242201,0.8851757,3.171049,0,14.58633
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.970463,67.03706,41.98103,0,0,0,0,0,0,0,2.970463,0,2.970463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242201,0,2.37637,0,13.59574
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.264754,62.289,43.81491,0.4433067,0.4433067,0,0,0,0.4433067,510.8775,1.798115,0,2.264754,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1242201,0.4876373,1.811803,0,12.89003
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.311792,55.11528,44.92673,0,0,0,0,0,0,0,1.311792,0,1.311792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242201,0,1.049433,0,11.93707
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,45.3229,45.3229,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1242201,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,45.75741,45.75741,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1242201,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,45.39319,45.39319,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1242201,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,44.21107,44.21107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1242201,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,43.23983,43.23983,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1242201,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,41.87241,41.87241,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1245614,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,40.21745,40.21745,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1245614,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,38.56887,38.56887,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1245614,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,37.31009,37.31009,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1245614,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,36.38995,36.38995,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1245614,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,35.45704,35.45704,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1245614,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,34.68387,34.68387,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1245614,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,34.00016,34.00016,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1245614,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,33.31646,33.31646,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1245614,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,32.90751,32.90751,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1245614,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,32.74137,32.74137,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1245614,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,32.44105,32.44105,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1245614,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6120671,37.62194,33.37396,0.2339356,0.2339356,0,0,0,0.2339356,261.6392,0,0,0.6120671,0.246248,0.2339356,0,0,10.34433,1.315373,0.3658191,0,0.3658191,4.533577,32.38263,0.12453,0.2573291,0.4896537,0,1.92744
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.129953,52.10651,35.89154,1.885497,1.885497,5,0,1.53,1.885497,112.9651,0,0,2.129953,0,0,3.114503,2.958778,9.978516,1.644611,5.088731,0,5.088731,9.361171,66.86537,0.1248765,2.074047,1.703962,5,3.774564
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.906567,61.6721,38.06408,1.776434,1.776434,3.660491,0,1.164314,1.776434,163.6181,0,0,2.906567,0,0,1.884057,1.789854,4.889784,6.224468,4.696421,0,4.696421,13.81659,98.68971,0.1249757,1.954077,2.325253,5,9.131035
