Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.138932,66.52828,40.14716,0.007255014,0.007255014,0,0,0,0.007255014,43265.7,2.937932,0,3.138932,0.007636857,0.007255014,0,0,0.1933637,10.45125,0.1933637,0,0.1933637,14.00003,100,0.1249592,0.007980515,2.511146,0,13.59018
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.923656,66.47289,41.91074,0,0,0,0,0,0,0,2.923656,0,2.923656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249592,0,2.338924,0,13.54893
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.215691,61.70718,43.70628,1.387043,1.387043,0,0,0,1.387043,159.742,0.7556455,0,2.215691,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1249592,1.525748,1.772553,0,12.84097
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9669356,52.18295,44.81811,0,0,0,0,0,0,0,0.9669356,0,0.9669356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249592,0,0.7735485,0,11.59221
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,45.25261,45.25261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249592,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,45.68073,45.68073,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1249592,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,45.36124,45.36124,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1249592,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,44.1344,44.1344,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1249592,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,43.16954,43.16954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1249592,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,41.80212,41.80212,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1249592,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,40.1855,40.1855,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1249592,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,38.53054,38.53054,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1249592,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,37.27174,37.27174,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1249592,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,36.358,36.358,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1249592,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,35.4187,35.4187,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1249592,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,34.64553,34.64553,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1249592,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,33.96822,33.96822,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1249592,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,33.30367,33.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1249592,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1249592,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,32.74137,32.74137,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1249592,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,32.42188,32.42188,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1249592,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5379567,37.07587,33.35479,1.602514,1.602514,4.775137,0,1.468612,1.602514,33.56956,0,0,0.5379567,0,0,3.172624,3.013992,10.03319,1.595403,3.551949,0,3.551949,7.851383,56.08119,0.1253869,1.762765,0.4303654,5,2.13336
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.074767,51.5948,35.85321,2.542447,2.542447,5,0,1.53,2.542447,81.60513,0,0,2.074767,0,0,2.457553,2.334676,6.481241,4.792157,4.409442,0,4.409442,12.03455,85.96088,0.1257855,2.796691,1.659814,5,6.866924
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.857639,61.11494,37.99379,1.925525,1.925525,0,0,0,1.925525,148.4083,0,0,2.857639,2.026869,1.925525,0,0,2.071799,8.760655,0.83077,0,0.83077,12.82269,91.59042,0.1257143,2.118078,2.286111,0,11.61829
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.1033,66.07441,40.07687,0,0,0,0,0,0,0,1.862271,0,3.1033,0,0,0,0,1.241029,9.508348,1.241029,0,1.241029,14.00003,100,0.1256081,0,2.48264,0,12.61165
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.877414,65.95762,41.87241,1.996195,1.996195,0,0,0,1.996195,144.145,0.7761565,0,2.877414,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1256081,2.195814,2.301931,0,13.50269
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.167021,61.21324,43.66794,0.06906556,0.06906556,0,0,0,0.06906556,3137.628,2.09432,0,2.167021,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1256081,0.07597212,1.733617,0,12.7923
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9138335,51.72554,44.78616,1.542732,1.542732,0,0,0,1.542732,59.23477,0,0,0.9138335,1.623928,1.542732,0,0,0,10.62527,0,0.7100945,-0.7100945,13.25152,94.65354,0.1256081,1.697005,0.7310668,0,11.53911
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,45.21428,45.21428,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.7889939,9.915179,0,0.2254773,-0.2254773,13.01385,92.95588,0.1256081,0.2356237,0,0,9.915179
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,45.64878,45.64878,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.039524,9.689702,0,0.9605743,-0.9605743,12.00131,85.7235,0.1256081,1.0038,0,0,9.689702
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,45.3229,45.3229,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.106829,8.729128,0,1.639941,-1.639941,10.27267,73.37603,0.1256081,1.713739,0,0,8.729128
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,44.10245,44.10245,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,3.928986,7.089187,0,1.459139,-1.459139,8.734597,62.38985,0.1256081,1.524801,0,0,7.089187
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,43.1312,43.1312,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.550252,5.630048,0,1.3995,-1.3995,7.259394,51.85271,0.1256081,1.462478,0,0,5.630048
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,41.73183,41.73183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.105252,4.230547,0,0,0,7.259394,51.85271,0.1256081,0,0,0,4.230547
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,40.14716,40.14716,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.105252,4.230547,0,1.457812,-1.457812,5.722725,40.87653,0.1256081,1.523414,0,0,4.230547
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,38.4922,38.4922,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.725043,2.772735,0,0.1382419,-0.1382419,5.577005,39.83567,0.1256081,0.1444628,0,0,2.772735
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,37.23341,37.23341,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.878646,2.634493,0,0.3186485,-0.3186485,5.24112,37.4365,0.1256081,0.3329877,0,0,2.634493
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,36.33883,36.33883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.232699,2.315845,0,0,0,5.24112,37.4365,0.1256081,0,0,0,2.315845
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,35.40592,35.40592,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.232699,2.315845,0,0.373223,-0.373223,4.847709,34.62642,0.1256081,0.390018,0,0,2.315845
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,34.64553,34.64553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.647391,1.942622,0,0,0,4.847709,34.62642,0.1256081,0,0,0,1.942622
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,33.96822,33.96822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.647391,1.942622,0,0,0,4.847709,34.62642,0.1256081,0,0,0,1.942622
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,33.30367,33.30367,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.647391,1.942622,0,0.8439323,-0.8439323,3.958126,28.27227,0.1256081,0.8819092,0,0,1.942622
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,32.86917,32.86917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.58509,1.098689,0,0,0,3.958126,28.27227,0.1256081,0,0,0,1.098689
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,32.72859,32.72859,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.58509,1.098689,0,0.1230421,-0.1230421,3.828428,27.34586,0.1256081,0.1285789,0,0,1.098689
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,32.42188,32.42188,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.72181,0.9756473,3.33,0,3.33,6.987544,49.91093,0.1259869,1.058156,0,5,0.9756473
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.648419,37.84202,33.33562,2.765715,2.765715,5,0,1.53,2.765715,23.4449,0,0,0.648419,0,0,2.234285,2.122571,7.391808,3.972647,2.77099,0,2.77099,9.616336,68.68797,0.1263365,3.042286,0.5187352,5,4.621066
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.494515,55.17857,35.7957,1.379848,1.379848,3.399835,0,1.093155,1.379848,180.7819,0,0,2.494515,0,0,2.019987,1.918988,4.620818,6.466538,4.413503,0,4.413503,13.80335,98.59518,0.1264004,1.517833,1.995612,5,8.961054
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.809939,60.56629,37.91712,0.2598472,0.2598472,0,0,0,0.2598472,1081.381,2.329101,0,2.809939,0.2735234,0.2598472,0,0,0.2073145,10.43869,0.2073145,0,0.2073145,14.00003,100,0.1263826,0.2858319,2.247951,0,13.24863
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,3.058672,65.53175,40.00658,0,0,0,0,0,0,0,3.058672,0,3.058672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263826,0,2.446938,0,13.68395
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.833673,65.38708,41.76378,0,0,0,0,0,0,0,2.833673,0,2.833673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263826,0,2.266939,0,13.45895
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.120703,60.66459,43.55931,0,0,0,0,0,0,0,2.120703,0,2.120703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263826,0,1.696562,0,12.74598
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.10393,53.13927,44.67753,1.439304,1.439304,0,0,0,1.439304,76.69888,2.220446E-16,0,1.10393,1.515057,1.439304,0,0,0,10.62527,0,0.411127,-0.411127,13.56666,96.90453,0.1263826,1.583235,0.8831443,0,11.7292
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,45.10565,45.10565,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.4568078,10.21415,0,0.5322829,-0.5322829,13.00559,92.89686,0.1263826,0.5562357,0,0,10.21415
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,45.57211,45.57211,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.048233,9.681864,0,1.996851,-1.996851,10.90072,77.86214,0.1263826,2.086709,0,0,9.681864
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,45.21428,45.21428,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.266956,7.685014,0,1.777226,-1.777226,9.02736,64.48102,0.1263826,1.857202,0,0,7.685014
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,44.03216,44.03216,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.241652,5.907787,0,0.7536218,-0.7536218,8.232973,58.80683,0.1263826,0.7875348,0,0,5.907787
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,43.06091,43.06091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.07901,5.154165,0,0,0,8.232973,58.80683,0.1263826,0,0,0,5.154165
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,41.65516,41.65516,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.07901,5.154165,0,1.399339,-1.399339,6.75794,48.2709,0.1263826,1.462309,0,0,5.154165
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,40.07687,40.07687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.633831,3.754827,0,0,0,6.75794,48.2709,0.1263826,0,0,0,3.754827
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,38.42191,38.42191,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.633831,3.754827,0,0.2316675,-0.2316675,6.513741,46.52663,0.1263826,0.2420925,0,0,3.754827
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,37.20146,37.20146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.891239,3.523159,0,0,0,6.513741,46.52663,0.1263826,0,0,0,3.523159
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,36.28133,36.28133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.891239,3.523159,0,0,0,6.513741,46.52663,0.1263826,0,0,0,3.523159
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,35.36758,35.36758,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.891239,3.523159,0,0.3711119,-0.3711119,6.122555,43.73245,0.1263826,0.387812,0,0,3.523159
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,34.61359,34.61359,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.303586,3.152047,0,0.8850359,-0.8850359,5.189645,37.06882,0.1263826,0.9248624,0,0,3.152047
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,33.94904,33.94904,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.286959,2.267011,0,0.3319821,-0.3319821,4.839705,34.56926,0.1263826,0.3469213,0,0,2.267011
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,33.2845,33.2845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.655828,1.935029,0,0,0,4.839705,34.56926,0.1263826,0,0,0,1.935029
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,32.86917,32.86917,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.655828,1.935029,0,0.04925911,-0.04925911,4.787782,34.19837,0.1263826,0.05147577,0,0,1.935029
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,32.72859,32.72859,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.71056,1.88577,0,0.4325321,-0.4325321,4.331853,30.94175,0.1263826,0.451996,0,0,1.88577
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,32.40271,32.40271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19115,1.453238,0,0,0,4.331853,30.94175,0.1263826,0,0,0,1.453238
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4658304,36.52779,33.31646,1.728682,1.728682,1.25,0,0.50625,1.728682,26.94714,0,0,0.4658304,0.5038761,0.4786823,0,0,10.19115,1.453238,0,0.03804567,-0.03804567,4.291749,30.65529,0.1263826,1.901551,0.3726643,5,1.919068
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.968305,50.60023,35.76375,2.703143,2.703143,5,0,1.53,2.703143,72.81543,0,0,1.968305,0,0,2.296857,2.182014,10.23342,1.415192,4.15032,0,4.15032,8.229088,58.77908,0.1267958,2.973457,1.574644,5,3.383497
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.762641,60.07833,37.88517,0,0,3.495226,0,1.119197,0,0,0,0,2.762641,0,0,3.495226,3.320464,6.083105,5.15048,6.083105,0,6.083105,14.00003,100,0.1267352,0,2.210113,5,7.91312
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,3.015324,64.99857,39.9299,0.8372855,0.8372855,0,0,0,0.8372855,360.1309,2.133971,0,3.015324,0.8813532,0.8372855,0,0,0,10.62527,0,0,0,14.00003,100,0.1267352,0.9210141,2.412259,0,13.6406
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.790479,64.87214,41.69349,0.6228828,0.6228828,0,0,0,0.6228828,447.9943,2.134813,0,2.790479,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1267352,0.6851711,2.232383,0,13.41575
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.075327,60.17148,43.48903,2.415324,2.415324,0,0,0,2.415324,85.92332,0,0,2.075327,2.542447,2.415324,0,0,0,10.62527,0,0.4671197,-0.4671197,13.50764,96.48296,0.1267352,2.656857,1.660262,0,12.7006
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8137222,50.74673,44.60724,0.6441417,0.6441417,0,0,0,0.6441417,126.3266,0,0,0.8137222,0.6780439,0.6441417,0,0,0.5190219,10.15815,0.1356783,0,0.1356783,13.63636,97.40235,0.1267237,0.7085559,0.6509777,0,10.97188
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,45.03536,45.03536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3833436,10.28026,0,0,0,13.63636,97.40235,0.1267237,0,0,0,10.28026
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,45.50182,45.50182,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.3833436,10.28026,0,1.183578,-1.183578,12.38876,88.49094,0.1267237,1.236839,0,0,10.28026
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,45.18233,45.18233,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.69843,9.096687,0,0.6083407,-0.6083407,11.74751,83.91061,0.1267237,0.635716,0,0,9.096687
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,43.95548,43.95548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.374364,8.488346,0,0,0,11.74751,83.91061,0.1267237,0,0,0,8.488346
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,42.99062,42.99062,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.374364,8.488346,0,1.63385,-1.63385,10.02528,71.60899,0.1267237,1.707373,0,0,8.488346
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,41.6232,41.6232,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.189753,6.854496,0,2.292206,-2.292206,7.609082,54.35048,0.1267237,2.395355,0,0,6.854496
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,40.03853,40.03853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.736649,4.56229,0,0,0,7.609082,54.35048,0.1267237,0,0,0,4.56229
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,38.42191,38.42191,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.736649,4.56229,0,0.2848061,-0.2848061,7.30887,52.20611,0.1267237,0.2976224,0,0,4.56229
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,37.16312,37.16312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.0531,4.277484,0,0,0,7.30887,52.20611,0.1267237,0,0,0,4.277484
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,36.28133,36.28133,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.0531,4.277484,0,0.02276388,-0.02276388,7.284874,52.03471,0.1267237,0.02378826,0,0,4.277484
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,35.34841,35.34841,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.078393,4.25472,0,0.181146,-0.181146,7.09393,50.67083,0.1267237,0.1892976,0,0,4.25472
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,34.63276,34.63276,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.279666,4.073575,0,0.5636518,-0.5636518,6.499789,46.42697,0.1267237,0.5890161,0,0,4.073575
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,33.96822,33.96822,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,7.905946,3.509923,0,0.4960065,-0.4960065,5.976952,42.69243,0.1267237,0.5183268,0,0,3.509923
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,33.31646,33.31646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.457065,3.013916,0,0,0,5.976952,42.69243,0.1267237,0,0,0,3.013916
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,32.88834,32.88834,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.457065,3.013916,0,0.2022126,-0.2022126,5.763801,41.16993,0.1267237,0.2113121,0,0,3.013916
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,32.74137,32.74137,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.681746,2.811703,0,0.4423871,-0.4423871,5.297484,37.8391,0.1267237,0.4622945,0,0,2.811703
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,32.44105,32.44105,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.173286,2.369316,0,1.560879,-1.560879,3.652174,26.0869,0.1267237,1.631118,0,0,2.369316
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4540131,36.48382,33.35479,0,0,0,0,0,0,0,0,0,0.4540131,0,0,0,0,10.9076,0.8084378,0.4540131,0,0.4540131,4.082889,29.16343,0.1266851,0,0.3632105,0,1.262451
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.916763,50.14999,35.74458,0.8760421,0.8760421,0,0,0,0.8760421,218.798,0,0,1.916763,0.9221496,0.8760421,0,0,10.45358,1.21705,0.994613,0,0.994613,5.026461,35.90322,0.1266006,0.9636463,1.53341,0,3.133812
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.717227,59.56656,37.81488,0.4052254,0.4052254,0,0,0,0.4052254,670.547,0,0,2.717227,0.426553,0.4052254,0,0,9.45897,2.112201,2.290673,0,2.290673,7.199585,51.4255,0.1264064,0.4457479,2.173781,0,4.829428
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.973781,64.44884,39.82128,0.148741,0.148741,0,0,0,0.148741,1999.302,0,0,2.973781,0.1565695,0.148741,0,0,7.168296,4.173808,2.817212,0,2.817212,9.872227,70.51576,0.1261684,0.1636151,2.379025,0,7.147589
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.748587,64.37378,41.6232,1.682906,1.682906,0,0,0,1.682906,163.3239,0,0,2.748587,1.77148,1.682906,0,0,4.351085,6.709298,0.9771069,0,0.9771069,10.79919,77.13692,0.1260861,1.851196,2.198869,0,9.457885
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.031929,59.65623,43.3804,1.732543,1.732543,0,0,0,1.732543,117.2802,0,0,2.031929,1.82373,1.732543,0,0,3.373978,7.588694,0.2081999,0,0.2081999,10.99671,78.54775,0.1260685,1.905798,1.625544,0,9.620624
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7677323,50.27316,44.49862,1.516112,1.516112,0,0,0,1.516112,50.63824,0,0,0.7677323,1.595907,1.516112,0,0,3.165778,7.776074,0,0.8281749,-0.8281749,10.12373,72.31224,0.1260685,1.667723,0.6141859,0,8.543806
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,44.92673,44.92673,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,4.085972,6.947899,0,1.110589,-1.110589,8.953071,63.95038,0.1260685,1.160565,0,0,6.947899
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,45.43153,45.43153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.31996,5.83731,0,0,0,8.953071,63.95038,0.1260685,0,0,0,5.83731
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,45.10565,45.10565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.31996,5.83731,0,0,0,8.953071,63.95038,0.1260685,0,0,0,5.83731
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,43.8852,43.8852,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,5.31996,5.83731,0,1.421358,-1.421358,7.454828,53.24866,0.1260685,1.485319,0,0,5.83731
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,42.95228,42.95228,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,6.899246,4.415953,0,1.82848,-1.82848,5.527441,39.48164,0.1260685,1.910762,0,0,4.415953
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,41.55291,41.55291,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,8.930891,2.587472,0,0.9429073,-0.9429073,4.533529,32.38229,0.1260685,0.9853382,0,0,2.587472
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,40.00658,40.00658,2.563967,2.563967,1.25,0,0.50625,2.563967,0,0,0,0,1.383123,1.313967,0,0,9.978565,1.644565,0,1.383123,-1.383123,3.07559,21.96845,0.1260685,2.820364,0,5,1.644565
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,38.38357,38.38357,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.51537,0.2614422,3.33,0,3.33,6.234705,44.53352,0.1263396,0.5168108,0,5,0.2614422
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,37.13117,37.13117,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.185369,3.258442,3.33,0,3.33,9.393821,67.09859,0.1265319,0.09355953,0,5,3.258442
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,36.26854,36.26854,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.855369,6.255442,3.33,0,3.33,12.55294,89.66365,0.1267062,0,0,5,6.255442
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,35.34841,35.34841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525369,9.252442,0,0,0,12.55294,89.66365,0.1267062,0,0,0,9.252442
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,34.63276,34.63276,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.525369,9.252442,0,0.3418546,-0.3418546,12.19259,87.08975,0.1267062,0.3572381,0,0,9.252442
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,33.96822,33.96822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.905207,8.910587,0,0,0,12.19259,87.08975,0.1267062,0,0,0,8.910587
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,33.31646,33.31646,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,1.905207,8.910587,0,0.2136722,-0.2136722,11.96736,85.48096,0.1267062,0.2232874,0,0,8.910587
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142621,8.696916,0,0,0,11.96736,85.48096,0.1267062,0,0,0,8.696916
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,32.74137,32.74137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142621,8.696916,0,0,0,11.96736,85.48096,0.1267062,0,0,0,8.696916
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,32.42188,32.42188,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.142621,8.696916,0,1.534863,-1.534863,10.34947,73.92465,0.1267062,1.603931,0,0,8.696916
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4366471,36.34235,33.33562,3.425616,3.425616,1.25,0,0.50625,3.425616,12.74653,0,0,0.4366471,2.290122,2.175616,0,0,3.848024,7.162053,0,1.853474,-1.853474,8.395739,59.96944,0.1267062,3.768177,0.3493177,5,7.5987
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.866615,49.714,35.72541,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,302.1248,8.881784E-16,0,1.866615,0,0,3.505263,3.33,5.90744,5.308578,5.196615,0,5.196615,13.32568,95.18324,0.126847,0.679612,1.493292,5,7.175193
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.672554,59.10267,37.77654,1.84991,1.84991,0,0,0,1.84991,144.4694,0.01445536,0,2.672554,1.947273,1.84991,0,0,0.7108248,9.985532,0.7108248,0,0.7108248,14.00003,100,0.1267874,2.034901,2.138043,0,12.65808
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.932754,63.95444,39.75099,0.3203572,0.3203572,0,0,0,0.3203572,915.4636,2.595535,0,2.932754,0.3372181,0.3203572,0,0,0,10.62527,0,0,0,14.00003,100,0.1267874,0.3523929,2.346203,0,13.55803
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.70804,63.89206,41.55291,2.30727,2.30727,0,0,0,2.30727,117.3699,0.2793352,0,2.70804,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1267874,2.537997,2.166432,0,13.33331
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.643018,65.38144,43.34845,2.258301,2.258301,0,0,0,2.258301,117.0357,0.2658586,0,2.643018,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1267874,2.484131,2.114414,0,13.26829
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9291575,51.50581,44.46028,1.464826,1.464826,0,0,0,1.464826,63.43126,0,0,0.9291575,1.541922,1.464826,0,0,0,10.62527,0,0.6127645,-0.6127645,13.35412,95.38636,0.1267874,1.611308,0.743326,0,11.55443
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,44.89478,44.89478,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.6808494,10.01251,0,1.611345,-1.611345,11.65561,83.2542,0.1267874,1.683856,0,0,10.01251
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,45.39319,45.39319,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.471233,8.401164,0,1.972474,-1.972474,9.576441,68.40301,0.1267874,3.436235,0,5,8.401164
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,45.0737,45.0737,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.662871,6.42869,3.33,0,3.33,12.73556,90.96807,0.1272073,1.359401,0,5,6.42869
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,43.85324,43.85324,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.332871,9.425691,0,0.6159571,-0.6159571,12.08628,86.3304,0.1272073,0.6436752,0,0,9.425691
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,42.91394,42.91394,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.017268,8.809733,0,0.7004598,-0.7004598,11.34793,81.05648,0.1272073,0.7319804,0,0,8.809733
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,41.51458,41.51458,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.795556,8.109274,0,2.282773,-2.282773,8.941677,63.86899,0.1272073,3.760498,0,5,8.109274
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,39.96824,39.96824,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.33197,5.826501,3.33,0,3.33,12.10079,86.43406,0.1274043,0.1415788,0,5,5.826501
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,38.35162,38.35162,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.00197,8.823501,0,0.03129866,-0.03129866,12.0678,86.1984,0.1274043,0.0327071,0,0,8.823501
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,37.13117,37.13117,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.036747,8.792202,0,0.2032585,-0.2032585,11.85355,84.66802,0.1274043,0.2124051,0,0,8.792202
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,36.24937,36.24937,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.262589,8.588943,0,0.0927501,-0.0927501,11.75578,83.96969,0.1274043,0.09692386,0,0,8.588943
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,35.32924,35.32924,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.365645,8.496194,0,0.2637357,-0.2637357,11.47778,81.98396,0.1274043,0.2756038,0,0,8.496194
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,34.61359,34.61359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.658685,8.232458,0,0,0,11.47778,81.98396,0.1274043,0,0,0,8.232458
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,33.94904,33.94904,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.658685,8.232458,0,0.3185894,-0.3185894,11.14196,79.58524,0.1274043,0.3329259,0,0,8.232458
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,33.30367,33.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.012673,7.913868,0,0,0,11.14196,79.58524,0.1274043,0,0,0,7.913868
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,32.90751,32.90751,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.012673,7.913868,0,0.3274615,-0.3274615,10.79678,77.11971,0.1274043,0.3421973,0,0,7.913868
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,32.76054,32.76054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.376519,7.586407,0,0,0,10.79678,77.11971,0.1274043,0,0,0,7.586407
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,32.44105,32.44105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.376519,7.586407,0,0,0,10.79678,77.11971,0.1274043,0,0,0,7.586407
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4893638,36.71304,33.33562,2.318868,2.318868,0,0,0,2.318868,21.10357,0,4.440892E-16,0.4893638,2.440913,2.318868,0,0,3.376519,7.586407,0,1.95155,-1.95155,8.739667,62.42607,0.1274043,2.550755,0.3914911,0,8.075771
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.81804,49.27945,35.69346,1.378944,1.378944,0,0,0,1.378944,131.843,0,0,1.81804,1.45152,1.378944,0,0,5.544908,5.634858,0.3665207,0,0.3665207,9.087379,64.90972,0.1273736,1.516838,1.454432,0,7.452898
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.629726,58.62171,37.70625,0.6246775,0.6246775,0,0,0,0.6246775,420.9734,0,0,2.629726,0.6575553,0.6246775,0,0,5.178387,5.964726,1.972171,0,1.972171,10.95834,78.27374,0.1272086,0.6871453,2.103781,0,8.594452
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.893025,63.4763,39.6807,1.443921,1.443921,0,0,0,1.443921,200.3589,0,0,2.893025,1.519917,1.443921,0,0,3.206216,7.73968,1.373108,0,1.373108,12.26099,87.57832,0.127094,1.588313,2.31442,0,10.6327
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.668992,63.42056,41.47624,0,0,0,0,0,0,0,0.8358837,0,2.668992,0,0,0,0,1.833108,8.975476,1.833108,0,1.833108,14.00003,100,0.1269413,0,2.135194,0,11.64447
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.948447,58.78612,43.27177,0,0,0,0,0,0,0,1.948447,0,1.948447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269413,0,1.558757,0,12.57372
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6839793,49.50894,44.38999,0.8979678,0.8979678,0,0,0,0.8979678,76.16969,0,1.110223E-16,0.6839793,0.9452293,0.8979678,0,0,0,10.62527,0,0.26125,-0.26125,13.72465,98.03299,0.1269413,0.9877646,0.5471835,0,11.30925
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,44.85645,44.85645,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.2902777,10.36402,0,0.8703768,-0.8703768,12.80719,91.47974,0.1269413,0.9095438,0,0,10.36402
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,45.36124,45.36124,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.257363,9.493648,0,2.587075,-2.587075,10.08017,72.00109,0.1269413,2.703493,0,0,9.493648
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,45.03536,45.03536,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.13189,6.906573,0,1.377277,-1.377277,8.628395,61.63127,0.1269413,1.439255,0,0,6.906573
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,43.81491,43.81491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.662199,5.529295,0,0,0,8.628395,61.63127,0.1269413,0,0,0,5.529295
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,42.84366,42.84366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.662199,5.529295,0,0,0,8.628395,61.63127,0.1269413,0,0,0,5.529295
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,41.44429,41.44429,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.662199,5.529295,0,1.962106,-1.962106,6.560154,46.85815,0.1269413,2.0504,0,0,5.529295
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,39.89796,39.89796,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.842316,3.56719,0,2.734672,-2.734672,3.677556,26.26821,0.1269413,2.857732,0,0,3.56719
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,38.28133,38.28133,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.88084,0.8325177,0,0.03442723,-0.03442723,3.641267,26.009,0.1269413,0.03597646,0,0,0.8325177
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,37.09283,37.09283,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.91909,0.7980905,0,0.5417849,-0.5417849,3.070175,21.92978,0.1269413,0.5661653,0,0,0.7980905
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,36.23021,36.23021,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.52108,0.2563056,0,0.1086397,-0.1086397,2.955659,21.11181,0.1269413,0.1135285,0,0,0.2563056
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,35.32924,35.32924,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.64179,0.1476659,3.33,0,3.33,6.114775,43.67687,0.1271586,0.2569807,0,5,0.1476659
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,34.61359,34.61359,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.311787,3.144666,3.33,0,3.33,9.27389,66.24194,0.1273521,0.1304165,0,5,3.144666
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,33.96822,33.96822,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.981787,6.141666,3.33,0,3.33,12.43301,88.807,0.1275215,0,0,5,6.141666
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,33.33562,33.33562,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.651787,9.138666,0,0.5387912,-0.5387912,11.86507,84.75033,0.1275215,0.5630368,0,0,9.138666
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,32.92029,32.92029,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.250444,8.599874,0,0.04629532,-0.04629532,11.81627,84.40176,0.1275215,0.04837861,0,0,8.599874
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,32.77971,32.77971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.301883,8.553579,0,0,0,11.81627,84.40176,0.1275215,0,0,0,8.553579
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,32.45383,32.45383,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.301883,8.553579,0,0.3182426,-0.3182426,11.48081,82.00564,0.1275215,0.3325635,0,0,8.553579
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4465406,36.43132,33.35479,0,0,0,0,0,0,0,0,0,0.4465406,0,0,0,0,2.655486,8.235337,0.4465406,0,0.4465406,11.90444,85.03153,0.1274844,0,0.3572325,0,8.681877
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.771007,48.85294,35.65512,0.849964,0.849964,0,0,0,0.849964,208.3626,0,0,1.771007,0.8946989,0.849964,0,0,2.208946,8.637223,0.8763083,0,0.8763083,12.73578,90.96966,0.1274117,0.9349604,1.416806,0,10.40823
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.587751,58.18882,37.66791,0,0,0,0,0,0,0,1.255114,0,2.587751,0,0,0,0,1.332637,9.4259,1.332637,0,1.332637,14.00003,100,0.1273013,0,2.070201,0,12.01365
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.854639,63.01451,39.61041,1.45685,1.45685,0,0,0,1.45685,195.946,1.321113,0,2.854639,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1273013,1.602535,2.283711,0,13.47991
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.631267,62.97234,41.40595,1.259771,1.259771,0,0,0,1.259771,208.8687,1.305192,0,2.631267,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1273013,1.385748,2.105013,0,13.25654
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.909318,58.3601,43.20148,0,0,0,0,0,0,0,1.909318,0,1.909318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273013,0,1.527454,0,12.53459
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6463303,49.14543,44.3197,0.7336782,0.7336782,0,0,0,0.7336782,88.09453,0,0,0.6463303,0.7722928,0.7336782,0,0,0,10.62527,0,0.1259625,-0.1259625,13.86725,99.0516,0.1273013,0.8070459,0.5170643,0,11.2716
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,44.78616,44.78616,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.1399583,10.49931,0,2.332776,-2.332776,11.40829,81.48762,0.1273013,2.437751,0,0,10.49931
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,45.29095,45.29095,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.731932,8.166535,0,0.1287952,-0.1287952,11.27253,80.51789,0.1273013,0.134591,0,0,8.166535
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,44.96507,44.96507,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.875038,8.03774,0,2.199627,-2.199627,8.953918,63.95642,0.1273013,2.29861,0,0,8.03774
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,43.74462,43.74462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.319067,5.838113,0,0,0,8.953918,63.95642,0.1273013,0,0,0,5.838113
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,42.77337,42.77337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.319067,5.838113,0,0,0,8.953918,63.95642,0.1273013,0,0,0,5.838113
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,41.36761,41.36761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.319067,5.838113,0,0,0,8.953918,63.95642,0.1273013,0,0,0,5.838113
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,39.82128,39.82128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.319067,5.838113,0,0,0,8.953918,63.95642,0.1273013,0,0,0,5.838113
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,38.243,38.243,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.319067,5.838113,0,0.3901924,-0.3901924,8.542619,61.01858,0.1273013,0.4077511,0,0,5.838113
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,37.05449,37.05449,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.752614,5.447921,0,0.4204332,-0.4204332,8.099443,57.85305,0.1273013,0.4393527,0,0,5.447921
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,36.21104,36.21104,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.219763,5.027488,0,0.01647936,-0.01647936,8.082072,57.72897,0.1273013,0.01722093,0,0,5.027488
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,35.31646,35.31646,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.238073,5.011009,0,0.8645973,-0.8645973,7.170707,51.21923,0.1273013,0.9035041,0,0,5.011009
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,34.59442,34.59442,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.198737,4.146411,0,0.5809188,-0.5809188,6.558364,46.84537,0.1273013,0.6070602,0,0,4.146411
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,33.96822,33.96822,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.844202,3.565492,0,0.6008138,-0.6008138,5.925051,42.32171,0.1273013,0.6278505,0,0,3.565492
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,33.33562,33.33562,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.511773,2.964679,0,0.5829089,-0.5829089,5.310611,37.93286,0.1273013,0.6091397,0,0,2.964679
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,32.92029,32.92029,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.15945,2.38177,0,0.3478481,-0.3478481,4.943947,35.31384,0.1273013,0.3635012,0,0,2.38177
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,32.76054,32.76054,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.545947,2.033922,0,0.0806521,-0.0806521,4.858932,34.70659,0.1273013,0.08428144,0,0,2.033922
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,32.45383,32.45383,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.635561,1.95327,0,0.5671586,-0.5671586,4.261095,30.43633,0.1273013,1.967681,0,5,1.95327
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3114703,35.46895,33.33562,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.69625,0,0,0.3114703,0,0,3.327847,3.161454,10.26574,1.386111,3.472925,0,3.472925,7.5558,53.96989,0.1276715,1.387325,0.2491762,5,1.697581
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.72549,48.44102,35.61679,1.386185,1.386185,4.65462,0,1.435711,1.386185,124.4776,0,0,1.72549,0,0,3.268435,3.105014,6.792812,4.511743,4.830503,0,4.830503,12.13842,86.70281,0.1279405,1.524803,1.380392,5,6.237233
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.54769,57.73909,37.59763,0.56848,0.56848,0,0,0,0.56848,448.1583,0,0,2.54769,0.5984,0.56848,0,0,1.962309,8.859197,1.94929,0,1.94929,13.98768,99.91178,0.1277795,0.6253279,2.038152,0,11.40689
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.817639,62.56914,39.54013,2.875541,2.875541,0,0,0,2.875541,97.98638,0,0,2.817639,3.026886,2.875541,0,0,0.01301858,10.61356,0,0.2092467,-0.2092467,13.76711,98.33632,0.1277795,3.163095,2.254111,0,13.4312
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.595638,62.50195,41.29733,1.268831,1.268831,0,0,0,1.268831,204.5691,1.014511,0,2.595638,1.335612,1.268831,0,0,0.2455149,10.40431,0.2455149,0,0.2455149,14.00003,100,0.1277592,1.395715,2.07651,0,12.99995
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.872282,57.91214,43.09286,0,0,0,0,0,0,0,1.872282,0,1.872282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277592,0,1.497826,0,12.49756
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6114526,48.76511,44.21107,1.853578,1.853578,0,0,0,1.853578,32.98769,0,0,0.6114526,1.951135,1.853578,0,0,0,10.62527,0,1.339682,-1.339682,12.58788,89.91324,0.1277592,2.038936,0.4891621,0,11.23673
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,44.70948,44.70948,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.488536,9.285592,0,0.2992037,-0.2992037,12.27249,87.66047,0.1277592,0.3126678,0,0,9.285592
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,45.21428,45.21428,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.820985,8.986388,0,0.1296037,-0.1296037,12.13588,86.68465,0.1277592,0.1354359,0,0,8.986388
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,44.89478,44.89478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.964989,8.856785,0,0,0,12.13588,86.68465,0.1277592,0,0,0,8.856785
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,43.66794,43.66794,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,1.964989,8.856785,0,1.98528,-1.98528,10.04321,71.73705,0.1277592,2.074617,0,0,8.856785
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,42.69669,42.69669,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.170855,6.871505,0,0.6958148,-0.6958148,9.309754,66.49812,0.1277592,0.7271265,0,0,6.871505
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,41.29733,41.29733,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.943983,6.17569,0,0.1787133,-0.1787133,9.121374,65.15254,0.1277592,0.1867554,0,0,6.17569
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,39.78933,39.78933,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.142553,5.996977,0,2.208093,-2.208093,6.79384,48.52733,0.1277592,3.682457,0,5,5.996977
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,38.17271,38.17271,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.595989,3.788884,3.33,0,3.33,9.952955,71.0924,0.12807,0.8113928,0,5,3.788884
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,37.02254,37.02254,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.265989,6.785884,3.33,0,3.33,13.11207,93.65746,0.1282492,0.07648588,0,5,6.785884
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,36.17909,36.17909,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.935989,9.782884,0,0.3466269,-0.3466269,12.74669,91.04763,0.1282492,0.3622251,0,0,9.782884
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,35.29729,35.29729,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.32113,9.436257,0,0.2796778,-0.2796778,12.45189,88.94188,0.1282492,0.2922634,0,0,9.436257
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,34.57525,34.57525,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.631883,9.156579,0,0.3336475,-0.3336475,12.10019,86.42977,0.1282492,0.3486617,0,0,9.156579
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,33.94904,33.94904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.002603,8.822932,0,0,0,12.10019,86.42977,0.1282492,0,0,0,8.822932
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,33.31646,33.31646,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.002603,8.822932,0,0.2228284,-0.2228284,11.86531,84.75205,0.1282492,0.2328557,0,0,8.822932
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,32.88834,32.88834,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.25019,8.600103,0,0.3413463,-0.3413463,11.5055,82.18198,0.1282492,0.3567069,0,0,8.600103
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,32.74137,32.74137,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.629463,8.258757,0,0.05977347,-0.05977347,11.44249,81.73193,0.1282492,0.06246328,0,0,8.258757
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,32.42188,32.42188,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.695879,8.198983,0,1.330936,-1.330936,10.03956,71.71102,0.1282492,1.390828,0,0,8.198983
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3308865,35.5714,33.30367,4.022929,4.022929,1.25,0,0.50625,4.022929,8.225017,0,8.881784E-16,0.3308865,2.918872,2.772928,0,0,4.174696,6.868047,0,2.587986,-2.587986,7.311587,52.22552,0.1282492,4.425221,0.2647092,5,7.198934
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.681837,48.01154,35.5465,1.102109,1.102109,4.607372,0,1.422813,1.102109,152.6017,4.440892E-16,0,1.681837,0,0,3.505263,3.33,7.050236,4.280062,5.011837,0,5.011837,12.06623,86.18721,0.12849,1.21232,1.34547,5,5.961899
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.509656,57.26614,37.489,0.519236,0.519236,0,0,0,0.519236,483.3362,0,0,2.509656,0.5465642,0.519236,0,0,2.038399,8.790715,1.963091,0,1.963091,13.92859,99.4897,0.1283285,0.5711596,2.007725,0,11.30037
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.782733,62.10121,39.4315,1.838064,1.838064,0,0,0,1.838064,151.3948,0.7726222,0,2.782733,1.934804,1.838064,0,0,0.07530704,10.5575,0.07530704,0,0.07530704,14.00003,100,0.1283223,2.02187,2.226187,0,13.34023
