Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.5615,62.04846,41.1887,1.444881,1.444881,0,0,0,1.444881,177.281,1.040572,0,2.5615,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1283223,1.58937,2.0492,0,13.18677
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.836851,57.48755,42.99062,0.9359422,0.9359422,0,0,0,0.9359422,196.2569,0.8516483,0,1.836851,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1283223,1.029536,1.469481,0,12.46212
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7920778,50.05146,44.10245,0,0,0,0,0,0,0,0.7920778,0,0.7920778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283223,0,0.6336622,0,11.41735
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,44.5689,44.5689,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1283223,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,45.10565,45.10565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1283223,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,44.78616,44.78616,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1283223,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,43.59766,43.59766,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1283223,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,42.6264,42.6264,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1283223,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,41.1887,41.1887,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1283223,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,39.6807,39.6807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1283223,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,38.10242,38.10242,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1283223,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,36.9842,36.9842,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1283223,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,36.12158,36.12158,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1283223,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,35.23979,35.23979,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1283223,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,34.55608,34.55608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1283223,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,33.91071,33.91071,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1283223,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,33.30367,33.30367,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1283223,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,32.86917,32.86917,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1283223,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,32.70942,32.70942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1283223,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,32.40271,32.40271,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1283223,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3452383,35.63231,33.26534,1.124119,1.124119,0,0,0,1.124119,30.7119,0,0,0.3452383,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8380448,-0.8380448,3.900816,27.86292,0.1283223,1.236531,0.2761906,0,2.227604
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.051071,50.97461,35.47621,0.3457561,0.3457561,0,0,0,0.3457561,593.2132,0,0,2.051071,0.3639538,0.3457561,0,0,10.6455,1.044321,1.687117,0,1.687117,5.501356,39.29532,0.1281839,0.3803317,1.640857,0,3.095392
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.473085,56.80906,37.38037,1.592993,1.592993,0,0,0,1.592993,155.2478,0,0,2.473085,1.676834,1.592993,0,0,8.958386,2.562726,0.7962509,0,0.7962509,6.256746,44.69096,0.1281187,1.752292,1.978468,0,5.035811
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.505144,69.3456,39.28453,1.618664,1.618664,0,0,0,1.618664,216.5456,0,0,3.505144,1.703856,1.618664,0,0,8.162136,3.279352,1.801288,0,1.801288,7.965598,56.89701,0.1279714,1.78053,2.804115,0,6.784496
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.529396,61.57944,41.04812,0.5098809,0.5098809,0,0,0,0.5098809,496.0758,0,0,2.529396,0.5367168,0.5098809,0,0,6.360848,4.900511,1.992679,0,1.992679,9.856019,70.39999,0.1278088,0.560869,2.023516,0,7.429907
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.803617,57.03463,42.84366,1.13476,1.13476,0,0,0,1.13476,158.9426,0,0,1.803617,1.194484,1.13476,0,0,4.368169,6.693922,0.6091328,0,0.6091328,10.43389,74.52766,0.1277592,1.248236,1.442894,0,8.49754
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5492877,48.02697,43.95548,3.164394,3.164394,1.25,0,0.50625,3.164394,17.35839,0,0,0.5492877,2.015152,1.914394,0,0,3.759036,7.242142,0,1.465864,-1.465864,8.888737,63.49085,0.1277592,3.480834,0.4394302,5,7.79143
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,44.46028,44.46028,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.387774,5.776278,3.33,0,3.33,12.04785,86.05592,0.1281407,1.237414,0,5,5.776278
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,44.99702,44.99702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.057774,8.773277,0,0,0,12.04785,86.05592,0.1281407,0,0,0,8.773277
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,44.67753,44.67753,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,2.057774,8.773277,0,1.249695,-1.249695,10.73056,76.64669,0.1281407,1.305931,0,0,8.773277
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,43.48903,43.48903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.446324,7.523583,0,0,0,10.73056,76.64669,0.1281407,0,0,0,7.523583
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,42.51778,42.51778,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,3.446324,7.523583,0,2.612002,-2.612002,7.977266,56.98036,0.1281407,4.104542,0,5,7.523583
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,41.08007,41.08007,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,6.348548,4.911581,3.33,0,3.33,11.13638,79.54543,0.1284458,0.8102739,0,5,4.911581
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,39.61041,39.61041,4.356656,4.356656,5,0,1.53,4.356656,0,0,0,0,0,0,0.6433442,0.6111769,3.018548,7.908581,0.6111769,0,0.6111769,11.7162,83.68694,0.1285198,4.792322,0,5,7.908581
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,38.02574,38.02574,0.5415076,0.5415076,0,0,0,0.5415076,0,0,0,0,0.570008,0.5415076,0,0,2.407371,8.45864,0,0.570008,-0.570008,11.11535,79.39523,0.1285198,0.5956584,0,0,8.45864
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,36.91392,36.91392,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,3.040714,7.888632,0,0.8844587,-0.8844587,10.18305,72.73595,0.1285198,0.9242594,0,0,7.888632
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,36.07046,36.07046,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,4.023445,7.004173,0,0.254424,-0.254424,9.914866,70.82033,0.1285198,0.2658731,0,0,7.004173
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,35.1695,35.1695,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,4.306139,6.749749,0,0.5499344,-0.5499344,9.335184,66.67976,0.1285198,0.5746815,0,0,6.749749
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,34.48579,34.48579,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,4.917177,6.199815,0,0.5828142,-0.5828142,8.720844,62.29162,0.1285198,0.6090408,0,0,6.199815
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,33.85959,33.85959,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,5.564748,5.617001,0,0.2800163,-0.2800163,8.425681,60.18332,0.1285198,0.2926171,0,0,5.617001
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,33.24617,33.24617,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,5.875877,5.336985,0,0.7403722,-0.7403722,7.64526,54.60889,0.1285198,0.7736889,0,0,5.336985
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,32.83083,32.83083,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,6.698514,4.596612,0,0.1832362,-0.1832362,7.452112,53.22927,0.1285198,0.1914818,0,0,4.596612
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,32.67109,32.67109,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,6.902109,4.413376,0,0.4854305,-0.4854305,6.940423,49.57436,0.1285198,0.5072749,0,0,4.413376
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,32.35159,32.35159,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,7.441476,3.927945,0,1.956347,-1.956347,4.878253,34.84459,0.1285198,2.044383,0,0,3.927945
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2252637,34.74389,33.20783,0.2385378,0.2385378,0,0,0,0.2385378,94.43523,0,0,0.2252637,0.2510924,0.2385378,0,0,9.615195,1.971599,0,0.02582869,-0.02582869,4.851027,34.65012,0.1285198,0.2623915,0.1802109,0,2.196862
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.599495,47.17778,35.38675,1.986199,1.986199,4.930996,0,1.511162,1.986199,80.53046,0,0,1.599495,0,0,2.944797,2.797557,9.643893,1.94577,4.397053,0,4.397053,9.022438,64.44585,0.1288686,2.184819,1.279596,5,3.545265
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.43802,56.36793,37.27174,0,0,2.956653,0,0.9721663,0,0,0,0,2.43802,0,0,2.956653,2.80882,5.246841,5.903118,5.246841,0,5.246841,14.00003,100,0.1287687,0,1.950416,5,8.341138
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.718489,61.14361,39.14396,0.870813,0.870813,0,0,0,0.870813,312.1783,1.801844,0,2.718489,0.9166452,0.870813,0,0,0,10.62527,0,0,0,14.00003,100,0.1287687,0.9578943,2.174791,0,13.34376
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.498942,61.12093,40.90116,2.086928,2.086928,0,0,0,2.086928,119.7426,0.3021758,0,2.498942,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1287687,2.29562,1.999153,0,13.12422
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.772109,56.59867,42.69669,1.325362,1.325362,0,0,0,1.325362,133.7075,0.3769904,0,1.772109,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1287687,1.457899,1.417687,0,12.39738
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6849684,48.92168,43.81491,0.8881087,0.8881087,0,0,0,0.8881087,77.12663,0,0,0.6849684,0.9348513,0.8881087,0,0,0,10.62527,0,0.2498829,-0.2498829,13.73663,98.11858,0.1287687,0.9769196,0.5479747,0,11.31024
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,44.3197,44.3197,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,0.2776477,10.37539,0,0.563951,-0.563951,13.14217,93.87247,0.1287687,0.5893288,0,0,10.37539
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,44.85645,44.85645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9042599,9.81144,0,0,0,13.14217,93.87247,0.1287687,0,0,0,9.81144
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,44.53057,44.53057,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,0.9042599,9.81144,0,1.522845,-1.522845,11.53695,82.40663,0.1287687,1.591373,0,0,9.81144
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,43.34845,43.34845,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,2.59631,8.288595,0,1.498572,-1.498572,9.957318,71.12356,0.1287687,1.566007,0,0,8.288595
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,42.41554,42.41554,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,4.26139,6.790023,0,0.7521941,-0.7521941,9.164436,65.46013,0.1287687,0.7860428,0,0,6.790023
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,41.00978,41.00978,2.51114,2.51114,0,0,0,2.51114,0,0,0,0,2.643305,2.51114,0,0,5.097161,6.037829,0,2.643305,-2.643305,6.378149,45.55811,0.1287687,2.762254,0,0,6.037829
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,39.50179,39.50179,1.163406,1.163406,0,0,0,1.163406,0,0,2.220446E-16,0,1.224638,1.163406,0,0,8.034166,3.394524,0,1.224638,-1.224638,5.087266,36.33754,0.1287687,1.279747,0,0,3.394524
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,37.95546,37.95546,0.3092082,0.3092082,0,0,0,0.3092082,0,0,0,0,0.3254824,0.3092082,0,0,9.394876,2.169886,0,0.3254824,-0.3254824,4.744178,33.88692,0.1287687,0.3401291,0,0,2.169886
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,36.84363,36.84363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.756523,1.844404,0,0,0,4.744178,33.88692,0.1287687,0,0,0,1.844404
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,36.01295,36.01295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.756523,1.844404,0,0,0,4.744178,33.88692,0.1287687,0,0,0,1.844404
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,35.11838,35.11838,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,9.756523,1.844404,0,0.09742925,-0.09742925,4.641479,33.15335,0.1287687,0.1018136,0,0,1.844404
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,34.45384,34.45384,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,9.864778,1.746974,0,0.1416787,-0.1416787,4.492136,32.08662,0.1287687,0.1480542,0,0,1.746974
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,33.82125,33.82125,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,10.0222,1.605296,0,0.0357045,-0.0357045,4.4545,31.81779,0.1287687,0.0373112,0,0,1.605296
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,33.227,33.227,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,10.06187,1.569591,0,0.3273767,-0.3273767,4.109415,29.3529,0.1287687,0.3421086,0,0,1.569591
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,32.79888,32.79888,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,10.42562,1.242215,0,0.2757832,-0.2757832,3.818714,27.27647,0.1287687,0.2881935,0,0,1.242215
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,32.65192,32.65192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73205,0.9664314,0,0,0,3.818714,27.27647,0.1287687,0,0,0,0.9664314
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,32.33242,32.33242,2.197613,2.197613,1.279504,0,0.5143045,2.197613,0,0,4.440892E-16,0,0.9664314,0.9181098,0,0,10.73205,0.9664314,0,0.9664314,-0.9664314,2.800006,20,0.1287687,2.417375,0,5,0.9664314
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3106339,35.3013,33.17588,1.870617,1.870617,5,0,1.53,1.870617,16.60596,0,0,0.3106339,0,0,3.129383,2.972914,11.80586,0,3.283548,0,3.283548,5.915053,42.25029,0.1291562,2.057678,0.2485071,5,0.3106339
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.560708,46.79306,35.31646,1.623567,1.623567,4.612101,0,1.424103,1.623567,96.12836,0,0,1.560708,0,0,2.988534,2.839107,8.522312,2.955193,4.399815,0,4.399815,10.08908,72.06474,0.1294395,1.785923,1.248566,5,4.515901
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.403947,55.98177,37.20146,0.5749702,0.5749702,2.383971,0,0.815824,0.5749702,418.0993,0,0,2.403947,0,0,1.809,1.71855,4.122497,6.915027,4.122497,0,4.122497,14.00003,100,0.1293208,0.6324673,1.923157,5,9.318974
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.688023,60.72567,39.03533,0.7844389,0.7844389,0,0,0,0.7844389,342.6683,1.862298,0,2.688023,0.8257252,0.7844389,0,0,0,10.62527,0,0,0,14.00003,100,0.1293208,0.8628829,2.150419,0,13.3133
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.469487,60.71845,40.79253,1.257867,1.257867,0,0,0,1.257867,196.3235,1.145417,0,2.469487,1.32407,1.257867,0,0,0,10.62527,0,0,0,14.00003,100,0.1293208,1.383653,1.97559,0,13.09476
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.742291,56.18615,42.55611,1.449749,1.449749,0,0,0,1.449749,120.1788,0.2162397,0,1.742291,1.526051,1.449749,0,0,0,10.62527,0,0,0,14.00003,100,0.1293208,1.594723,1.393833,0,12.36757
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4965073,47.33169,43.66794,1.064229,1.064229,0,0,0,1.064229,46.6542,0,0,0.4965073,1.120241,1.064229,0,0,0,10.62527,0,0.6237334,-0.6237334,13.34256,95.30377,0.1293208,1.170652,0.3972059,0,11.12178
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,44.17274,44.17274,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,0.6930371,10.00154,0,0.4711857,-0.4711857,12.84588,91.75612,0.1293208,0.492389,0,0,10.00154
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,44.74782,44.74782,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,1.216577,9.530355,0,1.085005,-1.085005,11.70219,83.58688,0.1293208,1.13383,0,0,9.530355
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,44.46028,44.46028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.422138,8.445351,0,0,0,11.70219,83.58688,0.1293208,0,0,0,8.445351
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,43.27177,43.27177,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,2.422138,8.445351,0,1.485563,-1.485563,10.13626,72.40175,0.1293208,1.552414,0,0,8.445351
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,42.30691,42.30691,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,4.072763,6.959787,0,1.740118,-1.740118,8.30202,59.30002,0.1293208,1.818423,0,0,6.959787
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,40.90116,40.90116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.006228,5.219669,0,0,0,8.30202,59.30002,0.1293208,0,0,0,5.219669
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,39.4315,39.4315,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,6.006228,5.219669,0,0.479126,-0.479126,7.796977,55.69258,0.1293208,0.5006866,0,0,5.219669
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,37.88517,37.88517,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,6.53859,4.740543,0,0.3405453,-0.3405453,7.43801,53.12854,0.1293208,0.3558698,0,0,4.740543
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,36.78612,36.78612,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,6.916974,4.399998,0,0.6143535,-0.6143535,6.790425,48.50294,0.1293208,0.6419994,0,0,4.399998
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,35.96183,35.96183,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,7.599589,3.785644,0,0.4914657,-0.4914657,6.272375,44.80259,0.1293208,0.5135817,0,0,3.785644
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,35.08004,35.08004,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,8.145662,3.294178,0,0.235149,-0.235149,6.024506,43.0321,0.1293208,0.2457307,0,0,3.294178
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,34.4155,34.4155,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,8.406939,3.05903,0,0.1645624,-0.1645624,5.851042,41.79307,0.1293208,0.1719677,0,0,3.05903
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,33.80208,33.80208,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,8.589786,2.894467,0,0.1637653,-0.1637653,5.678418,40.56005,0.1293208,0.1711348,0,0,2.894467
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,33.20783,33.20783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.771748,2.730702,0,0,0,5.678418,40.56005,0.1293208,0,0,0,2.730702
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,32.76054,32.76054,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,8.771748,2.730702,0,0.2143408,-0.2143408,5.452483,38.94623,0.1293208,0.2239862,0,0,2.730702
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,32.61996,32.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.009904,2.516361,0,0,0,5.452483,38.94623,0.1293208,0,0,0,2.516361
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,32.31326,32.31326,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0.6716381,0.6380562,0,0,9.009904,2.516361,0,0.6716381,-0.6716381,4.744514,33.88932,0.1293208,0.7018617,0,0,2.516361
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2285378,34.69547,33.13754,0,0,0,0,0,0,0,0,0,0.2285378,0,0,0,0,9.756168,1.844723,0.2285378,0,0.2285378,4.961324,35.43796,0.1293023,0,0.1828302,0,2.073261
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.523512,46.43635,35.25896,0.9377003,0.9377003,0,0,0,0.9377003,162.4733,0,0,1.523512,0.9870529,0.9377003,0,0,9.527631,2.050407,0.5364596,0,0.5364596,5.470254,39.07317,0.1292589,1.03147,1.21881,0,3.573919
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.37202,55.57276,37.09283,0.4941695,0.4941695,0,0,0,0.4941695,480.0012,0,0,2.37202,0.5201784,0.4941695,0,0,8.991171,2.533221,1.851841,0,1.851841,7.227065,51.62179,0.1291094,0.5435865,1.897616,0,4.90524
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.659119,60.3245,38.9267,1.525246,1.525246,0,0,0,1.525246,174.3403,0,0,2.659119,1.605522,1.525246,0,0,7.139329,4.199878,1.053597,0,1.053597,8.226595,58.76128,0.1290245,1.677771,2.127295,0,6.858997
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.441572,60.33953,40.69029,2.191392,2.191392,0,0,0,2.191392,111.4165,0,0,2.441572,2.306729,2.191392,0,0,6.085732,5.148115,0.134843,0,0.134843,8.354519,59.67501,0.1290136,2.410532,1.953257,0,7.589687
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.713936,55.82292,42.44749,2.888407,2.888407,0,0,0,2.888407,59.33844,0,0,1.713936,3.040428,2.888407,0,0,5.950889,5.269474,0,1.326493,-1.326493,6.956273,49.68756,0.1290136,3.177248,1.371148,0,6.983409
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.473271,47.04515,43.55931,0.7791766,0.7791766,0,0,0,0.7791766,60.73989,0,1.110223E-16,0.473271,0.8201859,0.7791766,0,0,7.42477,3.942981,0,0.3469149,-0.3469149,6.590592,47.07557,0.1290136,0.8570943,0.3786168,0,4.416252
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,44.06411,44.06411,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,7.810231,3.596066,0,1.603208,-1.603208,4.900663,35.00467,0.1290136,1.675352,0,0,3.596066
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,44.63919,44.63919,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,9.591573,1.992858,0,0.07851212,-0.07851212,4.817904,34.41353,0.1290136,0.08204517,0,0,1.992858
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,44.35165,44.35165,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,9.678809,1.914346,0,1.302948,-1.302948,3.444476,24.60335,0.1290136,1.361581,0,0,1.914346
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,43.16954,43.16954,1.856446,1.856446,1.275618,0,0.5132436,1.856446,0,0,0,0,0.6113982,0.5808282,0,0,11.12653,0.6113982,0,0.6113982,-0.6113982,2.800006,20,0.1290136,2.04209,0,5,0.6113982
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,42.19828,42.19828,0.6170838,0.6170838,4.122347,0,1.290401,0.6170838,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1292887,0.6787922,0,5,0
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,40.79253,40.79253,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1294464,0,0,5,2.997
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,39.32287,39.32287,0.249044,0.249044,3.754307,0,1.189926,0.249044,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1296503,0.2739484,0,5,5.994
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,37.81488,37.81488,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,1.81586,8.991,0,0.1202208,-0.1202208,12.15063,86.79002,0.1296503,0.1256308,0,0,8.991
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,36.735,36.735,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,1.949439,8.870779,0,0.1688461,-0.1688461,11.97265,85.51875,0.1296503,0.1764442,0,0,8.870779
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,35.9235,35.9235,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,2.137046,8.701933,0,0.406274,-0.406274,11.5444,82.45982,0.1296503,0.4245563,0,0,8.701933
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,35.0417,35.0417,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,2.588461,8.295659,0,0.4521097,-0.4521097,11.06783,79.05579,0.1296503,0.4724546,0,0,8.295659
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,34.37716,34.37716,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,3.090805,7.843549,0,0.2426195,-0.2426195,10.81209,77.22906,0.1296503,0.2535373,0,0,7.843549
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,33.77013,33.77013,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,3.360383,7.60093,0,0.3637074,-0.3637074,10.42871,74.49062,0.1296503,0.3800743,0,0,7.60093
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,33.17588,33.17588,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,3.764502,7.237223,0,0.1477049,-0.1477049,10.27301,73.37852,0.1296503,0.1543516,0,0,7.237223
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,32.74137,32.74137,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,3.928618,7.089518,0,0.6119314,-0.6119314,9.627981,68.77116,0.1296503,0.6394684,0,0,7.089518
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,32.58163,32.58163,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0.4247773,0.4035384,0,0,4.608542,6.477586,0,0.4247773,-0.4247773,9.180226,65.57291,0.1296503,0.4438922,0,0,6.477586
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,32.27492,32.27492,0.5757999,0.5757999,0,0,0,0.5757999,0,0,0,0,0.6061052,0.5757999,0,0,5.080517,6.052809,0,0.6061052,-0.6061052,8.541335,61.00942,0.1296503,0.6333799,0,0,6.052809
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1588214,34.18491,33.10559,3.490134,3.490134,1.25,0,0.50625,3.490134,4.550583,0,0,0.1588214,2.358035,2.240134,0,0,5.753967,5.446704,0,2.199214,-2.199214,6.223161,44.45106,0.1296503,3.839147,0.1270571,5,5.605525
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.976289,50.02976,35.18867,2.228239,2.228239,5,0,1.53,2.228239,88.69286,0,0,1.976289,0,0,2.771761,2.633173,8.197538,3.24749,4.609462,0,4.609462,10.59608,75.68613,0.1299842,2.451062,1.581031,5,5.223779
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.068393,61.95579,36.9842,2.573868,2.573868,3.067567,0,1.002446,2.573868,119.2133,0,0,3.068393,0,0,0.4936991,0.4690142,3.588076,7.396006,3.537407,0,3.537407,13.95196,99.65665,0.1300407,2.831255,2.454714,5,10.4644
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.256554,66.10552,38.81808,0.8076776,0.8076776,0,0,0,0.8076776,403.1998,2.355698,0,3.256554,0.8501869,0.8076776,0,0,0.05066912,10.57967,0.05066912,0,0.05066912,14.00003,100,0.1300367,0.8884453,2.605243,0,13.83623
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.415421,59.97121,40.58167,2.188853,2.188853,0,0,0,2.188853,110.351,0.1113662,0,2.415421,2.304055,2.188853,0,0,0,10.62527,0,0,0,14.00003,100,0.1300367,2.407738,1.932337,0,13.0407
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.68741,55.47665,42.33886,0.7356095,0.7356095,0,0,0,0.7356095,229.3894,0.9130846,0,1.68741,0.7743258,0.7356095,0,0,0,10.62527,0,0,0,14.00003,100,0.1300367,0.8091705,1.349928,0,12.31269
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4520754,46.78114,43.45708,2.497659,2.497659,0,0,0,2.497659,18.09996,0,0,0.4520754,2.629115,2.497659,0,0,0,10.62527,0,2.17704,-2.17704,11.70523,83.6086,0.1300367,2.747425,0.3616603,0,11.07735
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,43.95548,43.95548,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.418933,8.448235,0,1.623784,-1.623784,9.993608,71.38277,0.1300367,1.696855,0,0,8.448235
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,44.53057,44.53057,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.223138,6.82445,0,1.424021,-1.424021,8.492558,60.66101,0.1300367,1.488101,0,0,6.82445
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,44.24303,44.24303,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.805383,5.40043,0,2.272559,-2.272559,6.097071,43.55042,0.1300367,2.374824,0,0,5.40043
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,43.06091,43.06091,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.330448,3.127871,0,2.462246,-2.462246,3.501635,25.01163,0.1300367,2.573047,0,0,3.127871
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,42.05132,42.05132,4.86254,4.86254,4.230197,0,1.319844,4.86254,0,0,8.881784E-16,0,0.6656242,0.632343,0,0,11.06628,0.6656242,0,0.6656242,-0.6656242,2.800006,20,0.1300367,5.348794,0,5,0.6656242
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,40.65195,40.65195,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1301422,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,39.21424,39.21424,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.130317,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,37.7382,37.7382,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1304708,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,36.66471,36.66471,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1306549,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,35.85321,35.85321,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1306549,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,34.99059,34.99059,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1306549,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,34.32604,34.32604,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1306549,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,33.71262,33.71262,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1306549,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,33.11837,33.11837,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1306549,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,32.69025,32.69025,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1306549,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,32.54329,32.54329,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1306549,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,32.24297,32.24297,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1306549,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,33.04808,33.04808,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1306549,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.454758,45.72345,35.09921,0.05914924,0.05914924,0,0,0,0.05914924,2459.469,0,0,1.454758,0.06226236,0.05914924,0,0,6.749134,4.551054,1.392495,0,1.392495,8.918275,63.70184,0.1305433,0.06506417,1.163806,0,6.005812
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.312533,54.84227,36.91392,1.762946,1.762946,0,0,0,1.762946,131.1744,0,0,2.312533,1.855733,1.762946,0,0,5.356638,5.8043,0.4568005,0,0.4568005,9.351634,66.79725,0.1305068,1.939241,1.850026,0,8.116833
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.606133,59.57269,38.70945,0.9878071,0.9878071,0,0,0,0.9878071,263.8301,0,0,2.606133,1.039797,0.9878071,0,0,4.899838,6.21542,1.566336,0,1.566336,10.83759,77.4112,0.1303815,1.086588,2.084906,0,8.821552
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.390968,59.62001,40.47304,0,0,0,0,0,0,0,0,0,2.390968,0,0,0,0,3.333502,7.625122,2.390968,0,2.390968,13.10586,93.61311,0.1301909,0,1.912774,0,10.01609
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.66274,55.14734,42.23024,1.369453,1.369453,0,0,0,1.369453,121.4164,0,0,1.66274,1.441529,1.369453,0,0,0.9425344,9.776993,0.2212113,0,0.2212113,13.31572,95.1121,0.1301733,1.506398,1.330192,0,11.43973
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5753956,47.60173,43.34845,3.537322,3.537322,1.25,0,0.50625,3.537322,16.26642,0,4.440892E-16,0.5753956,2.407707,2.287322,0,0,0.7213232,9.976084,0,1.832312,-1.832312,11.38429,81.31622,0.1301733,3.891054,0.4603164,5,10.55148
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,43.8852,43.8852,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0.3415261,0.3244498,0,0,2.757225,8.143771,0,0.3415261,-0.3415261,11.02429,78.7448,0.1301733,0.3568948,0,0,8.143771
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,44.46028,44.46028,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,3.136699,7.802245,0,0.5690853,-0.5690853,10.42443,74.46004,0.1301733,0.5946941,0,0,7.802245
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,44.1344,44.1344,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,3.769016,7.23316,0,2.727291,-2.727291,7.549609,53.92567,0.1301733,2.850019,0,0,7.23316
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,42.95228,42.95228,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,6.799339,4.505869,0,1.151738,-1.151738,6.33557,45.25398,0.1301733,1.203566,0,0,4.505869
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,41.9427,41.9427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.079048,3.354131,0,0,0,6.33557,45.25398,0.1301733,0,0,0,3.354131
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,40.54333,40.54333,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,8.079048,3.354131,0,1.970151,-1.970151,4.258849,30.42029,0.1301733,3.433807,0,5,3.354131
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,39.14396,39.14396,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,10.2681,1.38398,2.042476,0,2.042476,6.196512,44.26071,0.1304092,3.135028,0,5,1.38398
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,37.66791,37.66791,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,8.225628,3.222209,3.33,0,3.33,9.355627,66.82578,0.1306076,0.2742845,0,5,3.222209
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,36.6072,36.6072,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.895628,6.219209,3.33,0,3.33,12.51474,89.39084,0.1307592,0,0,5,6.219209
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,35.7957,35.7957,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.565628,9.216208,0,0.5843309,-0.5843309,11.8988,84.99129,0.1307592,0.6106257,0,0,9.216208
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,34.93946,34.93946,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.214885,8.631878,0,0.1141279,-0.1141279,11.7785,84.132,0.1307592,0.1192637,0,0,8.631878
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,34.2877,34.2877,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.341693,8.51775,0,0.4491145,-0.4491145,11.30509,80.75051,0.1307592,0.4693247,0,0,8.51775
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,33.68067,33.68067,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,2.84071,8.068636,0,0.3295363,-0.3295363,10.95773,78.26936,0.1307592,0.3443654,0,0,8.068636
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,33.10559,33.10559,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.206861,7.7391,0,0.3752607,-0.3752607,10.56217,75.44394,0.1307592,0.3921475,0,0,7.7391
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,32.67109,32.67109,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.623817,7.363839,0,0.3209621,-0.3209621,10.22385,73.02735,0.1307592,0.3354054,0,0,7.363839
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,32.51134,32.51134,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,3.980442,7.042876,0,0.6791451,-0.6791451,9.507967,67.91392,0.1307592,0.7097067,0,0,7.042876
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,32.20463,32.20463,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,4.735048,6.363731,0,2.27806,-2.27806,7.106682,50.76191,0.1307592,2.380572,0,0,6.363731
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,33.01613,33.01613,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.266225,4.085672,0,1.680818,-1.680818,5.334944,38.10666,0.1307592,1.756455,0,0,4.085672
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.422893,45.41257,35.0417,0.8280061,0.8280061,0,0,0,0.8280061,171.8457,0,0,1.422893,0.8715854,0.8280061,0,0,9.133801,2.404853,0.5513071,0,0.5513071,5.85796,41.84248,0.1307153,0.9108068,1.138314,0,3.827746
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.285492,54.48848,36.81168,0.1819433,0.1819433,0,0,0,0.1819433,1256.156,0,0,2.285492,0.1915193,0.1819433,0,0,8.582494,2.90103,2.093973,0,2.093973,7.844477,56.03186,0.1305491,0.2001377,1.828394,0,5.186522
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.582114,59.22215,38.60083,3.028141,3.028141,4.806282,0,1.477115,3.028141,85.27059,0,0,2.582114,0,0,1.778141,1.689234,6.488521,4.785605,4.271348,0,4.271348,11.89663,84.97578,0.1308648,3.330955,2.065691,5,7.367719
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.368239,59.28595,40.36441,0.3219387,0.3219387,0,0,0,0.3219387,735.618,0,0,2.368239,0.3388828,0.3219387,0,0,2.217174,8.629818,2.029356,0,2.029356,13.82185,98.72729,0.1307041,0.3541326,1.894591,0,10.99806
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.639948,54.835,42.12161,0.8614303,0.8614303,0,0,0,0.8614303,190.375,0.5453622,0,1.639948,0.9067688,0.8614303,0,0,0.1878174,10.45624,0.1878174,0,0.1878174,14.00003,100,0.1306892,0.9475734,1.311959,0,12.09619
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4155559,46.28564,43.23983,2.107631,2.107631,0,0,0,2.107631,19.71672,0,0,0.4155559,2.21856,2.107631,0,0,0,10.62527,0,1.803004,-1.803004,12.09949,86.4248,0.1306892,2.318395,0.3324447,0,11.04083
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,43.77657,43.77657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.003337,8.82227,0,0,0,12.09949,86.4248,0.1306892,0,0,0,8.82227
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,44.35165,44.35165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.003337,8.82227,0,0,0,12.09949,86.4248,0.1306892,0,0,0,8.82227
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,44.06411,44.06411,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.003337,8.82227,0,2.618065,-2.618065,9.339813,66.71281,0.1306892,2.735878,0,0,8.82227
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,42.84366,42.84366,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.912298,6.204206,0,0.9388622,-0.9388622,8.350165,59.64392,0.1306892,0.981111,0,0,6.204206
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,41.80212,41.80212,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,5.955478,5.265344,0,2.986726,-2.986726,5.20188,37.15621,0.1306892,4.496129,0,5,5.265344
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,40.4347,40.4347,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.274062,2.278618,1.970253,0,1.970253,7.071026,50.50723,0.1309138,3.218655,0,5,2.278618
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,39.03533,39.03533,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.30381,4.051846,3.210876,0,3.210876,10.11713,72.26507,0.1312786,1.782143,0,5,4.051846
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,37.55929,37.55929,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.092934,6.941634,3.33,0,3.33,13.27625,94.83014,0.1314967,0.4185342,0,5,6.941634
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,36.53692,36.53692,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.7629336,9.938634,0,0.6303892,-0.6303892,12.61176,90.0838,0.1314967,0.6587567,0,0,9.938634
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,35.72541,35.72541,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.463366,9.308245,0,0.3663759,-0.3663759,12.22556,87.32528,0.1314967,0.3828628,0,0,9.308245
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,34.86279,34.86279,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.87045,8.941869,0,0.05499168,-0.05499168,12.1676,86.91123,0.1314967,0.05746631,0,0,8.941869
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,34.21742,34.21742,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.931552,8.886877,0,0.221968,-0.221968,11.93362,85.23998,0.1314967,0.2319566,0,0,8.886877
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,33.62317,33.62317,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.178183,8.664909,0,0.5661833,-0.5661833,11.33681,80.97707,0.1314967,0.5916615,0,0,8.664909
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,33.04808,33.04808,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.807276,8.098726,0,0.1038181,-0.1038181,11.22738,80.1954,0.1314967,0.1084899,0,0,8.098726
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,32.61996,32.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.922629,7.994908,0,0,0,11.22738,80.1954,0.1314967,0,0,0,7.994908
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,32.473,32.473,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.922629,7.994908,0,0.2647485,-0.2647485,10.94831,78.20205,0.1314967,0.2766622,0,0,7.994908
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,32.16629,32.16629,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.216794,7.730159,0,1.364974,-1.364974,9.509501,67.92487,0.1314967,1.426398,0,0,7.730159
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,32.97779,32.97779,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.733432,6.365186,0,1.929242,-1.929242,7.475901,53.39918,0.1314967,3.391058,0,5,6.365186
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.392975,45.10423,34.97142,0,0,3.505263,0,1.121937,0,0,0,0,1.392975,0,0,3.505263,3.33,6.877034,4.435944,4.722975,0,4.722975,11.95651,85.40346,0.1315345,0,1.11438,5,5.828918
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.259832,54.17698,36.735,1.190552,1.190552,0,0,0,1.190552,189.8138,0,0,2.259832,1.253213,1.190552,0,0,2.15406,8.686621,1.006619,0,1.006619,12.91147,92.2246,0.1314551,1.309607,1.807865,0,10.94645
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.559785,58.88855,38.4922,2.097457,2.097457,0,0,0,2.097457,122.0423,0,0,2.559785,2.20785,2.097457,0,0,1.147441,9.592578,0.3519347,0,0.3519347,13.24534,94.60941,0.1314273,2.307203,2.047828,0,12.15236
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.34726,58.96906,40.25579,0,0,0,0,0,0,0,1.551754,0,2.34726,0,0,0,0,0.7955061,9.909319,0.7955061,0,0.7955061,14.00003,100,0.1313647,0,1.877808,0,12.25658
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.164719,59.31873,42.01937,0,0,0,0,0,0,0,2.164719,0,2.164719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313647,0,1.731775,0,12.78999
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5211937,46.9681,43.1312,0,0,0,0,0,0,0,0.5211937,0,0.5211937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313647,0,0.4169549,0,11.14647
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,43.63599,43.63599,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1313647,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,44.24303,44.24303,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1313647,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,43.92353,43.92353,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1313647,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,42.69669,42.69669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1313647,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,41.69349,41.69349,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1313647,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,40.32607,40.32607,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1313647,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,38.9267,38.9267,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1317324,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,37.489,37.489,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1319399,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,36.44746,36.44746,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1319399,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,35.65512,35.65512,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1319399,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,34.7925,34.7925,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1319399,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,34.14713,34.14713,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1319399,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,33.55288,33.55288,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1319399,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,32.99696,32.99696,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1319399,0.5699772,0,0,7.100034
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,32.56246,32.56246,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1319399,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,32.42188,32.42188,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1319399,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,32.11517,32.11517,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1319399,1.306977,0,0,5.705272
